timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T03:44:55.157421,01/01 00:15,-4.32,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T03:45:45.673182,01/01 01:15,-12.07,0.0,,,,18.0,27.0,0.3764,0.094094,0.0,0.094094,0.001011,0.674448,0.631936,0.0,0.768542,0.34,low,0.031992,0.122075,0.154067,0
2026-07-26T03:45:45.700298,01/01 02:15,-11.55,0.0,,,,18.0,27.0,0.3764,0.094094,0.0,0.094094,0.001286,0.947565,0.764752,0.0,1.041659,0.34,low,0.031992,0.171509,0.203501,0
2026-07-26T03:45:45.723501,01/01 03:15,-11.1,0.0,,,,18.0,27.0,0.3764,0.094094,0.0,0.094094,0.001438,1.046934,0.836493,0.0,1.141028,0.34,low,0.031992,0.189495,0.221487,0
2026-07-26T03:45:45.744293,01/01 04:15,-10.97,0.0,,,,18.0,27.0,0.3764,0.094094,0.0,0.094094,0.001685,1.186205,0.941464,0.0,1.280299,0.34,low,0.031992,0.214703,0.246695,0
2026-07-26T03:45:45.766797,01/01 05:15,-10.6,0.0,,,,18.0,27.0,0.3764,0.094094,0.0,0.094094,0.001781,1.23111,0.989121,0.0,1.325204,0.34,low,0.031992,0.222831,0.254823,0
2026-07-26T03:45:45.785338,01/01 06:15,-10.6,0.0,,,,18.0,27.0,0.3764,0.094094,0.0,0.094094,0.001892,1.292238,1.02943,0.0,1.386332,0.43,moderate,0.04046,0.233895,0.274355,0
2026-07-26T03:46:04.785457,01/01 07:15,-10.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.011569,3.763214,3.030161,0.0,3.857308,0.43,moderate,0.04046,0.681142,0.721602,0
2026-07-26T03:46:04.812457,01/01 08:15,-9.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.010666,3.435351,2.758444,0.0,3.529445,0.43,moderate,0.04046,0.621799,0.662259,0
2026-07-26T03:46:04.839462,01/01 09:23,-8.35,52.0,19.54,18.52,20.99,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.008251,2.299051,1.859355,0.0,2.393145,0.43,moderate,0.04046,0.416128,0.456589,1
2026-07-26T03:46:04.863455,01/01 10:23,-6.28,52.0,20.93,19.42,23.16,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006813,2.061769,1.671713,0.0,2.155863,0.3,low,0.028228,0.37318,0.401408,1
2026-07-26T03:46:04.883954,01/01 11:23,-4.58,52.0,21.82,20.04,24.12,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005883,1.880607,1.522126,0.0,1.974701,0.3,low,0.028228,0.34039,0.368618,0
2026-07-26T03:46:04.904956,01/01 12:15,-3.02,41.6,22.09,20.39,23.68,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005142,1.702125,1.375381,0.0,1.796219,0.3,low,0.028228,0.308085,0.336313,0
2026-07-26T03:46:26.354007,01/01 13:15,-1.93,20.8,21.61,20.29,22.68,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004705,1.587531,1.278863,0.0,1.681625,0.3,low,0.028228,0.287343,0.315571,0
2026-07-26T03:46:26.378429,01/01 14:15,-1.1,41.6,21.98,20.82,23.36,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004332,1.470106,1.184222,0.0,1.5642,0.3,low,0.028228,0.266089,0.294317,0
2026-07-26T03:46:26.401223,01/01 15:15,-1.1,52.0,22.17,21.12,23.77,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004246,1.45878,1.176481,0.0,1.552874,0.3,low,0.028228,0.264039,0.292267,0
2026-07-26T03:46:26.423358,01/01 16:15,-1.1,52.0,22.02,21.08,23.88,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004199,1.454867,1.172284,0.0,1.548961,0.55,high,0.051752,0.263331,0.315083,0
2026-07-26T03:46:26.443895,01/01 17:15,-1.25,52.0,21.68,20.77,23.73,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004188,1.454664,1.171258,0.0,1.548758,0.55,high,0.051752,0.263294,0.315046,0
2026-07-26T03:46:26.463899,01/01 18:15,-1.82,52.0,21.53,20.64,23.7,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004345,1.514204,1.219385,0.0,1.608298,0.55,high,0.051752,0.274071,0.325823,0
2026-07-26T03:46:50.403507,01/01 19:15,-1.93,26.0,20.45,20.0,22.24,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004773,1.730612,1.420464,0.0,1.824706,0.55,high,0.051752,0.313241,0.364992,0
2026-07-26T03:46:50.433499,01/01 20:15,-1.25,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005837,2.497332,2.015349,0.0,2.591426,0.55,high,0.051752,0.452017,0.503769,0
2026-07-26T03:46:50.460495,01/01 21:15,-1.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001376,0.90299,0.773828,0.0,0.997084,0.4,moderate,0.037638,0.163441,0.201079,0
2026-07-26T03:46:50.488506,01/01 22:15,-1.25,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00213,1.380718,1.097922,0.0,1.474812,0.4,moderate,0.037638,0.24991,0.287548,0
2026-07-26T03:46:50.513504,01/01 23:15,-1.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002522,1.569334,1.251875,0.0,1.663428,0.4,moderate,0.037638,0.284049,0.321687,0
2026-07-26T03:46:50.542501,01/02 00:15,-2.25,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002748,1.666373,1.334324,0.0,1.760467,0.34,low,0.031992,0.301614,0.333605,0
2026-07-26T03:47:12.078511,01/02 01:15,-3.62,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,2.9e-05,0.017483,0.025556,0.0,0.111577,0.34,low,0.031992,0.003164,0.035156,0
2026-07-26T03:47:12.104359,01/02 02:15,-2.92,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000431,0.308354,0.313747,0.0,0.402448,0.34,low,0.031992,0.055812,0.087804,0
2026-07-26T03:47:12.129329,01/02 03:15,-3.17,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000615,0.496695,0.427482,0.0,0.590789,0.34,low,0.031992,0.089902,0.121894,0
2026-07-26T03:47:12.154520,01/02 04:15,-2.37,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000665,0.55844,0.458349,0.0,0.652534,0.34,low,0.031992,0.101078,0.13307,0
2026-07-26T03:47:12.176788,01/02 05:15,-1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000724,0.609523,0.489938,0.0,0.703617,0.34,low,0.031992,0.110324,0.142316,0
2026-07-26T03:47:12.200195,01/02 06:15,-0.98,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000717,0.602806,0.48478,0.0,0.6969,0.43,moderate,0.04046,0.109108,0.149568,0
2026-07-26T03:47:32.614504,01/02 07:15,-0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005767,2.126266,1.704622,0.0,2.22036,0.43,moderate,0.04046,0.384854,0.425315,0
2026-07-26T03:47:32.637945,01/02 08:15,-0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005682,2.061996,1.655759,0.0,2.15609,0.43,moderate,0.04046,0.373221,0.413682,0
2026-07-26T03:47:32.662466,01/02 09:15,0.15,52.0,19.58,19.09,21.06,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004725,1.42688,1.149075,0.0,1.520974,0.43,moderate,0.04046,0.258265,0.298726,1
2026-07-26T03:47:32.691256,01/02 10:15,0.88,52.0,20.88,20.2,22.54,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004417,1.350934,1.088211,0.0,1.445028,0.3,low,0.028228,0.244519,0.272747,0
2026-07-26T03:47:32.715250,01/02 11:15,1.7,52.0,21.57,20.86,23.17,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004043,1.229571,0.98847,0.0,1.323665,0.3,low,0.028228,0.222552,0.250781,0
2026-07-26T03:47:32.737306,01/02 12:15,1.7,41.6,21.92,21.19,23.41,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003898,1.208177,0.97648,0.0,1.302271,0.3,low,0.028228,0.21868,0.246908,0
2026-07-26T03:47:54.634775,01/02 13:15,1.27,20.8,21.83,21.09,23.25,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.0038,1.199296,0.96808,0.0,1.29339,0.3,low,0.028228,0.217073,0.245301,0
2026-07-26T03:47:54.660773,01/02 14:15,-0.15,41.6,22.19,21.4,23.73,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004024,1.345398,1.092913,0.0,1.439492,0.3,low,0.028228,0.243517,0.271745,0
2026-07-26T03:47:54.681819,01/02 15:15,-0.3,52.0,22.31,21.51,24.03,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004064,1.401112,1.13179,0.0,1.495206,0.3,low,0.028228,0.253601,0.281829,0
2026-07-26T03:47:54.704496,01/02 16:15,0.6,52.0,22.03,21.24,23.89,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003773,1.288964,1.033894,0.0,1.383058,0.55,high,0.051752,0.233302,0.285054,0
2026-07-26T03:47:54.727595,01/02 17:15,0.3,52.0,21.3,20.56,23.26,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003784,1.286459,1.034941,0.0,1.380553,0.55,high,0.051752,0.232849,0.284601,0
2026-07-26T03:47:54.748595,01/02 18:15,-0.3,52.0,21.25,20.47,23.31,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004072,1.403573,1.132587,0.0,1.497667,0.55,high,0.051752,0.254047,0.305798,0
2026-07-26T03:48:14.638913,01/02 19:15,0.72,26.0,20.41,20.0,22.03,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004123,1.478398,1.20177,0.0,1.572492,0.55,high,0.051752,0.26759,0.319342,0
2026-07-26T03:48:14.665911,01/02 20:15,1.25,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005232,2.212578,1.784606,0.0,2.306672,0.55,high,0.051752,0.400477,0.452228,0
2026-07-26T03:48:14.689647,01/02 21:15,1.82,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001367,0.894478,0.766275,0.0,0.988572,0.4,moderate,0.037638,0.161901,0.199538,0
2026-07-26T03:48:14.708692,01/02 22:15,1.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001688,1.149047,0.926879,0.0,1.243141,0.4,moderate,0.037638,0.207978,0.245615,0
2026-07-26T03:48:14.728859,01/02 23:15,0.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001736,1.180606,0.951189,0.0,1.2747,0.4,moderate,0.037638,0.21369,0.251327,0
2026-07-26T03:48:14.748859,01/03 00:15,0.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002251,1.471294,1.164588,0.0,1.565388,0.34,low,0.031992,0.266304,0.298296,0
2026-07-26T03:48:35.014247,01/03 01:15,0.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T03:48:35.037871,01/03 02:15,0.15,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000139,0.093235,0.111693,0.0,0.187329,0.34,low,0.031992,0.016876,0.048867,0
2026-07-26T03:48:35.058382,01/03 03:15,0.45,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000437,0.335372,0.315983,0.0,0.429466,0.34,low,0.031992,0.060702,0.092694,0
2026-07-26T03:48:35.078370,01/03 04:15,-0.28,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00054,0.448241,0.379466,0.0,0.542335,0.34,low,0.031992,0.081132,0.113124,0
2026-07-26T03:48:35.099370,01/03 05:15,-1.38,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000663,0.561052,0.45284,0.0,0.655146,0.34,low,0.031992,0.10155,0.133542,0
2026-07-26T03:48:35.119373,01/03 06:15,-2.48,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000841,0.700873,0.550679,0.0,0.794967,0.43,moderate,0.04046,0.126858,0.167318,0
2026-07-26T03:48:54.039632,01/03 07:15,-3.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00671,2.577587,2.073176,0.0,2.671681,0.43,moderate,0.04046,0.466543,0.507004,0
2026-07-26T03:48:54.065487,01/03 08:15,-3.57,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006529,2.446402,1.962167,0.0,2.540496,0.43,moderate,0.04046,0.442799,0.483259,0
2026-07-26T03:48:54.089828,01/03 09:15,-4.4,52.0,19.41,18.91,20.82,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0059,1.853078,1.493094,0.0,1.947172,0.43,moderate,0.04046,0.335407,0.375868,1
2026-07-26T03:48:54.113514,01/03 10:15,-4.28,52.0,20.64,19.92,22.27,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005744,1.836475,1.481582,0.0,1.930569,0.3,low,0.028228,0.332402,0.36063,1
2026-07-26T03:48:54.135939,01/03 11:15,-3.75,52.0,21.33,20.56,22.89,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005423,1.771905,1.430406,0.0,1.865999,0.3,low,0.028228,0.320715,0.348943,0
2026-07-26T03:48:54.160515,01/03 12:15,-3.17,41.6,21.53,20.77,23.07,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005109,1.701904,1.373225,0.0,1.795998,0.3,low,0.028228,0.308045,0.336273,0
2026-07-26T03:49:14.795116,01/03 13:15,-2.8,20.8,21.26,20.54,22.75,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004887,1.647053,1.327659,0.0,1.741147,0.3,low,0.028228,0.298117,0.326345,0
2026-07-26T03:49:14.820115,01/03 14:15,-2.8,41.6,21.69,20.92,23.26,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004797,1.636392,1.319894,0.0,1.730486,0.3,low,0.028228,0.296187,0.324415,0
2026-07-26T03:49:14.840571,01/03 15:15,-2.8,52.0,22.02,21.23,23.75,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004715,1.628073,1.312576,0.0,1.722167,0.3,low,0.028228,0.294681,0.322909,0
2026-07-26T03:49:14.859570,01/03 16:15,-2.8,52.0,21.95,21.17,23.84,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004663,1.623061,1.307837,0.0,1.717155,0.55,high,0.051752,0.293774,0.345526,0
2026-07-26T03:49:14.879574,01/03 17:15,-2.8,52.0,21.39,20.59,23.49,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004656,1.624058,1.307199,0.0,1.718152,0.55,high,0.051752,0.293954,0.345706,0
2026-07-26T03:49:14.899750,01/03 18:15,-2.8,52.0,21.19,20.39,23.39,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004678,1.62687,1.309218,0.0,1.720964,0.55,high,0.051752,0.294463,0.346215,0
2026-07-26T03:49:34.745490,01/03 19:15,-2.8,26.0,20.4,20.0,22.01,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005136,1.956503,1.58288,0.0,2.050597,0.55,high,0.051752,0.354127,0.405879,0
2026-07-26T03:49:34.771854,01/03 20:15,-2.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.006496,2.765586,2.227153,0.0,2.85968,0.55,high,0.051752,0.500571,0.552323,0
2026-07-26T03:49:34.800665,01/03 21:15,-2.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001808,1.141387,0.940326,0.0,1.235481,0.4,moderate,0.037638,0.206591,0.244229,0
2026-07-26T03:49:34.821960,01/03 22:15,-2.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002666,1.623598,1.287098,0.0,1.717692,0.4,moderate,0.037638,0.293871,0.331509,0
2026-07-26T03:49:34.843952,01/03 23:15,-2.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003207,1.848665,1.473579,0.0,1.942759,0.4,moderate,0.037638,0.334608,0.372246,0
2026-07-26T03:49:34.867826,01/04 00:15,-2.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00333,1.887095,1.517175,0.0,1.981189,0.34,low,0.031992,0.341564,0.373556,0
2026-07-26T03:49:53.603056,01/04 01:15,-2.8,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000181,0.083607,0.13819,0.0,0.177701,0.34,low,0.031992,0.015133,0.047125,0
2026-07-26T03:49:53.628062,01/04 02:15,-2.8,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000605,0.442714,0.418294,0.0,0.536808,0.34,low,0.031992,0.080131,0.112123,0
2026-07-26T03:49:53.651059,01/04 03:15,-2.92,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000818,0.656031,0.540004,0.0,0.750125,0.34,low,0.031992,0.118742,0.150734,0
2026-07-26T03:49:53.672060,01/04 04:15,-3.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000929,0.749254,0.59919,0.0,0.843348,0.34,low,0.031992,0.135615,0.167607,0
2026-07-26T03:49:53.693058,01/04 05:15,-3.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000965,0.771285,0.61918,0.0,0.865379,0.34,low,0.031992,0.139603,0.171595,0
2026-07-26T03:49:53.715059,01/04 06:15,-3.17,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000979,0.779697,0.626444,0.0,0.873791,0.43,moderate,0.04046,0.141125,0.181586,0
2026-07-26T03:50:13.273198,01/04 07:15,-2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006665,2.535616,2.03981,0.0,2.62971,0.43,moderate,0.04046,0.458946,0.499407,0
2026-07-26T03:50:13.299630,01/04 08:15,-2.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006512,2.432576,1.953024,0.0,2.52667,0.43,moderate,0.04046,0.440296,0.480757,0
2026-07-26T03:50:13.327133,01/04 09:15,-2.08,52.0,19.45,18.95,20.86,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005303,1.64504,1.325893,0.0,1.739134,0.43,moderate,0.04046,0.297752,0.338213,1
2026-07-26T03:50:13.348160,01/04 10:15,-1.7,52.0,20.65,19.97,22.31,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004997,1.578613,1.273838,0.0,1.672707,0.3,low,0.028228,0.285729,0.313957,1
2026-07-26T03:50:13.367159,01/04 11:15,-1.55,52.0,21.41,20.69,23.0,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004825,1.560754,1.260704,0.0,1.654848,0.3,low,0.028228,0.282496,0.310725,0
2026-07-26T03:50:13.388158,01/04 12:15,-0.98,41.6,21.65,20.91,23.18,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004534,1.490447,1.202112,0.0,1.584541,0.3,low,0.028228,0.269771,0.297999,0
2026-07-26T03:50:34.764396,01/04 13:15,-0.6,20.8,21.44,20.72,22.94,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004328,1.433623,1.155185,0.0,1.527717,0.3,low,0.028228,0.259486,0.287714,0
2026-07-26T03:50:34.790614,01/04 14:15,-0.72,41.6,21.95,21.17,23.56,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004229,1.420516,1.146584,0.0,1.51461,0.3,low,0.028228,0.257113,0.285342,0
2026-07-26T03:50:34.812381,01/04 15:15,-1.1,52.0,22.09,21.3,23.82,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004255,1.459163,1.17794,0.0,1.553257,0.3,low,0.028228,0.264109,0.292337,0
2026-07-26T03:50:34.833828,01/04 16:15,-1.52,52.0,21.81,21.05,23.69,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004205,1.456048,1.173316,0.0,1.550142,0.55,high,0.051752,0.263545,0.315296,0
2026-07-26T03:50:34.853840,01/04 17:15,-3.07,52.0,21.01,20.32,23.05,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004638,1.622064,1.305701,0.0,1.716158,0.55,high,0.051752,0.293594,0.345345,0
2026-07-26T03:50:34.873160,01/04 18:15,-4.17,52.0,20.69,20.03,22.8,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005011,1.736093,1.395294,0.0,1.830187,0.55,high,0.051752,0.314233,0.365985,0
2026-07-26T03:50:54.610160,01/04 19:15,-5.0,26.0,20.26,20.0,21.28,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.006513,2.643798,2.135658,0.0,2.737892,0.55,high,0.051752,0.478527,0.530279,0
2026-07-26T03:50:54.638151,01/04 20:15,-4.85,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.008136,3.377823,2.716118,0.0,3.471917,0.55,high,0.051752,0.611386,0.663138,0
2026-07-26T03:50:54.657151,01/04 21:15,-4.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003402,1.869497,1.492616,0.0,1.963591,0.4,moderate,0.037638,0.338379,0.376017,0
2026-07-26T03:50:54.676845,01/04 22:15,-5.28,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004544,2.283077,1.819865,0.0,2.377171,0.4,moderate,0.037638,0.413237,0.450875,0
2026-07-26T03:50:54.696845,01/04 23:15,-6.37,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004674,2.307978,1.857232,0.0,2.402072,0.4,moderate,0.037638,0.417744,0.455382,0
2026-07-26T03:50:54.715845,01/05 00:15,-7.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004771,2.340649,1.882526,0.0,2.434743,0.34,low,0.031992,0.423657,0.455649,0
2026-07-26T03:51:14.404299,01/05 01:15,-7.08,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000561,0.337075,0.393521,0.0,0.431169,0.34,low,0.031992,0.061011,0.093003,0
2026-07-26T03:51:14.429480,01/05 02:15,-6.83,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000891,0.673487,0.579834,0.0,0.767581,0.34,low,0.031992,0.121901,0.153893,0
2026-07-26T03:51:14.454217,01/05 03:15,-7.62,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000979,0.773221,0.628114,0.0,0.867315,0.34,low,0.031992,0.139953,0.171945,0
2026-07-26T03:51:14.476214,01/05 04:15,-9.73,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00127,0.978618,0.768591,0.0,1.072712,0.34,low,0.031992,0.17713,0.209122,0
2026-07-26T03:51:14.497407,01/05 05:15,-12.75,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001909,1.333627,1.028315,0.0,1.427721,0.34,low,0.031992,0.241386,0.273378,0
2026-07-26T03:51:14.518408,01/05 06:15,-14.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.002264,1.463427,1.160076,0.0,1.557521,0.43,moderate,0.04046,0.26488,0.305341,0
2026-07-26T03:51:33.379017,01/05 07:15,-14.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002612,1.595059,1.264179,0.0,1.689153,0.43,moderate,0.04046,0.288706,0.329166,0
2026-07-26T03:51:33.405164,01/05 08:15,-13.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00235,1.382046,1.102363,0.0,1.47614,0.43,moderate,0.04046,0.25015,0.290611,0
2026-07-26T03:51:33.427190,01/05 09:23,-13.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001958,1.146367,0.92985,0.0,1.240461,0.43,moderate,0.04046,0.207492,0.247953,0
2026-07-26T03:51:33.453863,01/05 10:23,-11.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001117,0.68882,0.568745,0.0,0.782914,0.3,low,0.028228,0.124676,0.152905,0
2026-07-26T03:51:33.475867,01/05 11:15,-9.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000648,0.408736,0.349839,0.0,0.50283,0.3,low,0.028228,0.073981,0.102209,0
2026-07-26T03:51:33.493992,01/05 12:15,-7.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000378,0.267102,0.251513,0.0,0.361196,0.3,low,0.028228,0.048345,0.076574,0
2026-07-26T03:51:52.959600,01/05 13:15,-6.43,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000242,0.18496,0.173108,0.0,0.279054,0.3,low,0.028228,0.033478,0.061706,0
2026-07-26T03:51:52.983594,01/05 14:15,-5.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000129,0.103262,0.095268,0.0,0.197356,0.3,low,0.028228,0.01869,0.046919,0
2026-07-26T03:51:53.004594,01/05 15:15,-3.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000115,0.094194,0.085412,0.0,0.188288,0.3,low,0.028228,0.017049,0.045277,0
2026-07-26T03:51:53.025594,01/05 16:23,-3.57,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000185,0.154237,0.129755,0.0,0.248331,0.55,high,0.051752,0.027917,0.079669,0
2026-07-26T03:51:53.047592,01/05 17:23,-4.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000385,0.323668,0.262481,0.0,0.417762,0.55,high,0.051752,0.058584,0.110336,0
2026-07-26T03:51:53.066594,01/05 18:15,-5.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000604,0.505819,0.406762,0.0,0.599913,0.55,high,0.051752,0.091553,0.143305,0
2026-07-26T03:52:11.751343,01/05 19:15,-5.87,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000949,0.777126,0.608219,0.0,0.87122,0.55,high,0.051752,0.14066,0.192412,0
2026-07-26T03:52:11.775339,01/05 20:15,-6.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001186,0.926236,0.72664,0.0,1.02033,0.55,high,0.051752,0.167649,0.2194,0
2026-07-26T03:52:11.797898,01/05 21:15,-8.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001431,1.062663,0.836877,0.0,1.156757,0.4,moderate,0.037638,0.192342,0.22998,0
2026-07-26T03:52:11.820898,01/05 22:15,-8.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001493,1.079942,0.865376,0.0,1.174036,0.4,moderate,0.037638,0.19547,0.233107,0
2026-07-26T03:52:11.842630,01/05 23:15,-9.18,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001594,1.138909,0.913166,0.0,1.233003,0.4,moderate,0.037638,0.206143,0.24378,0
2026-07-26T03:52:11.865631,01/06 00:15,-10.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001767,1.237647,0.987549,0.0,1.331741,0.34,low,0.031992,0.224014,0.256006,0
2026-07-26T03:52:31.531775,01/06 01:15,-11.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002083,1.38354,1.093099,0.0,1.477634,0.34,low,0.031992,0.250421,0.282413,0
2026-07-26T03:52:31.556700,01/06 02:15,-11.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002075,1.339004,1.073164,0.0,1.433098,0.34,low,0.031992,0.24236,0.274352,0
2026-07-26T03:52:31.597310,01/06 03:15,-12.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002234,1.398911,1.115883,0.0,1.493005,0.34,low,0.031992,0.253203,0.285195,0
2026-07-26T03:52:31.629309,01/06 04:15,-13.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002452,1.473217,1.173565,0.0,1.567311,0.34,low,0.031992,0.266652,0.298644,0
2026-07-26T03:52:31.649501,01/06 05:15,-14.03,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002609,1.513996,1.208992,0.0,1.60809,0.34,low,0.031992,0.274033,0.306025,0
2026-07-26T03:52:31.670519,01/06 06:15,-14.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002802,1.573264,1.256152,0.0,1.667358,0.43,moderate,0.04046,0.284761,0.325221,0
2026-07-26T03:52:50.374825,01/06 07:15,-14.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00314,1.681511,1.340587,0.0,1.775605,0.43,moderate,0.04046,0.304353,0.344814,0
2026-07-26T03:52:50.400530,01/06 08:15,-14.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00246,1.320148,1.058434,0.0,1.414242,0.43,moderate,0.04046,0.238947,0.279407,0
2026-07-26T03:52:50.423808,01/06 09:23,-13.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002146,1.152788,0.936737,0.0,1.246882,0.43,moderate,0.04046,0.208655,0.249115,0
2026-07-26T03:52:50.449887,01/06 10:15,-13.03,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001288,0.720362,0.587179,0.0,0.814456,0.3,low,0.028228,0.130386,0.158614,0
2026-07-26T03:52:50.473886,01/06 11:15,-11.92,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000795,0.443731,0.371602,0.0,0.537825,0.3,low,0.028228,0.080315,0.108544,0
2026-07-26T03:52:50.496614,01/06 12:15,-11.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000487,0.318456,0.316589,0.0,0.41255,0.3,low,0.028228,0.057641,0.085869,0
2026-07-26T03:53:10.471325,01/06 13:15,-11.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000338,0.253452,0.250312,0.0,0.347546,0.3,low,0.028228,0.045875,0.074103,0
2026-07-26T03:53:10.496658,01/06 14:15,-11.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000486,0.399998,0.348096,0.0,0.494092,0.3,low,0.028228,0.0724,0.100628,0
2026-07-26T03:53:10.517686,01/06 15:15,-11.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000425,0.362935,0.2975,0.0,0.457029,0.3,low,0.028228,0.065691,0.093919,0
2026-07-26T03:53:10.539291,01/06 16:15,-12.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000593,0.501516,0.388335,0.0,0.59561,0.55,high,0.051752,0.090774,0.142526,0
2026-07-26T03:53:10.563544,01/06 17:15,-14.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001538,1.181061,0.891114,0.0,1.275155,0.55,high,0.051752,0.213772,0.265524,0
2026-07-26T03:53:10.582539,01/06 18:15,-16.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00194,1.342278,1.055895,0.0,1.436372,0.55,high,0.051752,0.242952,0.294704,0
2026-07-26T03:53:29.760398,01/06 19:15,-17.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002818,1.695608,1.315064,0.0,1.789702,0.55,high,0.051752,0.306905,0.358657,0
2026-07-26T03:53:29.784187,01/06 20:15,-17.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003122,1.727344,1.374568,0.0,1.821438,0.55,high,0.051752,0.312649,0.364401,0
2026-07-26T03:53:29.806201,01/06 21:15,-18.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003163,1.69524,1.359437,0.0,1.789334,0.4,moderate,0.037638,0.306838,0.344476,0
2026-07-26T03:53:29.827058,01/06 22:15,-18.18,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003912,1.928357,1.526868,0.0,2.022451,0.4,moderate,0.037638,0.349033,0.38667,0
2026-07-26T03:53:29.848057,01/06 23:15,-18.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004108,1.938162,1.552918,0.0,2.032256,0.4,moderate,0.037638,0.350807,0.388445,0
2026-07-26T03:53:29.866317,01/07 00:15,-18.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004588,2.063617,1.650329,0.0,2.157711,0.34,low,0.031992,0.373515,0.405507,0
2026-07-26T03:53:49.558417,01/07 01:15,-19.02,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005169,2.202027,1.770403,0.0,2.296121,0.34,low,0.031992,0.398567,0.430559,0
2026-07-26T03:53:49.584917,01/07 02:15,-19.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005268,2.213432,1.778257,0.0,2.307526,0.34,low,0.031992,0.400631,0.432623,0
2026-07-26T03:53:49.606916,01/07 03:15,-20.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005342,2.214061,1.781997,0.0,2.308155,0.34,low,0.031992,0.400745,0.432737,0
2026-07-26T03:53:49.626747,01/07 04:15,-20.73,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005994,2.417058,1.940213,0.0,2.511152,0.34,low,0.031992,0.437487,0.469479,0
2026-07-26T03:53:49.647262,01/07 05:15,-21.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005822,2.323698,1.868742,0.0,2.417792,0.34,low,0.031992,0.420589,0.452581,0
2026-07-26T03:53:49.667265,01/07 06:15,-22.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006152,2.407442,1.93367,0.0,2.501536,0.43,moderate,0.04046,0.435747,0.476207,0
2026-07-26T03:54:09.299955,01/07 07:15,-22.53,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.020456,5.706071,4.595323,0.0,5.800165,0.43,moderate,0.04046,1.032799,1.073259,0
2026-07-26T03:54:09.323953,01/07 08:15,-20.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.019485,5.360136,4.311224,0.0,5.45423,0.43,moderate,0.04046,0.970185,1.010645,0
2026-07-26T03:54:09.350151,01/07 09:20,-17.75,52.0,18.87,18.0,20.62,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.015166,3.352845,2.681908,0.0,3.446939,0.43,moderate,0.04046,0.606865,0.647325,1
2026-07-26T03:54:09.374149,01/07 10:23,-15.68,52.0,20.05,18.37,23.01,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.01484,2.967978,2.390377,0.0,3.062072,0.3,low,0.028228,0.537204,0.565432,1
2026-07-26T03:54:09.394676,01/07 11:23,-14.4,52.0,20.87,18.95,23.89,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.013266,2.815041,2.283271,0.0,2.909135,0.3,low,0.028228,0.509522,0.537751,1
2026-07-26T03:54:09.414674,01/07 12:23,-14.12,41.6,21.26,19.25,23.59,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.01303,2.811644,2.266617,0.0,2.905738,0.3,low,0.028228,0.508908,0.537136,1
2026-07-26T03:54:29.863584,01/07 13:23,-13.18,20.8,21.4,20.0,22.85,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.011777,2.95824,2.390186,0.0,3.052334,0.3,low,0.028228,0.535441,0.56367,0
2026-07-26T03:54:29.889435,01/07 14:15,-12.93,41.6,21.65,20.0,24.23,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.010838,2.704625,2.182364,0.0,2.798719,0.3,low,0.028228,0.489537,0.517765,0
2026-07-26T03:54:29.910435,01/07 15:15,-13.45,52.0,21.87,20.02,25.11,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.011164,2.664359,2.142884,0.0,2.758453,0.3,low,0.028228,0.482249,0.510477,0
2026-07-26T03:54:29.934446,01/07 16:23,-14.45,52.0,21.71,20.0,24.56,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.01187,2.779947,2.236667,0.0,2.874041,0.55,high,0.051752,0.50317,0.554922,0
2026-07-26T03:54:29.958446,01/07 17:20,-16.25,52.0,20.91,20.0,22.67,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.014706,3.256126,2.620358,0.0,3.35022,0.55,high,0.051752,0.589359,0.641111,0
2026-07-26T03:54:29.980681,01/07 18:15,-17.1,52.0,20.63,20.0,22.63,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.015285,3.35432,2.704261,0.0,3.448414,0.55,high,0.051752,0.607132,0.658884,0
2026-07-26T03:54:49.854879,01/07 19:15,-18.3,26.0,20.22,20.0,21.11,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.017299,4.51794,3.646902,0.0,4.612034,0.55,high,0.051752,0.817747,0.869499,0
2026-07-26T03:54:49.876875,01/07 20:15,-18.58,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.019599,5.240296,4.222262,0.0,5.33439,0.55,high,0.051752,0.948494,1.000245,0
2026-07-26T03:54:49.897875,01/07 21:15,-19.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.006442,2.664648,2.126826,0.0,2.758742,0.4,moderate,0.037638,0.482301,0.519939,0
2026-07-26T03:54:49.918875,01/07 22:15,-19.85,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.008246,3.05044,2.438532,0.0,3.144534,0.4,moderate,0.037638,0.55213,0.589767,0
2026-07-26T03:54:49.939875,01/07 23:15,-19.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.008502,3.096718,2.495224,0.0,3.190812,0.4,moderate,0.037638,0.560506,0.598144,0
2026-07-26T03:54:49.957875,01/08 00:15,-20.27,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.009175,3.235547,2.599254,0.0,3.329641,0.34,low,0.031992,0.585634,0.617626,0
2026-07-26T03:55:11.528089,01/08 01:15,-21.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.002546,1.564116,1.232494,0.0,1.65821,0.34,low,0.031992,0.283105,0.315097,0
2026-07-26T03:55:11.552085,01/08 02:15,-21.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.003609,1.897194,1.490628,0.0,1.991288,0.34,low,0.031992,0.343392,0.375384,0
2026-07-26T03:55:11.574084,01/08 03:15,-21.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.004243,2.022937,1.611943,0.0,2.117031,0.34,low,0.031992,0.366152,0.398144,0
2026-07-26T03:55:11.593084,01/08 04:15,-21.25,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.004674,2.100474,1.680615,0.0,2.194568,0.34,low,0.031992,0.380186,0.412178,0
2026-07-26T03:55:11.612084,01/08 05:15,-21.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.005091,2.183563,1.747964,0.0,2.277657,0.34,low,0.031992,0.395225,0.427217,0
2026-07-26T03:55:11.629092,01/08 06:15,-21.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.005368,2.228087,1.788151,0.0,2.322181,0.43,moderate,0.04046,0.403284,0.443744,0
2026-07-26T03:55:30.431668,01/08 07:15,-21.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.019654,5.41829,4.362919,0.0,5.512384,0.43,moderate,0.04046,0.98071,1.021171,0
2026-07-26T03:55:30.457666,01/08 08:15,-20.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.018761,5.087946,4.091774,0.0,5.18204,0.43,moderate,0.04046,0.920918,0.961379,0
2026-07-26T03:55:30.483034,01/08 09:20,-16.5,52.0,19.07,18.0,21.01,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.014865,3.043957,2.431943,0.0,3.138051,0.43,moderate,0.04046,0.550956,0.591417,1
2026-07-26T03:55:30.507031,01/08 10:23,-14.0,52.0,20.44,18.78,23.17,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.013476,2.825306,2.297178,0.0,2.9194,0.3,low,0.028228,0.51138,0.539609,1
2026-07-26T03:55:30.531559,01/08 11:23,-12.65,52.0,21.23,19.39,23.93,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.011263,2.657302,2.153667,0.0,2.751396,0.3,low,0.028228,0.480972,0.5092,1
2026-07-26T03:55:30.554559,01/08 12:23,-11.8,41.6,21.6,19.73,23.64,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.010427,2.586679,2.089363,0.0,2.680773,0.3,low,0.028228,0.468189,0.496417,1
2026-07-26T03:55:51.721572,01/08 13:23,-10.45,20.8,21.48,20.0,22.83,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.009045,2.534072,2.051853,0.0,2.628166,0.3,low,0.028228,0.458667,0.486895,0
2026-07-26T03:55:51.747450,01/08 14:15,-9.85,41.6,21.64,20.0,24.04,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.008348,2.355129,1.901973,0.0,2.449223,0.3,low,0.028228,0.426278,0.454507,0
2026-07-26T03:55:51.770717,01/08 15:15,-9.4,52.0,21.83,20.13,24.84,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.007758,2.270233,1.833947,0.0,2.364327,0.3,low,0.028228,0.410912,0.43914,0
2026-07-26T03:55:51.791735,01/08 16:15,-9.55,52.0,21.84,20.1,24.59,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.007689,2.269266,1.827904,0.0,2.36336,0.55,high,0.051752,0.410737,0.462489,0
2026-07-26T03:55:51.814715,01/08 17:23,-10.0,52.0,21.15,20.0,23.11,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.008179,2.369951,1.903335,0.0,2.464045,0.55,high,0.051752,0.428961,0.480713,0
2026-07-26T03:55:51.836732,01/08 18:15,-10.0,52.0,20.74,20.0,22.8,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.008381,2.503143,2.021991,0.0,2.597237,0.55,high,0.051752,0.453069,0.504821,0
2026-07-26T03:56:12.367364,01/08 19:15,-9.85,26.0,20.3,20.0,21.48,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.009447,3.199212,2.580469,0.0,3.293306,0.55,high,0.051752,0.579057,0.630809,0
2026-07-26T03:56:12.388365,01/08 20:15,-9.28,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.011108,4.010694,3.230616,0.0,4.104788,0.55,high,0.051752,0.725936,0.777687,0
2026-07-26T03:56:12.407377,01/08 21:15,-8.9,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003894,2.002946,1.612133,0.0,2.09704,0.4,moderate,0.037638,0.362533,0.400171,0
2026-07-26T03:56:12.426366,01/08 22:15,-8.75,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005351,2.509281,1.998195,0.0,2.603375,0.4,moderate,0.037638,0.45418,0.491817,0
2026-07-26T03:56:12.445364,01/08 23:15,-8.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.006506,2.80049,2.23717,0.0,2.894584,0.4,moderate,0.037638,0.506889,0.544526,0
2026-07-26T03:56:12.466365,01/09 00:15,-8.9,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.006289,2.730752,2.203765,0.0,2.824846,0.34,low,0.031992,0.494266,0.526258,0
2026-07-26T03:56:31.757082,01/09 01:15,-8.9,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001146,0.749035,0.70433,0.0,0.843129,0.34,low,0.031992,0.135575,0.167567,0
2026-07-26T03:56:31.782078,01/09 02:15,-8.75,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001904,1.299296,1.018711,0.0,1.39339,0.34,low,0.031992,0.235173,0.267165,0
2026-07-26T03:56:31.801093,01/09 03:15,-8.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001984,1.309867,1.053724,0.0,1.403961,0.34,low,0.031992,0.237086,0.269078,0
2026-07-26T03:56:31.822083,01/09 04:15,-8.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.002115,1.380229,1.107538,0.0,1.474323,0.34,low,0.031992,0.249821,0.281813,0
2026-07-26T03:56:31.843076,01/09 05:15,-8.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.002229,1.42626,1.139258,0.0,1.520354,0.34,low,0.031992,0.258153,0.290145,0
2026-07-26T03:56:31.861075,01/09 06:15,-8.18,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.002335,1.453793,1.16281,0.0,1.547887,0.43,moderate,0.04046,0.263137,0.303597,0
2026-07-26T03:56:51.548522,01/09 07:15,-7.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.009847,3.558506,2.867391,0.0,3.6526,0.43,moderate,0.04046,0.64409,0.68455,0
2026-07-26T03:56:51.576520,01/09 08:15,-7.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.009589,3.428753,2.755752,0.0,3.522847,0.43,moderate,0.04046,0.620604,0.661065,0
2026-07-26T03:56:51.600751,01/09 09:23,-5.17,52.0,19.03,18.4,20.15,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006557,1.978495,1.600795,0.0,2.072589,0.43,moderate,0.04046,0.358108,0.398568,1
2026-07-26T03:56:51.626752,01/09 10:15,-3.62,52.0,20.51,19.56,21.8,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005759,1.802783,1.454773,0.0,1.896877,0.3,low,0.028228,0.326304,0.354532,1
2026-07-26T03:56:51.649751,01/09 11:15,-2.25,52.0,21.35,20.23,22.47,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005222,1.676418,1.353912,0.0,1.770512,0.3,low,0.028228,0.303432,0.33166,0
2026-07-26T03:56:51.670754,01/09 12:23,-0.3,41.6,21.83,20.61,22.75,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004461,1.445559,1.165455,0.0,1.539653,0.3,low,0.028228,0.261646,0.289874,0
2026-07-26T03:57:13.413980,01/09 13:15,0.88,20.8,21.74,20.53,22.54,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004082,1.319376,1.060945,0.0,1.41347,0.3,low,0.028228,0.238807,0.267035,0
2026-07-26T03:57:13.438979,01/09 14:15,1.7,41.6,22.17,20.96,23.43,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00373,1.197047,0.961658,0.0,1.291141,0.3,low,0.028228,0.216666,0.244894,0
2026-07-26T03:57:13.464975,01/09 15:15,1.7,52.0,22.61,21.43,24.36,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003598,1.175578,0.949589,0.0,1.269672,0.3,low,0.028228,0.21278,0.241008,0
2026-07-26T03:57:13.484973,01/09 16:15,1.27,52.0,22.37,21.42,23.72,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003523,1.168416,0.942496,0.0,1.26251,0.55,high,0.051752,0.211483,0.263235,0
2026-07-26T03:57:13.506976,01/09 17:23,0.0,52.0,21.59,20.77,23.34,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003842,1.328281,1.075283,0.0,1.422375,0.55,high,0.051752,0.240419,0.292171,0
2026-07-26T03:57:13.527974,01/09 18:15,0.0,52.0,21.31,20.52,23.27,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003874,1.340851,1.078402,0.0,1.434945,0.55,high,0.051752,0.242694,0.294446,0
2026-07-26T03:57:35.685301,01/09 19:15,0.28,26.0,20.37,20.0,21.85,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004235,1.567642,1.275221,0.0,1.661736,0.55,high,0.051752,0.283743,0.335495,0
2026-07-26T03:57:35.712793,01/09 20:15,0.98,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005371,2.308069,1.860327,0.0,2.402163,0.55,high,0.051752,0.41776,0.469512,0
2026-07-26T03:57:35.736114,01/09 21:15,0.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001495,0.965908,0.816024,0.0,1.060002,0.4,moderate,0.037638,0.174829,0.212467,0
2026-07-26T03:57:35.761004,01/09 22:15,-0.15,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002214,1.431419,1.137135,0.0,1.525513,0.4,moderate,0.037638,0.259087,0.296724,0
2026-07-26T03:57:35.781019,01/09 23:15,-0.72,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002362,1.492845,1.19917,0.0,1.586939,0.4,moderate,0.037638,0.270205,0.307843,0
2026-07-26T03:57:35.803020,01/10 00:15,-1.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003175,1.866392,1.473683,0.0,1.960486,0.34,low,0.031992,0.337817,0.369809,0
2026-07-26T03:57:55.674328,01/10 01:15,-1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000112,0.066471,0.090671,0.0,0.160565,0.34,low,0.031992,0.012031,0.044023,0
2026-07-26T03:57:55.698831,01/10 02:15,-0.98,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000325,0.228382,0.244534,0.0,0.322476,0.34,low,0.031992,0.041337,0.073329,0
2026-07-26T03:57:55.727211,01/10 03:15,-0.45,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000493,0.394336,0.352498,0.0,0.48843,0.34,low,0.031992,0.071375,0.103367,0
2026-07-26T03:57:55.752912,01/10 04:15,0.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000551,0.46505,0.38686,0.0,0.559144,0.34,low,0.031992,0.084174,0.116166,0
2026-07-26T03:57:55.776057,01/10 05:15,-0.42,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000663,0.564244,0.450825,0.0,0.658338,0.34,low,0.031992,0.102128,0.13412,0
2026-07-26T03:57:55.794454,01/10 06:15,-1.97,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000726,0.612538,0.490213,0.0,0.706632,0.43,moderate,0.04046,0.110869,0.15133,0
2026-07-26T03:58:14.490189,01/10 07:15,-2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006489,2.474053,1.988029,0.0,2.568147,0.43,moderate,0.04046,0.447804,0.488264,0
2026-07-26T03:58:14.515210,01/10 08:15,-2.37,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006192,2.254227,1.806649,0.0,2.348321,0.43,moderate,0.04046,0.408015,0.448476,0
2026-07-26T03:58:14.544195,01/10 09:20,-0.83,52.0,20.09,19.04,21.7,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004913,1.528823,1.231168,0.0,1.622917,0.43,moderate,0.04046,0.276717,0.317177,1
2026-07-26T03:58:14.567234,01/10 10:23,0.28,52.0,21.74,20.12,24.14,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00445,1.399043,1.128314,0.0,1.493137,0.3,low,0.028228,0.253227,0.281455,0
2026-07-26T03:58:14.591219,01/10 11:23,1.25,52.0,22.81,20.88,25.33,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003993,1.268311,1.022486,0.0,1.362405,0.3,low,0.028228,0.229564,0.257792,0
2026-07-26T03:58:14.615219,01/10 12:23,1.82,41.6,23.33,21.27,25.29,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003674,1.185235,0.956833,0.0,1.279329,0.3,low,0.028228,0.214528,0.242756,0
2026-07-26T03:58:34.942040,01/10 13:15,2.08,20.8,23.18,21.15,25.23,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003536,1.045623,0.904666,0.0,1.139717,0.3,low,0.028228,0.189258,0.217486,0
2026-07-26T03:58:34.968038,01/10 14:15,1.7,41.6,23.65,21.66,26.61,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003402,1.163519,0.928403,0.0,1.257613,0.3,low,0.028228,0.210597,0.238825,1
2026-07-26T03:58:34.991041,01/10 15:15,1.42,52.0,23.81,22.1,27.0,20.0,27.0,0.3775,0.094373,0.0,0.094373,0.003107,1.126754,0.904143,0.0,1.221127,0.3,low,0.028312,0.203942,0.232254,1
2026-07-26T03:58:35.014037,01/10 16:23,0.17,52.0,23.53,22.17,26.3,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00341,1.230493,0.996631,0.0,1.324587,0.55,high,0.051752,0.222719,0.274471,1
2026-07-26T03:58:35.035037,01/10 17:23,-1.52,52.0,22.52,21.51,24.23,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00381,1.40621,1.133706,0.0,1.500304,0.55,high,0.051752,0.254524,0.306276,0
2026-07-26T03:58:35.055047,01/10 18:15,-3.2,52.0,21.91,20.98,23.98,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004328,1.5869,1.275169,0.0,1.680994,0.55,high,0.051752,0.287229,0.338981,0
2026-07-26T03:58:54.557395,01/10 19:15,-4.55,26.0,20.6,20.0,22.5,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005138,1.873843,1.527451,0.0,1.967937,0.55,high,0.051752,0.339166,0.390917,0
2026-07-26T03:58:54.581393,01/10 20:15,-5.28,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.006751,2.821562,2.278179,0.0,2.915656,0.55,high,0.051752,0.510703,0.562454,0
2026-07-26T03:58:54.604397,01/10 21:15,-5.67,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00186,1.157398,0.943275,0.0,1.251492,0.4,moderate,0.037638,0.209489,0.247127,0
2026-07-26T03:58:54.625395,01/10 22:15,-4.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002716,1.601188,1.275446,0.0,1.695282,0.4,moderate,0.037638,0.289815,0.327453,0
2026-07-26T03:58:54.647392,01/10 23:15,-5.15,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003311,1.857067,1.481234,0.0,1.951161,0.4,moderate,0.037638,0.336129,0.373767,0
2026-07-26T03:58:54.667939,01/11 00:15,-5.3,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003886,2.069283,1.653291,0.0,2.163377,0.34,low,0.031992,0.37454,0.406532,0
2026-07-26T03:59:13.735286,01/11 01:15,-4.12,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000348,0.205491,0.259065,0.0,0.299585,0.34,low,0.031992,0.037194,0.069186,0
2026-07-26T03:59:13.760572,01/11 02:15,-3.17,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000783,0.586035,0.519913,0.0,0.680129,0.34,low,0.031992,0.106072,0.138064,0
2026-07-26T03:59:13.782569,01/11 03:15,-2.8,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000888,0.706839,0.578243,0.0,0.800933,0.34,low,0.031992,0.127938,0.15993,0
2026-07-26T03:59:13.804573,01/11 04:15,-2.92,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000799,0.649997,0.533125,0.0,0.744091,0.34,low,0.031992,0.117649,0.149641,0
2026-07-26T03:59:13.826568,01/11 05:15,-3.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000982,0.793213,0.62829,0.0,0.887307,0.34,low,0.031992,0.143572,0.175564,0
2026-07-26T03:59:13.845571,01/11 06:15,-3.45,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001027,0.814787,0.651146,0.0,0.908881,0.43,moderate,0.04046,0.147476,0.187937,0
2026-07-26T03:59:32.184088,01/11 07:15,-3.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007009,2.64763,2.128573,0.0,2.741724,0.43,moderate,0.04046,0.479221,0.519681,0
2026-07-26T03:59:32.210691,01/11 08:15,-3.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006992,2.629345,2.114776,0.0,2.723439,0.43,moderate,0.04046,0.475911,0.516372,0
2026-07-26T03:59:32.240258,01/11 09:15,-3.02,52.0,19.31,18.82,20.74,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005631,1.753037,1.413207,0.0,1.847131,0.43,moderate,0.04046,0.3173,0.35776,1
2026-07-26T03:59:32.266301,01/11 10:23,-1.93,52.0,20.71,19.9,22.27,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005132,1.627556,1.313441,0.0,1.72165,0.3,low,0.028228,0.294588,0.322816,1
2026-07-26T03:59:32.291424,01/11 11:23,-0.83,52.0,21.55,20.51,22.86,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004671,1.501249,1.213018,0.0,1.595343,0.3,low,0.028228,0.271726,0.299954,0
2026-07-26T03:59:32.318279,01/11 12:23,0.55,41.6,22.16,20.82,23.08,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004246,1.379647,1.112081,0.0,1.473741,0.3,low,0.028228,0.249716,0.277944,0
2026-07-26T03:59:52.920590,01/11 13:23,2.62,20.8,22.17,20.73,23.48,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003746,1.05737,0.927591,0.0,1.151464,0.3,low,0.028228,0.191384,0.219612,0
2026-07-26T03:59:52.947686,01/11 14:23,4.03,41.6,22.86,21.27,25.19,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005068,0.255029,0.706177,0.0,0.349123,0.3,low,0.028228,0.04616,0.074388,0
2026-07-26T03:59:52.969268,01/11 15:15,4.12,52.0,23.03,21.36,26.07,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004964,0.043595,0.482438,0.0,0.137689,0.3,low,0.028228,0.007891,0.036119,1
2026-07-26T03:59:52.991821,01/11 16:15,3.02,52.0,22.84,21.29,25.73,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005254,0.890087,0.558364,0.0,0.984181,0.55,high,0.051752,0.161106,0.212857,0
2026-07-26T03:59:53.011954,01/11 17:23,2.2,52.0,22.16,20.97,23.77,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005449,1.307041,0.787763,0.0,1.401135,0.55,high,0.051752,0.236574,0.288326,0
2026-07-26T03:59:53.031514,01/11 18:15,2.35,52.0,21.84,20.92,23.68,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005381,1.200822,0.882469,0.0,1.294916,0.55,high,0.051752,0.217349,0.2691,0
2026-07-26T04:00:14.190250,01/11 19:15,2.8,26.0,20.56,20.0,22.14,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005346,1.044123,0.885519,0.0,1.138217,0.55,high,0.051752,0.188986,0.240738,0
2026-07-26T04:00:14.217599,01/11 20:15,2.92,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004506,1.837678,1.485239,0.0,1.931772,0.55,high,0.051752,0.33262,0.384371,0
2026-07-26T04:00:14.239745,01/11 21:15,3.02,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001121,0.726854,0.652525,0.0,0.820948,0.4,moderate,0.037638,0.131561,0.169198,0
2026-07-26T04:00:14.261728,01/11 22:15,2.08,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001793,1.214584,0.967546,0.0,1.308678,0.4,moderate,0.037638,0.21984,0.257477,0
2026-07-26T04:00:14.281758,01/11 23:15,1.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002278,1.47371,1.170028,0.0,1.567804,0.4,moderate,0.037638,0.266742,0.304379,0
2026-07-26T04:00:14.301407,01/12 00:15,1.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002545,1.586295,1.268997,0.0,1.680389,0.34,low,0.031992,0.287119,0.319111,0
2026-07-26T04:00:32.118088,01/12 01:15,1.25,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:00:32.141043,01/12 02:15,2.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:00:32.161226,01/12 03:15,3.45,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,8.8e-05,0.057264,0.069549,0.0,0.151358,0.34,low,0.031992,0.010365,0.042357,0
2026-07-26T04:00:32.182222,01/12 04:15,3.75,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000126,0.089121,0.097512,0.0,0.183215,0.34,low,0.031992,0.016131,0.048123,0
2026-07-26T04:00:32.200207,01/12 05:15,3.02,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000212,0.161762,0.160492,0.0,0.255856,0.34,low,0.031992,0.029279,0.061271,0
2026-07-26T04:00:32.221209,01/12 06:15,2.08,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00027,0.220057,0.201032,0.0,0.314151,0.43,moderate,0.04046,0.03983,0.080291,0
2026-07-26T04:00:50.430039,01/12 07:15,1.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000313,0.268235,0.231977,0.0,0.362329,0.43,moderate,0.04046,0.048551,0.089011,0
2026-07-26T04:00:50.454253,01/12 08:15,1.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000216,0.190021,0.164595,0.0,0.284115,0.43,moderate,0.04046,0.034394,0.074854,0
2026-07-26T04:00:50.478259,01/12 09:15,2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,5.9e-05,0.052665,0.044631,0.0,0.146759,0.43,moderate,0.04046,0.009532,0.049993,0
2026-07-26T04:00:50.499248,01/12 10:15,2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,7e-05,0.062591,0.051026,0.0,0.156685,0.3,low,0.028228,0.011329,0.039557,0
