timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T04:00:50.520576,01/12 11:15,2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:00:50.540325,01/12 12:15,2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:01:09.564995,01/12 13:15,2.92,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:01:09.584995,01/12 14:15,3.02,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:01:09.607433,01/12 15:15,2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:01:09.627426,01/12 16:15,1.42,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T04:01:09.647652,01/12 17:15,0.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,7.9e-05,0.071442,0.066178,0.0,0.165536,0.55,high,0.051752,0.012931,0.064683,0
2026-07-26T04:01:09.668821,01/12 18:15,-1.27,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000406,0.371171,0.296614,0.0,0.465265,0.55,high,0.051752,0.067182,0.118934,0
2026-07-26T04:01:28.574990,01/12 19:15,-3.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000828,0.721911,0.54278,0.0,0.816005,0.55,high,0.051752,0.130666,0.182418,0
2026-07-26T04:01:28.596992,01/12 20:15,-5.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000938,0.769271,0.602225,0.0,0.863365,0.55,high,0.051752,0.139238,0.19099,0
2026-07-26T04:01:28.617990,01/12 21:15,-6.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001108,0.873139,0.687899,0.0,0.967233,0.4,moderate,0.037638,0.158038,0.195676,0
2026-07-26T04:01:28.638995,01/12 22:15,-6.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001428,1.065116,0.832918,0.0,1.15921,0.4,moderate,0.037638,0.192786,0.230424,0
2026-07-26T04:01:28.657993,01/12 23:15,-7.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001543,1.107309,0.883148,0.0,1.201403,0.4,moderate,0.037638,0.200423,0.238061,0
2026-07-26T04:01:28.676988,01/13 00:15,-9.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001758,1.220731,0.969905,0.0,1.314825,0.34,low,0.031992,0.220952,0.252944,0
2026-07-26T04:01:47.523094,01/13 01:15,-9.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001873,1.273365,1.0205,0.0,1.367459,0.34,low,0.031992,0.230479,0.262471,0
2026-07-26T04:01:47.548093,01/13 02:15,-9.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00182,1.244831,1.005719,0.0,1.338925,0.34,low,0.031992,0.225314,0.257306,0
2026-07-26T04:01:47.572091,01/13 03:15,-10.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002283,1.469853,1.152934,0.0,1.563947,0.34,low,0.031992,0.266043,0.298035,0
2026-07-26T04:01:47.595091,01/13 04:15,-10.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002584,1.557235,1.234324,0.0,1.651329,0.34,low,0.031992,0.28186,0.313851,0
2026-07-26T04:01:47.614091,01/13 05:15,-11.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002525,1.500656,1.207144,0.0,1.59475,0.34,low,0.031992,0.271619,0.303611,0
2026-07-26T04:01:47.634091,01/13 06:15,-11.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002489,1.471924,1.184973,0.0,1.566018,0.43,moderate,0.04046,0.266418,0.306879,0
2026-07-26T04:02:05.518231,01/13 07:15,-11.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002403,1.422108,1.145027,0.0,1.516202,0.43,moderate,0.04046,0.257402,0.297862,0
2026-07-26T04:02:05.542234,01/13 08:15,-10.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002177,1.271342,1.015892,0.0,1.365436,0.43,moderate,0.04046,0.230113,0.270573,0
2026-07-26T04:02:05.563338,01/13 09:23,-9.57,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001514,0.908245,0.750908,0.0,1.002339,0.43,moderate,0.04046,0.164392,0.204853,0
2026-07-26T04:02:05.585338,01/13 10:23,-8.03,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000667,0.423174,0.349699,0.0,0.517268,0.3,low,0.028228,0.076594,0.104823,0
2026-07-26T04:02:05.604339,01/13 11:15,-6.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000298,0.198206,0.192077,0.0,0.2923,0.3,low,0.028228,0.035875,0.064103,0
2026-07-26T04:02:05.622339,01/13 12:15,-5.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,9e-05,0.065006,0.066438,0.0,0.1591,0.3,low,0.028228,0.011766,0.039994,0
2026-07-26T04:02:23.869997,01/13 13:15,-5.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:02:23.894997,01/13 14:15,-6.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:02:23.917997,01/13 15:15,-6.37,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,3.3e-05,0.024161,0.027283,0.0,0.118255,0.3,low,0.028228,0.004373,0.032601,0
2026-07-26T04:02:23.940997,01/13 16:23,-7.48,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000238,0.18175,0.168948,0.0,0.275844,0.55,high,0.051752,0.032897,0.084648,0
2026-07-26T04:02:23.961008,01/13 17:15,-8.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00047,0.379432,0.331759,0.0,0.473526,0.55,high,0.051752,0.068677,0.120429,0
2026-07-26T04:02:23.980996,01/13 18:15,-8.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00079,0.656474,0.525916,0.0,0.750568,0.55,high,0.051752,0.118822,0.170573,0
2026-07-26T04:02:43.020402,01/13 19:15,-8.48,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000737,0.614829,0.501174,0.0,0.708923,0.55,high,0.051752,0.111284,0.163036,0
2026-07-26T04:02:43.044402,01/13 20:15,-7.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001042,0.848073,0.662116,0.0,0.942167,0.55,high,0.051752,0.153501,0.205253,0
2026-07-26T04:02:43.068401,01/13 21:15,-7.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001117,0.879983,0.700239,0.0,0.974077,0.4,moderate,0.037638,0.159277,0.196915,0
2026-07-26T04:02:43.089405,01/13 22:15,-6.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00113,0.881958,0.709288,0.0,0.976052,0.4,moderate,0.037638,0.159634,0.197272,0
2026-07-26T04:02:43.110879,01/13 23:15,-6.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001153,0.89886,0.722945,0.0,0.992954,0.4,moderate,0.037638,0.162694,0.200331,0
2026-07-26T04:02:43.135902,01/14 00:15,-6.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001168,0.908459,0.731372,0.0,1.002553,0.34,low,0.031992,0.164431,0.196423,0
2026-07-26T04:03:01.911098,01/14 01:15,-7.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001721,1.23143,0.961955,0.0,1.325524,0.34,low,0.031992,0.222889,0.254881,0
2026-07-26T04:03:01.934101,01/14 02:15,-6.95,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001727,1.195662,0.959559,0.0,1.289756,0.34,low,0.031992,0.216415,0.248407,0
2026-07-26T04:03:01.956104,01/14 03:15,-4.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00136,0.97157,0.798967,0.0,1.065664,0.34,low,0.031992,0.175854,0.207846,0
2026-07-26T04:03:01.978142,01/14 04:15,-4.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001331,0.965759,0.779178,0.0,1.059853,0.34,low,0.031992,0.174802,0.206794,0
2026-07-26T04:03:01.997097,01/14 05:15,-6.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001156,0.857337,0.702442,0.0,0.951431,0.34,low,0.031992,0.155178,0.18717,0
2026-07-26T04:03:02.016096,01/14 06:15,-6.43,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001358,1.008578,0.804508,0.0,1.102672,0.43,moderate,0.04046,0.182553,0.223013,0
2026-07-26T04:03:19.506794,01/14 07:15,-5.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007982,2.955795,2.383007,0.0,3.049889,0.43,moderate,0.04046,0.534999,0.575459,0
2026-07-26T04:03:19.529787,01/14 08:15,-4.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007552,2.845987,2.292492,0.0,2.940081,0.43,moderate,0.04046,0.515124,0.555584,0
2026-07-26T04:03:19.551785,01/14 09:15,-4.85,52.0,19.21,18.74,20.66,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00628,1.924985,1.551125,0.0,2.019079,0.43,moderate,0.04046,0.348422,0.388883,1
2026-07-26T04:03:19.571788,01/14 10:15,-4.4,52.0,20.27,19.65,22.03,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005885,1.847791,1.491537,0.0,1.941885,0.3,low,0.028228,0.33445,0.362678,1
2026-07-26T04:03:19.591786,01/14 11:15,-4.28,52.0,20.84,20.16,22.58,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005715,1.832717,1.478945,0.0,1.926811,0.3,low,0.028228,0.331722,0.35995,0
2026-07-26T04:03:19.611804,01/14 12:15,-3.9,41.6,20.95,20.29,22.61,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005415,1.771633,1.429408,0.0,1.865727,0.3,low,0.028228,0.320666,0.348894,0
2026-07-26T04:03:40.006916,01/14 13:23,-3.75,20.8,20.94,20.17,22.38,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005324,1.76259,1.421913,0.0,1.856684,0.3,low,0.028228,0.319029,0.347257,0
2026-07-26T04:03:40.034918,01/14 14:23,-3.17,41.6,21.88,20.55,23.84,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004985,1.687395,1.36202,0.0,1.781489,0.3,low,0.028228,0.305418,0.333647,0
2026-07-26T04:03:40.056918,01/14 15:15,-3.07,52.0,22.34,20.99,25.02,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004698,1.623546,1.31039,0.0,1.71764,0.3,low,0.028228,0.293862,0.32209,0
2026-07-26T04:03:40.078917,01/14 16:15,-4.32,52.0,22.18,20.8,24.52,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004936,1.723299,1.387627,0.0,1.817393,0.55,high,0.051752,0.311917,0.363669,0
2026-07-26T04:03:40.101924,01/14 17:23,-5.87,52.0,21.44,20.36,23.3,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005536,1.895276,1.519702,0.0,1.98937,0.55,high,0.051752,0.343045,0.394797,0
2026-07-26T04:03:40.124913,01/14 18:15,-6.83,52.0,20.99,20.11,23.16,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.006054,2.006906,1.609893,0.0,2.101,0.55,high,0.051752,0.36325,0.415002,0
2026-07-26T04:04:00.358997,01/14 19:15,-7.2,26.0,20.36,20.0,21.79,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.007118,2.6263,2.12918,0.0,2.720394,0.55,high,0.051752,0.47536,0.527112,0
2026-07-26T04:04:00.384397,01/14 20:15,-7.75,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.008865,3.507798,2.822749,0.0,3.601892,0.55,high,0.051752,0.634911,0.686663,0
2026-07-26T04:04:00.407400,01/14 21:15,-9.4,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002977,1.640302,1.31978,0.0,1.734396,0.4,moderate,0.037638,0.296895,0.334532,0
2026-07-26T04:04:00.428393,01/14 22:15,-9.98,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003633,1.925922,1.543818,0.0,2.020016,0.4,moderate,0.037638,0.348592,0.386229,0
2026-07-26T04:04:00.447394,01/14 23:15,-12.37,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004626,2.285492,1.817068,0.0,2.379586,0.4,moderate,0.037638,0.413674,0.451312,0
2026-07-26T04:04:00.468394,01/15 00:15,-14.4,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005494,2.518087,2.010165,0.0,2.612181,0.34,low,0.031992,0.455774,0.487766,0
2026-07-26T04:04:19.071907,01/15 01:15,-14.4,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001132,0.743875,0.698029,0.0,0.837969,0.34,low,0.031992,0.134641,0.166633,0
2026-07-26T04:04:19.097909,01/15 02:15,-14.4,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001783,1.238077,0.978019,0.0,1.332171,0.34,low,0.031992,0.224092,0.256084,0
2026-07-26T04:04:19.121910,01/15 03:15,-14.28,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.002196,1.436732,1.139702,0.0,1.530826,0.34,low,0.031992,0.260048,0.29204,0
2026-07-26T04:04:19.143910,01/15 04:15,-13.62,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001997,1.309454,1.054166,0.0,1.403548,0.34,low,0.031992,0.237011,0.269003,0
2026-07-26T04:04:19.163908,01/15 05:15,-12.65,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.002482,1.512469,1.188358,0.0,1.606563,0.34,low,0.031992,0.273757,0.305749,0
2026-07-26T04:04:19.186910,01/15 06:15,-11.65,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.002591,1.500328,1.19841,0.0,1.594422,0.43,moderate,0.04046,0.271559,0.31202,0
2026-07-26T04:04:37.464013,01/15 07:15,-9.57,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.011447,3.775548,3.053037,0.0,3.869642,0.43,moderate,0.04046,0.683374,0.723835,0
2026-07-26T04:04:37.491013,01/15 08:15,-7.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.009765,3.3625,2.710422,0.0,3.456594,0.43,moderate,0.04046,0.608613,0.649073,0
2026-07-26T04:04:37.518010,01/15 09:23,-5.67,52.0,19.29,18.51,20.54,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006875,2.035526,1.647867,0.0,2.12962,0.43,moderate,0.04046,0.36843,0.408891,1
2026-07-26T04:04:37.545020,01/15 10:23,-4.0,52.0,20.87,19.53,22.66,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005965,1.85123,1.497288,0.0,1.945324,0.3,low,0.028228,0.335073,0.363301,1
2026-07-26T04:04:37.568019,01/15 11:23,-2.37,52.0,21.84,20.12,24.02,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005199,1.672959,1.352416,0.0,1.767053,0.3,low,0.028228,0.302806,0.331034,0
2026-07-26T04:04:37.593015,01/15 12:23,-0.68,41.6,22.46,20.59,24.23,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004524,1.488133,1.200624,0.0,1.582227,0.3,low,0.028228,0.269352,0.29758,0
2026-07-26T04:04:57.081365,01/15 13:15,0.88,20.8,22.24,20.47,23.96,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004004,1.31226,1.054336,0.0,1.406354,0.3,low,0.028228,0.237519,0.265747,0
2026-07-26T04:04:57.104363,01/15 14:15,1.97,41.6,22.78,21.1,25.09,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003631,1.185944,0.952857,0.0,1.280038,0.3,low,0.028228,0.214656,0.242884,0
2026-07-26T04:04:57.124497,01/15 15:15,2.8,52.0,22.95,21.59,24.92,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00378,0.740976,0.854903,0.0,0.83507,0.3,low,0.028228,0.134117,0.162345,0
2026-07-26T04:04:57.145496,01/15 16:15,2.25,52.0,22.82,21.78,24.5,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005258,0.803776,0.841702,0.0,0.89787,0.55,high,0.051752,0.145483,0.197235,0
2026-07-26T04:04:57.164496,01/15 17:23,0.45,52.0,22.13,21.23,23.83,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00383,1.435226,1.019871,0.0,1.52932,0.55,high,0.051752,0.259776,0.311528,0
2026-07-26T04:04:57.183886,01/15 18:15,-0.7,52.0,21.83,20.95,23.81,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003785,1.32906,1.069851,0.0,1.423154,0.55,high,0.051752,0.24056,0.292312,0
2026-07-26T04:05:15.324111,01/15 19:15,-2.65,26.0,20.57,20.0,22.46,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004646,1.661808,1.346916,0.0,1.755902,0.55,high,0.051752,0.300787,0.352539,0
2026-07-26T04:05:15.348107,01/15 20:15,-2.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005832,2.497791,2.021716,0.0,2.591885,0.55,high,0.051752,0.4521,0.503852,0
2026-07-26T04:05:15.367107,01/15 21:15,-2.9,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001398,0.909553,0.77532,0.0,1.003647,0.4,moderate,0.037638,0.164629,0.202267,0
2026-07-26T04:05:15.386107,01/15 22:15,-4.58,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002188,1.373369,1.077147,0.0,1.467463,0.4,moderate,0.037638,0.24858,0.286217,0
2026-07-26T04:05:15.403106,01/15 23:15,-3.72,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00262,1.582483,1.267681,0.0,1.676577,0.4,moderate,0.037638,0.286429,0.324067,0
2026-07-26T04:05:15.425265,01/16 00:15,-5.15,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003112,1.797762,1.431688,0.0,1.891856,0.34,low,0.031992,0.325395,0.357387,0
2026-07-26T04:05:32.577166,01/16 01:15,-5.87,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000213,0.126575,0.16014,0.0,0.220669,0.34,low,0.031992,0.02291,0.054902,0
2026-07-26T04:05:32.600162,01/16 02:15,-6.83,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000714,0.528818,0.481313,0.0,0.622912,0.34,low,0.031992,0.095716,0.127708,0
2026-07-26T04:05:32.622583,01/16 03:15,-6.8,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000942,0.746138,0.605575,0.0,0.840232,0.34,low,0.031992,0.135051,0.167043,0
2026-07-26T04:05:32.643579,01/16 04:15,-5.45,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001044,0.823693,0.659386,0.0,0.917787,0.34,low,0.031992,0.149088,0.18108,0
2026-07-26T04:05:32.662578,01/16 05:15,-5.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001092,0.853948,0.685052,0.0,0.948042,0.34,low,0.031992,0.154565,0.186557,0
2026-07-26T04:05:32.682579,01/16 06:15,-4.85,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001135,0.880677,0.706211,0.0,0.974771,0.43,moderate,0.04046,0.159403,0.199863,0
2026-07-26T04:05:50.641395,01/16 07:15,-4.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007314,2.755323,2.217831,0.0,2.849417,0.43,moderate,0.04046,0.498713,0.539174,0
2026-07-26T04:05:50.664394,01/16 08:15,-3.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006876,2.528086,2.024955,0.0,2.62218,0.43,moderate,0.04046,0.457584,0.498044,0
2026-07-26T04:05:50.690393,01/16 09:23,-0.55,52.0,19.7,19.0,20.93,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005054,1.544231,1.241286,0.0,1.638325,0.43,moderate,0.04046,0.279506,0.319966,1
2026-07-26T04:05:50.712393,01/16 10:15,1.52,52.0,21.17,20.19,22.47,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004389,1.317236,1.054156,0.0,1.41133,0.3,low,0.028228,0.23842,0.266648,0
2026-07-26T04:05:50.734403,01/16 11:15,3.2,52.0,21.86,20.95,23.2,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0039,1.131846,0.905115,0.0,1.22594,0.3,low,0.028228,0.204864,0.233092,0
2026-07-26T04:05:50.754406,01/16 12:23,5.1,41.6,22.3,21.15,23.37,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004988,0.03535,0.642354,0.0,0.129444,0.3,low,0.028228,0.006398,0.034627,0
2026-07-26T04:06:11.055359,01/16 13:23,7.75,20.8,22.63,21.27,23.99,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001673,0.665105,0.529579,0.0,0.759199,0.3,low,0.028228,0.120384,0.148612,0
2026-07-26T04:06:11.082358,01/16 14:15,9.55,41.6,23.4,21.96,25.46,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000815,0.373671,0.340433,0.0,0.467765,0.3,low,0.028228,0.067634,0.095863,0
2026-07-26T04:06:11.104360,01/16 15:15,10.0,52.0,23.55,22.38,25.15,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000612,0.316645,0.278455,0.0,0.410739,0.3,low,0.028228,0.057313,0.085541,0
2026-07-26T04:06:11.126360,01/16 16:15,9.57,52.0,23.41,22.45,24.61,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000586,0.321632,0.269764,0.0,0.415726,0.55,high,0.051752,0.058215,0.109967,0
2026-07-26T04:06:11.146367,01/16 17:15,8.3,52.0,22.71,21.85,24.12,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001037,0.541963,0.400934,0.0,0.636057,0.55,high,0.051752,0.098095,0.149847,0
2026-07-26T04:06:11.166356,01/16 18:15,8.3,52.0,22.3,21.49,23.86,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001046,0.510085,0.402912,0.0,0.604179,0.55,high,0.051752,0.092325,0.144077,0
2026-07-26T04:06:29.948200,01/16 19:15,8.45,26.0,21.08,20.44,22.55,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001093,0.520351,0.414421,0.0,0.614445,0.55,high,0.051752,0.094184,0.145935,0
2026-07-26T04:06:29.972193,01/16 20:15,8.75,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001545,0.872357,0.600448,0.0,0.966451,0.55,high,0.051752,0.157897,0.209648,0
2026-07-26T04:06:29.992201,01/16 21:15,8.3,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000342,0.223007,0.222513,0.0,0.317101,0.4,moderate,0.037638,0.040364,0.078002,0
2026-07-26T04:06:30.013189,01/16 22:15,8.18,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000714,0.533803,0.437714,0.0,0.627897,0.4,moderate,0.037638,0.096618,0.134256,0
2026-07-26T04:06:30.033188,01/16 23:15,7.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000957,0.732136,0.583088,0.0,0.82623,0.4,moderate,0.037638,0.132517,0.170154,0
2026-07-26T04:06:30.054377,01/17 00:15,7.08,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001235,0.92697,0.734724,0.0,1.021064,0.34,low,0.031992,0.167782,0.199774,0
2026-07-26T04:06:49.178290,01/17 01:15,6.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:06:49.200283,01/17 02:15,5.97,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:06:49.220284,01/17 03:15,5.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:06:49.240289,01/17 04:15,4.12,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:06:49.261283,01/17 05:15,3.17,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,5e-06,0.004063,0.00376,0.0,0.098157,0.34,low,0.031992,0.000735,0.032727,0
2026-07-26T04:06:49.282283,01/17 06:15,2.8,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000111,0.085841,0.086703,0.0,0.179935,0.43,moderate,0.04046,0.015537,0.055998,0
2026-07-26T04:07:06.370031,01/17 07:15,2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004626,1.616946,1.227391,0.0,1.71104,0.43,moderate,0.04046,0.292667,0.333128,0
2026-07-26T04:07:06.394032,01/17 08:23,2.92,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004454,1.394932,1.111511,0.0,1.489026,0.43,moderate,0.04046,0.252483,0.292943,0
2026-07-26T04:07:06.420030,01/17 09:20,4.0,52.0,20.5,19.36,22.38,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003926,1.084473,0.873677,0.0,1.178567,0.43,moderate,0.04046,0.19629,0.23675,1
2026-07-26T04:07:06.445030,01/17 10:23,6.65,52.0,22.38,20.68,24.99,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002431,0.800484,0.636336,0.0,0.894578,0.3,low,0.028228,0.144888,0.173116,0
2026-07-26T04:07:06.467036,01/17 11:23,8.73,52.0,23.51,21.55,26.07,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001218,0.494382,0.442557,0.0,0.588476,0.3,low,0.028228,0.089483,0.117711,1
2026-07-26T04:07:06.489030,01/17 12:23,10.43,41.6,23.96,21.94,25.95,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000645,0.312692,0.289031,0.0,0.406786,0.3,low,0.028228,0.056597,0.084825,0
2026-07-26T04:07:25.406747,01/17 13:15,11.55,20.8,23.73,21.89,25.56,20.0,27.0,0.3764,0.094094,0.105654,0.094094,0.011097,0.161405,0.157913,0.015645,0.255499,0.3,low,0.028228,0.029214,0.057443,0
2026-07-26T04:07:25.427960,01/17 14:15,10.97,41.6,24.09,22.47,26.09,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000336,0.199369,0.17629,0.0,0.293463,0.3,low,0.028228,0.036086,0.064314,1
2026-07-26T04:07:25.449063,01/17 15:15,10.45,52.0,23.89,22.65,24.98,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000411,0.251638,0.206597,0.0,0.345732,0.3,low,0.028228,0.045546,0.073775,0
2026-07-26T04:07:25.467078,01/17 16:15,9.57,52.0,23.5,22.49,24.68,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000532,0.322978,0.251499,0.0,0.417072,0.55,high,0.051752,0.058459,0.110211,0
2026-07-26T04:07:25.486028,01/17 17:15,8.03,52.0,22.84,21.93,24.32,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000985,0.540398,0.387729,0.0,0.634492,0.55,high,0.051752,0.097812,0.149564,0
2026-07-26T04:07:25.504020,01/17 18:15,7.08,52.0,22.49,21.61,24.16,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001385,0.643699,0.479411,0.0,0.737793,0.55,high,0.051752,0.11651,0.168261,0
2026-07-26T04:07:44.962376,01/17 19:15,6.7,26.0,21.17,20.47,22.77,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001668,0.686712,0.532914,0.0,0.780806,0.55,high,0.051752,0.124295,0.176047,0
2026-07-26T04:07:44.986468,01/17 20:15,6.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003102,1.211389,0.795131,0.0,1.305483,0.55,high,0.051752,0.219261,0.271013,0
2026-07-26T04:07:45.009728,01/17 21:15,6.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000447,0.279943,0.267821,0.0,0.374037,0.4,moderate,0.037638,0.05067,0.088307,0
2026-07-26T04:07:45.030360,01/17 22:15,6.25,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00083,0.611283,0.489726,0.0,0.705377,0.4,moderate,0.037638,0.110642,0.14828,0
2026-07-26T04:07:45.052055,01/17 23:15,6.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000953,0.717007,0.568914,0.0,0.811101,0.4,moderate,0.037638,0.129778,0.167416,0
2026-07-26T04:07:45.072648,01/18 00:15,6.25,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001237,0.922097,0.73136,0.0,1.016191,0.34,low,0.031992,0.1669,0.198892,0
2026-07-26T04:08:04.068072,01/18 01:15,6.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:08:04.095877,01/18 02:15,6.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:08:04.118143,01/18 03:15,6.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:08:04.141438,01/18 04:15,6.83,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:08:04.165946,01/18 05:15,7.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:08:04.189642,01/18 06:15,7.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T04:08:23.656262,01/18 07:15,7.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004964,0.623151,0.616545,0.0,0.717245,0.43,moderate,0.04046,0.11279,0.153251,0
2026-07-26T04:08:23.682101,01/18 08:15,6.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003892,1.159199,0.678786,0.0,1.253293,0.43,moderate,0.04046,0.209815,0.250275,0
2026-07-26T04:08:23.711564,01/18 09:23,6.55,52.0,20.09,19.56,21.29,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002311,0.963154,0.603408,0.0,1.057248,0.43,moderate,0.04046,0.174331,0.214791,1
2026-07-26T04:08:23.747960,01/18 10:23,5.97,52.0,21.75,20.88,22.84,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002343,0.810478,0.634417,0.0,0.904572,0.3,low,0.028228,0.146697,0.174925,0
2026-07-26T04:08:23.771558,01/18 11:15,5.45,52.0,22.57,21.48,23.44,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002527,0.827765,0.658363,0.0,0.921859,0.3,low,0.028228,0.149825,0.178054,0
2026-07-26T04:08:23.792915,01/18 12:15,4.85,41.6,22.74,21.61,23.6,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002826,0.872928,0.692425,0.0,0.967022,0.3,low,0.028228,0.158,0.186228,0
2026-07-26T04:08:45.551049,01/18 13:15,4.12,20.8,22.11,21.21,23.24,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003163,0.030591,0.733452,0.0,0.124685,0.3,low,0.028228,0.005537,0.033765,0
2026-07-26T04:08:45.578046,01/18 14:15,3.17,41.6,22.12,21.2,23.58,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00519,0.590533,0.699119,0.0,0.684627,0.3,low,0.028228,0.106886,0.135115,0
2026-07-26T04:08:45.601576,01/18 15:15,2.65,52.0,22.14,21.23,23.81,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.0053,0.933061,0.744277,0.0,1.027155,0.3,low,0.028228,0.168884,0.197112,0
2026-07-26T04:08:45.622636,01/18 16:15,2.08,52.0,21.89,21.04,23.72,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005394,1.234667,0.861512,0.0,1.328761,0.55,high,0.051752,0.223475,0.275226,0
2026-07-26T04:08:45.644378,01/18 17:15,1.7,52.0,21.44,20.66,23.35,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004429,1.430878,0.940866,0.0,1.524972,0.55,high,0.051752,0.258989,0.310741,0
2026-07-26T04:08:45.665356,01/18 18:15,1.7,52.0,21.29,20.51,23.27,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003559,1.192383,0.945242,0.0,1.286477,0.55,high,0.051752,0.215821,0.267573,0
2026-07-26T04:09:05.510490,01/18 19:15,1.7,26.0,20.42,20.0,22.07,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003758,1.271405,1.033096,0.0,1.365499,0.55,high,0.051752,0.230124,0.281876,0
2026-07-26T04:09:05.534822,01/18 20:15,1.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004885,2.038904,1.648877,0.0,2.132998,0.55,high,0.051752,0.369042,0.420793,0
2026-07-26T04:09:05.558735,01/18 21:15,1.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001132,0.744668,0.662504,0.0,0.838762,0.4,moderate,0.037638,0.134785,0.172423,0
2026-07-26T04:09:05.582296,01/18 22:15,1.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001617,1.109117,0.892834,0.0,1.203211,0.4,moderate,0.037638,0.20075,0.238388,0
2026-07-26T04:09:05.606485,01/18 23:15,1.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001949,1.309271,1.044575,0.0,1.403365,0.4,moderate,0.037638,0.236978,0.274616,0
2026-07-26T04:09:05.629483,01/19 00:15,1.82,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002465,1.573307,1.247102,0.0,1.667401,0.34,low,0.031992,0.284769,0.316761,0
2026-07-26T04:09:25.749355,01/19 01:15,2.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:09:25.774591,01/19 02:15,2.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:09:25.799205,01/19 03:15,2.08,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:09:25.819721,01/19 04:15,1.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,7.3e-05,0.047504,0.05737,0.0,0.141598,0.34,low,0.031992,0.008598,0.04059,0
2026-07-26T04:09:25.842672,01/19 05:15,1.25,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000143,0.100633,0.112917,0.0,0.194727,0.34,low,0.031992,0.018215,0.050207,0
2026-07-26T04:09:25.864267,01/19 06:15,1.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000208,0.159904,0.160666,0.0,0.253998,0.43,moderate,0.04046,0.028943,0.069403,0
2026-07-26T04:09:45.488336,01/19 07:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000245,0.201638,0.186335,0.0,0.295732,0.43,moderate,0.04046,0.036496,0.076957,0
2026-07-26T04:09:45.513914,01/19 08:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000169,0.145015,0.128832,0.0,0.239109,0.43,moderate,0.04046,0.026248,0.066708,0
2026-07-26T04:09:45.535937,01/19 09:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,8.5e-05,0.074616,0.064807,0.0,0.16871,0.43,moderate,0.04046,0.013505,0.053966,0
2026-07-26T04:09:45.559440,01/19 10:15,0.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:09:45.582441,01/19 11:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:09:45.603789,01/19 12:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:10:05.342809,01/19 13:15,0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:10:05.365504,01/19 14:15,-0.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:10:05.385967,01/19 15:15,-0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:10:05.408488,01/19 16:15,-0.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T04:10:05.430760,01/19 17:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,9.6e-05,0.085317,0.079425,0.0,0.179411,0.55,high,0.051752,0.015442,0.067194,0
2026-07-26T04:10:05.450545,01/19 18:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000276,0.251348,0.212914,0.0,0.345442,0.55,high,0.051752,0.045494,0.097246,0
2026-07-26T04:10:25.007593,01/19 19:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000338,0.311806,0.253849,0.0,0.4059,0.55,high,0.051752,0.056437,0.108189,0
2026-07-26T04:10:25.036840,01/19 20:15,-1.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000463,0.424472,0.333791,0.0,0.518566,0.55,high,0.051752,0.076829,0.128581,0
2026-07-26T04:10:25.063515,01/19 21:15,-1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00046,0.416994,0.332431,0.0,0.511088,0.4,moderate,0.037638,0.075476,0.113114,0
2026-07-26T04:10:25.089638,01/19 22:15,-1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000526,0.472352,0.373847,0.0,0.566446,0.4,moderate,0.037638,0.085496,0.123133,0
2026-07-26T04:10:25.114137,01/19 23:15,-1.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000557,0.493724,0.392674,0.0,0.587818,0.4,moderate,0.037638,0.089364,0.127002,0
2026-07-26T04:10:25.137912,01/20 00:15,-2.48,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00055,0.483952,0.388427,0.0,0.578046,0.34,low,0.031992,0.087595,0.119587,0
2026-07-26T04:10:45.619299,01/20 01:15,-3.02,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00066,0.575443,0.455282,0.0,0.669537,0.34,low,0.031992,0.104155,0.136147,0
2026-07-26T04:10:45.644785,01/20 02:15,-2.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000694,0.595339,0.472853,0.0,0.689433,0.34,low,0.031992,0.107756,0.139748,0
2026-07-26T04:10:45.668146,01/20 03:15,-2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000783,0.6608,0.52413,0.0,0.754894,0.34,low,0.031992,0.119605,0.151597,0
2026-07-26T04:10:45.691702,01/20 04:15,-2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000734,0.615588,0.496641,0.0,0.709682,0.34,low,0.031992,0.111421,0.143413,0
2026-07-26T04:10:45.714697,01/20 05:15,-2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000712,0.599122,0.484014,0.0,0.693216,0.34,low,0.031992,0.108441,0.140433,0
2026-07-26T04:10:45.737856,01/20 06:15,-2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00069,0.582894,0.471191,0.0,0.676988,0.43,moderate,0.04046,0.105504,0.145964,0
2026-07-26T04:11:05.060356,01/20 07:15,-2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000659,0.560785,0.454696,0.0,0.654879,0.43,moderate,0.04046,0.101502,0.141963,0
2026-07-26T04:11:05.084059,01/20 08:15,-2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000502,0.432995,0.358501,0.0,0.527089,0.43,moderate,0.04046,0.078372,0.118833,0
2026-07-26T04:11:05.107774,01/20 09:15,-2.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000252,0.223792,0.191444,0.0,0.317886,0.43,moderate,0.04046,0.040506,0.080967,0
2026-07-26T04:11:05.128905,01/20 10:15,-2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,5.5e-05,0.049538,0.042686,0.0,0.143632,0.3,low,0.028228,0.008966,0.037195,0
2026-07-26T04:11:05.151684,01/20 11:15,-1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,3e-06,0.002846,0.000414,0.0,0.09694,0.3,low,0.028228,0.000515,0.028743,0
2026-07-26T04:11:05.171483,01/20 12:15,-1.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:11:25.095624,01/20 13:23,-0.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:11:25.125162,01/20 14:23,0.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:11:25.150651,01/20 15:15,1.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:11:25.173862,01/20 16:15,1.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T04:11:25.200854,01/20 17:23,-1.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T04:11:25.228125,01/20 18:15,-2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T04:11:45.807396,01/20 19:15,-2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,2.4e-05,0.003856,0.020768,0.0,0.09795,0.55,high,0.051752,0.000698,0.05245,0
2026-07-26T04:11:45.835142,01/20 20:15,-1.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,6.7e-05,0.060757,0.053383,0.0,0.154851,0.55,high,0.051752,0.010997,0.062749,0
2026-07-26T04:11:45.861317,01/20 21:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000158,0.146229,0.12673,0.0,0.240323,0.4,moderate,0.037638,0.026467,0.064105,0
2026-07-26T04:11:45.883866,01/20 22:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000314,0.293774,0.23625,0.0,0.387868,0.4,moderate,0.037638,0.053173,0.090811,0
2026-07-26T04:11:45.906648,01/20 23:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000406,0.378383,0.297695,0.0,0.472477,0.4,moderate,0.037638,0.068487,0.106125,0
2026-07-26T04:11:45.932997,01/21 00:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000537,0.489625,0.379108,0.0,0.583719,0.34,low,0.031992,0.088622,0.120614,0
2026-07-26T04:12:05.638685,01/21 01:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000628,0.548677,0.433187,0.0,0.642771,0.34,low,0.031992,0.099311,0.131302,0
2026-07-26T04:12:05.662895,01/21 02:15,-0.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000691,0.592796,0.4688,0.0,0.68689,0.34,low,0.031992,0.107296,0.139288,0
2026-07-26T04:12:05.686687,01/21 03:15,-0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000742,0.625744,0.498196,0.0,0.719838,0.34,low,0.031992,0.11326,0.145252,0
2026-07-26T04:12:05.708689,01/21 04:15,-0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000752,0.628292,0.504422,0.0,0.722386,0.34,low,0.031992,0.113721,0.145713,0
2026-07-26T04:12:05.729761,01/21 05:15,-0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000796,0.659367,0.527119,0.0,0.753461,0.34,low,0.031992,0.119345,0.151337,0
2026-07-26T04:12:05.752151,01/21 06:15,-0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000802,0.66057,0.530539,0.0,0.754664,0.43,moderate,0.04046,0.119563,0.160024,0
2026-07-26T04:12:25.234345,01/21 07:15,-0.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006077,2.306596,1.858509,0.0,2.40069,0.43,moderate,0.04046,0.417494,0.457954,0
2026-07-26T04:12:25.261248,01/21 08:15,1.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005394,1.91201,1.516055,0.0,2.006104,0.43,moderate,0.04046,0.346074,0.386534,0
2026-07-26T04:12:25.285889,01/21 09:23,2.9,52.0,19.88,19.19,20.94,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004309,1.218618,0.976228,0.0,1.312712,0.43,moderate,0.04046,0.22057,0.26103,1
2026-07-26T04:12:25.312199,01/21 10:23,5.42,52.0,21.52,20.52,22.53,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003475,0.56638,0.73913,0.0,0.660474,0.3,low,0.028228,0.102515,0.130743,0
2026-07-26T04:12:25.336665,01/21 11:23,7.1,52.0,22.61,21.37,23.9,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001999,0.690768,0.585419,0.0,0.784862,0.3,low,0.028228,0.125029,0.153257,0
2026-07-26T04:12:25.359974,01/21 12:23,8.58,41.6,23.13,21.82,24.15,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001208,0.501578,0.440645,0.0,0.595672,0.3,low,0.028228,0.090786,0.119014,0
2026-07-26T04:12:45.891414,01/21 13:15,9.7,20.8,22.99,21.75,23.64,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000818,0.389474,0.341846,0.0,0.483568,0.3,low,0.028228,0.070495,0.098723,0
2026-07-26T04:12:45.917566,01/21 14:15,11.0,41.6,23.39,22.27,24.15,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000484,0.256768,0.23386,0.0,0.350862,0.3,low,0.028228,0.046475,0.074703,0
2026-07-26T04:12:45.941157,01/21 15:15,11.92,52.0,23.46,22.49,24.44,20.0,27.0,0.3764,0.094094,0.111716,0.094094,0.012626,0.162772,0.152366,0.055147,0.256866,0.3,low,0.028228,0.029462,0.05769,0
2026-07-26T04:12:45.963008,01/21 16:15,11.25,52.0,23.23,22.38,24.37,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000342,0.20921,0.17853,0.0,0.303304,0.55,high,0.051752,0.037867,0.089619,0
2026-07-26T04:12:45.985912,01/21 17:15,10.3,52.0,22.78,22.02,24.07,20.0,27.0,0.3764,0.094094,0.10937,0.094094,0.022651,0.168404,0.145792,0.015686,0.262498,0.55,high,0.051752,0.030481,0.082233,0
2026-07-26T04:12:46.007646,01/21 18:15,5.27,52.0,22.11,21.36,23.69,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001898,0.925252,0.572209,0.0,1.019346,0.55,high,0.051752,0.167471,0.219222,0
2026-07-26T04:13:06.411370,01/21 19:23,2.65,26.0,20.43,20.01,21.76,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005347,0.973681,0.815793,0.0,1.067775,0.55,high,0.051752,0.176236,0.227988,0
2026-07-26T04:13:06.442235,01/21 20:15,2.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004688,2.021789,1.628431,0.0,2.115883,0.55,high,0.051752,0.365944,0.417696,0
2026-07-26T04:13:06.465580,01/21 21:15,2.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001348,0.869065,0.751631,0.0,0.963159,0.4,moderate,0.037638,0.157301,0.194938,0
2026-07-26T04:13:06.491990,01/21 22:15,2.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002145,1.397265,1.106659,0.0,1.491359,0.4,moderate,0.037638,0.252905,0.290543,0
2026-07-26T04:13:06.515377,01/21 23:15,2.08,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002137,1.379209,1.115672,0.0,1.473303,0.4,moderate,0.037638,0.249637,0.287274,0
2026-07-26T04:13:06.540708,01/22 00:15,1.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002318,1.484239,1.189885,0.0,1.578333,0.34,low,0.031992,0.268647,0.300639,0
2026-07-26T04:13:26.309159,01/22 01:15,1.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:13:26.333614,01/22 02:15,1.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,5.9e-05,0.038156,0.049859,0.0,0.13225,0.34,low,0.031992,0.006906,0.038898,0
2026-07-26T04:13:26.358508,01/22 03:15,0.98,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000261,0.18792,0.199574,0.0,0.282014,0.34,low,0.031992,0.034014,0.066005,0
2026-07-26T04:13:26.383507,01/22 04:15,0.6,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000368,0.295189,0.27043,0.0,0.389283,0.34,low,0.031992,0.053429,0.085421,0
2026-07-26T04:13:26.405521,01/22 05:15,0.6,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000451,0.383102,0.324477,0.0,0.477196,0.34,low,0.031992,0.069341,0.101333,0
2026-07-26T04:13:26.426366,01/22 06:15,0.72,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000509,0.441541,0.360369,0.0,0.535635,0.43,moderate,0.04046,0.079919,0.120379,0
2026-07-26T04:13:45.661438,01/22 07:15,0.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005352,1.979807,1.577092,0.0,2.073901,0.43,moderate,0.04046,0.358345,0.398805,0
2026-07-26T04:13:45.689013,01/22 08:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005444,2.008015,1.615223,0.0,2.102109,0.43,moderate,0.04046,0.363451,0.403911,0
2026-07-26T04:13:45.717521,01/22 09:23,0.6,52.0,19.61,19.12,20.93,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00452,1.356849,1.095944,0.0,1.450943,0.43,moderate,0.04046,0.24559,0.28605,1
2026-07-26T04:13:45.744323,01/22 10:23,0.72,52.0,21.14,20.31,22.47,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004333,1.337366,1.081735,0.0,1.43146,0.3,low,0.028228,0.242063,0.270291,0
2026-07-26T04:13:45.769153,01/22 11:23,1.25,52.0,22.35,21.1,23.5,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004022,1.268978,1.024963,0.0,1.363072,0.3,low,0.028228,0.229685,0.257913,0
2026-07-26T04:13:45.790455,01/22 12:23,1.82,41.6,22.8,21.31,23.97,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003725,1.189072,0.961454,0.0,1.283166,0.3,low,0.028228,0.215222,0.24345,0
2026-07-26T04:14:06.266872,01/22 13:23,2.35,20.8,22.67,21.05,23.98,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003563,1.041113,0.909107,0.0,1.135207,0.3,low,0.028228,0.188441,0.21667,0
2026-07-26T04:14:06.296144,01/22 14:23,2.8,41.6,23.3,21.6,25.66,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004536,0.779372,0.846618,0.0,0.873466,0.3,low,0.028228,0.141066,0.169295,0
2026-07-26T04:14:06.325051,01/22 15:15,2.92,52.0,23.64,22.1,26.56,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005266,0.824589,0.814704,0.0,0.918683,0.3,low,0.028228,0.149251,0.177479,1
2026-07-26T04:14:06.348926,01/22 16:15,2.62,52.0,23.56,22.18,26.33,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005182,0.57357,0.721536,0.0,0.667664,0.55,high,0.051752,0.103816,0.155568,1
2026-07-26T04:14:06.378149,01/22 17:23,-0.1,52.0,22.79,21.63,24.3,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004175,1.761337,0.997965,0.0,1.855431,0.55,high,0.051752,0.318802,0.370554,0
2026-07-26T04:14:06.401476,01/22 18:23,-2.48,52.0,22.1,21.14,24.07,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004126,1.524242,1.223912,0.0,1.618336,0.55,high,0.051752,0.275888,0.32764,0
2026-07-26T04:14:27.440249,01/22 19:15,-3.45,26.0,20.67,20.01,22.6,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004627,1.671578,1.348604,0.0,1.765672,0.55,high,0.051752,0.302556,0.354307,0
2026-07-26T04:14:27.467105,01/22 20:15,-4.03,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.006157,2.608262,2.109967,0.0,2.702356,0.55,high,0.051752,0.472095,0.523847,0
2026-07-26T04:14:27.492038,01/22 21:15,-4.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001632,1.035134,0.859149,0.0,1.129228,0.4,moderate,0.037638,0.187359,0.224997,0
2026-07-26T04:14:27.512559,01/22 22:15,-5.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002328,1.413221,1.123348,0.0,1.507315,0.4,moderate,0.037638,0.255793,0.293431,0
2026-07-26T04:14:27.535144,01/22 23:15,-5.28,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002927,1.699127,1.356964,0.0,1.793221,0.4,moderate,0.037638,0.307542,0.34518,0
2026-07-26T04:14:27.557930,01/23 00:15,-5.97,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003312,1.852891,1.482094,0.0,1.946985,0.34,low,0.031992,0.335373,0.367365,0
2026-07-26T04:14:47.169774,01/23 01:15,-5.6,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000245,0.144533,0.187034,0.0,0.238627,0.34,low,0.031992,0.02616,0.058152,0
2026-07-26T04:14:47.195647,01/23 02:15,-5.45,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000632,0.468554,0.43608,0.0,0.562648,0.34,low,0.031992,0.084808,0.1168,0
2026-07-26T04:14:47.218884,01/23 03:15,-5.42,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000839,0.673775,0.552924,0.0,0.767869,0.34,low,0.031992,0.121953,0.153945,0
2026-07-26T04:14:47.242227,01/23 04:15,-6.83,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001033,0.825657,0.654374,0.0,0.919751,0.34,low,0.031992,0.149444,0.181436,0
2026-07-26T04:14:47.264016,01/23 05:15,-7.48,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001176,0.914197,0.724748,0.0,1.008291,0.34,low,0.031992,0.16547,0.197462,0
2026-07-26T04:14:47.283305,01/23 06:15,-8.18,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001116,0.862969,0.698809,0.0,0.957063,0.43,moderate,0.04046,0.156197,0.196658,0
2026-07-26T04:15:07.540371,01/23 07:15,-7.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00904,3.219615,2.596858,0.0,3.313709,0.43,moderate,0.04046,0.58275,0.623211,0
2026-07-26T04:15:07.565506,01/23 08:15,-6.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.008711,3.004429,2.405401,0.0,3.098523,0.43,moderate,0.04046,0.543802,0.584262,0
2026-07-26T04:15:07.595214,01/23 09:23,-3.35,52.0,19.83,18.87,21.13,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005858,1.809164,1.46258,0.0,1.903258,0.43,moderate,0.04046,0.327459,0.367919,1
2026-07-26T04:15:07.621569,01/23 10:23,-1.27,52.0,21.45,19.99,23.58,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005002,1.579636,1.27396,0.0,1.67373,0.3,low,0.028228,0.285914,0.314142,1
2026-07-26T04:15:07.646424,01/23 11:23,0.28,52.0,22.38,20.73,24.62,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004354,1.390941,1.120763,0.0,1.485035,0.3,low,0.028228,0.25176,0.279989,0
2026-07-26T04:15:07.670049,01/23 12:23,1.38,41.6,22.87,21.14,24.64,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003905,1.259056,1.014894,0.0,1.35315,0.3,low,0.028228,0.227889,0.256117,0
2026-07-26T04:15:29.715869,01/23 13:15,2.35,20.8,22.76,21.04,23.99,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003564,1.054897,0.91517,0.0,1.148991,0.3,low,0.028228,0.190936,0.219165,0
2026-07-26T04:15:29.742248,01/23 14:15,2.92,41.6,23.36,21.67,25.46,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004377,0.748234,0.851194,0.0,0.842328,0.3,low,0.028228,0.13543,0.163659,0
2026-07-26T04:15:29.764844,01/23 15:15,3.45,52.0,23.67,22.16,26.19,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005175,0.550325,0.752825,0.0,0.644419,0.3,low,0.028228,0.099609,0.127837,1
2026-07-26T04:15:29.786864,01/23 16:15,3.35,52.0,23.42,22.2,25.69,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00507,0.285835,0.595905,0.0,0.379929,0.55,high,0.051752,0.051736,0.103488,0
2026-07-26T04:15:29.811196,01/23 17:23,1.0,52.0,22.61,21.56,24.24,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005545,1.567811,0.858209,0.0,1.661905,0.55,high,0.051752,0.283774,0.335525,0
2026-07-26T04:15:29.833412,01/23 18:15,-1.38,52.0,22.11,21.23,24.09,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003889,1.452878,1.138643,0.0,1.546972,0.55,high,0.051752,0.262971,0.314723,0
2026-07-26T04:15:50.085608,01/23 19:15,-2.2,26.0,20.66,20.01,22.58,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004312,1.556394,1.254749,0.0,1.650488,0.55,high,0.051752,0.281707,0.333459,0
2026-07-26T04:15:50.113957,01/23 20:15,-2.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005547,2.373251,1.922483,0.0,2.467345,0.55,high,0.051752,0.429558,0.48131,0
2026-07-26T04:15:50.137840,01/23 21:15,-2.48,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001391,0.898287,0.765762,0.0,0.992381,0.4,moderate,0.037638,0.16259,0.200228,0
2026-07-26T04:15:50.159593,01/23 22:15,-3.17,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00196,1.247839,0.985675,0.0,1.341933,0.4,moderate,0.037638,0.225859,0.263496,0
2026-07-26T04:15:50.182640,01/23 23:15,-2.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002298,1.432726,1.150841,0.0,1.52682,0.4,moderate,0.037638,0.259323,0.296961,0
2026-07-26T04:15:50.205823,01/24 00:15,-2.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002691,1.630854,1.303704,0.0,1.724948,0.34,low,0.031992,0.295185,0.327177,0
2026-07-26T04:16:10.961706,01/24 01:15,-2.65,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,2.9e-05,0.017899,0.026151,0.0,0.111993,0.34,low,0.031992,0.00324,0.035232,0
2026-07-26T04:16:10.987020,01/24 02:15,-1.93,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000433,0.309692,0.314757,0.0,0.403786,0.34,low,0.031992,0.056054,0.088046,0
