timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T04:16:11.009810,01/24 03:15,-1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000569,0.459135,0.397418,0.0,0.553229,0.34,low,0.031992,0.083103,0.115095,0
2026-07-26T04:16:11.029984,01/24 04:15,-1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000629,0.529003,0.434632,0.0,0.623097,0.34,low,0.031992,0.09575,0.127742,0
2026-07-26T04:16:11.049609,01/24 05:15,-1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000682,0.578202,0.465452,0.0,0.672296,0.34,low,0.031992,0.104655,0.136647,0
2026-07-26T04:16:11.070258,01/24 06:15,-1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000689,0.583723,0.467841,0.0,0.677817,0.43,moderate,0.04046,0.105654,0.146114,0
2026-07-26T04:16:30.129447,01/24 07:15,-0.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006032,2.281142,1.833127,0.0,2.375236,0.43,moderate,0.04046,0.412887,0.453347,0
2026-07-26T04:16:30.153525,01/24 08:15,-0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005748,2.118383,1.699175,0.0,2.212477,0.43,moderate,0.04046,0.383427,0.423888,0
2026-07-26T04:16:30.180731,01/24 09:15,0.15,52.0,19.42,18.97,20.85,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004724,1.427051,1.149029,0.0,1.521145,0.43,moderate,0.04046,0.258296,0.298757,1
2026-07-26T04:16:30.204013,01/24 10:15,0.88,52.0,20.66,20.03,22.29,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004437,1.351991,1.089731,0.0,1.446085,0.3,low,0.028228,0.24471,0.272939,0
2026-07-26T04:16:30.227962,01/24 11:15,1.7,52.0,21.39,20.73,22.86,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004064,1.23184,0.99018,0.0,1.325934,0.3,low,0.028228,0.222963,0.251191,0
2026-07-26T04:16:30.249204,01/24 12:15,1.97,41.6,21.71,21.04,23.06,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003921,1.210824,0.978469,0.0,1.304918,0.3,low,0.028228,0.219159,0.247387,0
2026-07-26T04:16:51.465649,01/24 13:15,2.65,20.8,21.35,20.73,22.61,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004147,0.764501,0.88368,0.0,0.858595,0.3,low,0.028228,0.138375,0.166603,0
2026-07-26T04:16:51.490813,01/24 14:15,2.2,41.6,21.82,21.15,23.18,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005131,1.145646,0.922032,0.0,1.23974,0.3,low,0.028228,0.207362,0.23559,0
2026-07-26T04:16:51.514785,01/24 15:15,2.2,52.0,22.0,21.31,23.51,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004611,1.120218,0.913747,0.0,1.214312,0.3,low,0.028228,0.202759,0.230988,0
2026-07-26T04:16:51.536892,01/24 16:15,2.35,52.0,21.79,21.1,23.44,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004402,1.106831,0.909657,0.0,1.200925,0.55,high,0.051752,0.200336,0.252088,0
2026-07-26T04:16:51.560537,01/24 17:15,2.8,52.0,21.22,20.57,22.96,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005026,0.788643,0.862225,0.0,0.882737,0.55,high,0.051752,0.142744,0.194496,0
2026-07-26T04:16:51.581792,01/24 18:15,1.95,52.0,21.08,20.38,22.95,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005267,0.824672,0.818284,0.0,0.918766,0.55,high,0.051752,0.149266,0.201017,0
2026-07-26T04:17:12.600911,01/24 19:15,-0.3,26.0,20.33,20.0,21.65,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004584,1.788393,1.419207,0.0,1.882487,0.55,high,0.051752,0.323699,0.375451,0
2026-07-26T04:17:12.627621,01/24 20:15,0.88,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005679,2.456165,1.97726,0.0,2.550259,0.55,high,0.051752,0.444566,0.496318,0
2026-07-26T04:17:12.649380,01/24 21:15,1.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00165,1.061623,0.896089,0.0,1.155717,0.4,moderate,0.037638,0.192154,0.229791,0
2026-07-26T04:17:12.671378,01/24 22:15,1.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002551,1.60668,1.26742,0.0,1.700774,0.4,moderate,0.037638,0.290809,0.328447,0
2026-07-26T04:17:12.693380,01/24 23:15,1.82,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002683,1.643888,1.319239,0.0,1.737982,0.4,moderate,0.037638,0.297544,0.335181,0
2026-07-26T04:17:12.716378,01/25 00:15,2.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0025,1.557536,1.263663,0.0,1.65163,0.34,low,0.031992,0.281914,0.313906,0
2026-07-26T04:17:31.810706,01/25 01:15,2.35,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:17:31.836880,01/25 02:15,2.65,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,6e-06,0.003473,0.003803,0.0,0.097567,0.34,low,0.031992,0.000629,0.032621,0
2026-07-26T04:17:31.860880,01/25 03:15,2.08,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000239,0.163821,0.181595,0.0,0.257915,0.34,low,0.031992,0.029652,0.061644,0
2026-07-26T04:17:31.882879,01/25 04:15,1.42,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00037,0.287426,0.269881,0.0,0.38152,0.34,low,0.031992,0.052024,0.084016,0
2026-07-26T04:17:31.904880,01/25 05:15,0.17,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000581,0.482706,0.402126,0.0,0.5768,0.34,low,0.031992,0.08737,0.119362,0
2026-07-26T04:17:31.927879,01/25 06:15,-1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000693,0.583644,0.469634,0.0,0.677738,0.43,moderate,0.04046,0.10564,0.1461,0
2026-07-26T04:17:51.946577,01/25 07:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005927,2.265557,1.818271,0.0,2.359651,0.43,moderate,0.04046,0.410066,0.450526,0
2026-07-26T04:17:51.972411,01/25 08:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005813,2.172473,1.74427,0.0,2.266567,0.43,moderate,0.04046,0.393218,0.433678,0
2026-07-26T04:17:52.001055,01/25 09:23,-1.1,52.0,19.43,18.94,20.76,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00491,1.525081,1.231125,0.0,1.619175,0.43,moderate,0.04046,0.27604,0.3165,1
2026-07-26T04:17:52.025823,01/25 10:15,-1.25,52.0,20.76,19.95,22.18,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004746,1.510183,1.218652,0.0,1.604277,0.3,low,0.028228,0.273343,0.301571,1
2026-07-26T04:17:52.050306,01/25 11:15,-1.7,52.0,21.18,20.43,22.67,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004736,1.550322,1.253052,0.0,1.644416,0.3,low,0.028228,0.280608,0.308836,0
2026-07-26T04:17:52.073073,01/25 12:15,-1.55,41.6,21.2,20.51,22.72,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004628,1.542288,1.244141,0.0,1.636382,0.3,low,0.028228,0.279154,0.307382,0
2026-07-26T04:18:14.310423,01/25 13:15,-1.1,20.8,20.82,20.24,22.32,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004436,1.48265,1.193361,0.0,1.576744,0.3,low,0.028228,0.26836,0.296588,0
2026-07-26T04:18:14.336423,01/25 14:23,-1.1,41.6,21.24,20.52,22.72,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004371,1.471785,1.187717,0.0,1.565879,0.3,low,0.028228,0.266393,0.294621,0
2026-07-26T04:18:14.363429,01/25 15:23,-1.25,52.0,21.99,21.0,23.35,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004262,1.459363,1.177973,0.0,1.553457,0.3,low,0.028228,0.264145,0.292373,0
2026-07-26T04:18:14.385426,01/25 16:15,-1.97,52.0,21.86,20.69,23.39,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00433,1.509017,1.217572,0.0,1.603111,0.55,high,0.051752,0.273132,0.324884,0
2026-07-26T04:18:14.407424,01/25 17:23,-3.35,52.0,21.2,20.27,22.85,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004613,1.618761,1.302711,0.0,1.712855,0.55,high,0.051752,0.292996,0.344747,0
2026-07-26T04:18:14.427423,01/25 18:15,-5.0,52.0,20.76,20.0,22.73,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005361,1.84614,1.481023,0.0,1.940234,0.55,high,0.051752,0.334151,0.385903,0
2026-07-26T04:18:35.102086,01/25 19:15,-5.0,26.0,20.28,20.0,21.39,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.006264,2.489531,2.011668,0.0,2.583625,0.55,high,0.051752,0.450605,0.502357,0
2026-07-26T04:18:35.126475,01/25 20:15,-5.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.008401,3.496407,2.814027,0.0,3.590501,0.55,high,0.051752,0.63285,0.684601,0
2026-07-26T04:18:35.151944,01/25 21:15,-5.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003392,1.852238,1.486609,0.0,1.946332,0.4,moderate,0.037638,0.335255,0.372893,0
2026-07-26T04:18:35.174191,01/25 22:15,-5.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004013,2.095347,1.682526,0.0,2.189441,0.4,moderate,0.037638,0.379258,0.416895,0
2026-07-26T04:18:35.196819,01/25 23:15,-5.28,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004552,2.289061,1.832742,0.0,2.383155,0.4,moderate,0.037638,0.41432,0.451958,0
2026-07-26T04:18:35.219194,01/26 00:15,-6.25,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0049,2.392805,1.919316,0.0,2.486899,0.34,low,0.031992,0.433098,0.46509,0
2026-07-26T04:18:55.565754,01/26 01:15,-6.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000561,0.335366,0.392857,0.0,0.42946,0.34,low,0.031992,0.060701,0.092693,0
2026-07-26T04:18:55.590937,01/26 02:15,-6.83,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000802,0.60817,0.533055,0.0,0.702264,0.34,low,0.031992,0.110079,0.142071,0
2026-07-26T04:18:55.617649,01/26 03:15,-7.35,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000983,0.78037,0.629891,0.0,0.874464,0.34,low,0.031992,0.141247,0.173239,0
2026-07-26T04:18:55.641813,01/26 04:15,-7.65,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001257,0.969094,0.761673,0.0,1.063188,0.34,low,0.031992,0.175406,0.207398,0
2026-07-26T04:18:55.664018,01/26 05:15,-7.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001311,0.984699,0.788322,0.0,1.078793,0.34,low,0.031992,0.178231,0.210222,0
2026-07-26T04:18:55.683958,01/26 06:15,-7.48,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001314,0.983485,0.793493,0.0,1.077579,0.43,moderate,0.04046,0.178011,0.218471,0
2026-07-26T04:19:15.169768,01/26 07:15,-8.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001678,1.207117,0.949109,0.0,1.301211,0.43,moderate,0.04046,0.218488,0.258949,0
2026-07-26T04:19:15.196384,01/26 08:15,-8.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001481,1.064844,0.869542,0.0,1.158938,0.43,moderate,0.04046,0.192737,0.233197,0
2026-07-26T04:19:15.219531,01/26 09:15,-9.03,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001504,1.079959,0.866759,0.0,1.174053,0.43,moderate,0.04046,0.195473,0.235933,0
2026-07-26T04:19:15.243499,01/26 10:15,-9.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00131,0.951165,0.772644,0.0,1.045259,0.3,low,0.028228,0.172161,0.200389,0
2026-07-26T04:19:15.265916,01/26 11:15,-10.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001194,0.884335,0.718325,0.0,0.978429,0.3,low,0.028228,0.160065,0.188293,0
2026-07-26T04:19:15.288662,01/26 12:15,-10.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001367,1.007877,0.804939,0.0,1.101971,0.3,low,0.028228,0.182426,0.210654,0
2026-07-26T04:19:34.041005,01/26 13:15,-10.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000961,0.734103,0.622824,0.0,0.828197,0.3,low,0.028228,0.132873,0.161101,0
2026-07-26T04:19:34.064599,01/26 14:15,-10.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000895,0.719246,0.584304,0.0,0.81334,0.3,low,0.028228,0.130184,0.158412,0
2026-07-26T04:19:34.091601,01/26 15:15,-11.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001074,0.8507,0.683378,0.0,0.944794,0.3,low,0.028228,0.153977,0.182205,0
2026-07-26T04:19:34.113600,01/26 16:15,-13.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001771,1.278884,0.964972,0.0,1.372978,0.55,high,0.051752,0.231478,0.28323,0
2026-07-26T04:19:34.135599,01/26 17:15,-14.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002721,1.705885,1.304952,0.0,1.799979,0.55,high,0.051752,0.308765,0.360517,0
2026-07-26T04:19:34.158599,01/26 18:15,-15.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003751,2.023717,1.597613,0.0,2.117811,0.55,high,0.051752,0.366293,0.418044,0
2026-07-26T04:19:54.604153,01/26 19:15,-16.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00468,2.289111,1.821759,0.0,2.383205,0.55,high,0.051752,0.414329,0.466081,0
2026-07-26T04:19:54.630537,01/26 20:15,-17.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005676,2.551248,2.035629,0.0,2.645342,0.55,high,0.051752,0.461776,0.513528,0
2026-07-26T04:19:54.655710,01/26 21:15,-17.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006062,2.610644,2.094902,0.0,2.704738,0.4,moderate,0.037638,0.472527,0.510164,0
2026-07-26T04:19:54.680373,01/26 22:15,-18.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006441,2.683887,2.154404,0.0,2.777981,0.4,moderate,0.037638,0.485784,0.523421,0
2026-07-26T04:19:54.701999,01/26 23:15,-19.02,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007092,2.824384,2.264484,0.0,2.918478,0.4,moderate,0.037638,0.511214,0.548851,0
2026-07-26T04:19:54.722175,01/27 00:15,-19.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006259,2.551844,2.060611,0.0,2.645938,0.34,low,0.031992,0.461884,0.493876,0
2026-07-26T04:20:14.299656,01/27 01:15,-19.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007519,2.891545,2.313645,0.0,2.985639,0.34,low,0.031992,0.52337,0.555362,0
2026-07-26T04:20:14.326875,01/27 02:15,-20.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007377,2.81898,2.270265,0.0,2.913074,0.34,low,0.031992,0.510235,0.542227,0
2026-07-26T04:20:14.350875,01/27 03:15,-20.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006324,2.499951,2.018997,0.0,2.594045,0.34,low,0.031992,0.452491,0.484483,0
2026-07-26T04:20:14.372805,01/27 04:15,-20.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006659,2.595554,2.086597,0.0,2.689648,0.34,low,0.031992,0.469795,0.501787,0
2026-07-26T04:20:14.395398,01/27 05:15,-20.27,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007235,2.748132,2.206276,0.0,2.842226,0.34,low,0.031992,0.497412,0.529404,0
2026-07-26T04:20:14.417691,01/27 06:15,-21.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00711,2.689142,2.165031,0.0,2.783236,0.43,moderate,0.04046,0.486735,0.527195,0
2026-07-26T04:20:33.834950,01/27 07:15,-21.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007769,2.856454,2.294477,0.0,2.950548,0.43,moderate,0.04046,0.517018,0.557479,0
2026-07-26T04:20:33.858995,01/27 08:15,-20.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006908,2.546985,2.047711,0.0,2.641079,0.43,moderate,0.04046,0.461004,0.501465,0
2026-07-26T04:20:33.885182,01/27 09:23,-19.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005341,2.089899,1.699886,0.0,2.183993,0.43,moderate,0.04046,0.378272,0.418732,0
2026-07-26T04:20:33.913300,01/27 10:15,-17.53,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00371,1.587589,1.299011,0.0,1.681683,0.3,low,0.028228,0.287354,0.315582,0
2026-07-26T04:20:33.938149,01/27 11:15,-16.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00253,1.126349,0.911821,0.0,1.220443,0.3,low,0.028228,0.203869,0.232097,0
2026-07-26T04:20:33.964157,01/27 12:15,-15.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001658,0.754282,0.621623,0.0,0.848376,0.3,low,0.028228,0.136525,0.164753,0
2026-07-26T04:20:54.183248,01/27 13:23,-15.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001108,0.590795,0.534916,0.0,0.684889,0.3,low,0.028228,0.106934,0.135162,0
2026-07-26T04:20:54.209353,01/27 14:15,-15.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00078,0.502749,0.449125,0.0,0.596843,0.3,low,0.028228,0.090998,0.119226,0
2026-07-26T04:20:54.232032,01/27 15:15,-15.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000885,0.61936,0.506848,0.0,0.713454,0.3,low,0.028228,0.112104,0.140332,0
2026-07-26T04:20:54.253137,01/27 16:15,-16.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000982,0.678408,0.53131,0.0,0.772502,0.55,high,0.051752,0.122792,0.174544,0
2026-07-26T04:20:54.278615,01/27 17:20,-17.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00163,1.024194,0.775193,0.0,1.118288,0.55,high,0.051752,0.185379,0.237131,0
2026-07-26T04:20:54.299287,01/27 18:15,-17.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002336,1.432366,1.152565,0.0,1.52646,0.55,high,0.051752,0.259258,0.31101,0
2026-07-26T04:21:13.890757,01/27 19:15,-17.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003038,1.739487,1.369977,0.0,1.833581,0.55,high,0.051752,0.314847,0.366599,0
2026-07-26T04:21:13.916763,01/27 20:15,-18.18,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00308,1.689492,1.35374,0.0,1.783586,0.55,high,0.051752,0.305798,0.35755,0
2026-07-26T04:21:13.943927,01/27 21:15,-17.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003263,1.715595,1.369711,0.0,1.809689,0.4,moderate,0.037638,0.310523,0.34816,0
2026-07-26T04:21:13.965365,01/27 22:15,-17.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003571,1.788026,1.427709,0.0,1.88212,0.4,moderate,0.037638,0.323633,0.36127,0
2026-07-26T04:21:13.986448,01/27 23:15,-17.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003996,1.896909,1.513728,0.0,1.991003,0.4,moderate,0.037638,0.343341,0.380978,0
2026-07-26T04:21:14.010584,01/28 00:15,-17.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004123,1.909714,1.53556,0.0,2.003808,0.34,low,0.031992,0.345658,0.37765,0
2026-07-26T04:21:33.987395,01/28 01:15,-17.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004569,2.029435,1.633491,0.0,2.123529,0.34,low,0.031992,0.367328,0.39932,0
2026-07-26T04:21:34.011323,01/28 02:15,-17.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004682,2.049962,1.647976,0.0,2.144056,0.34,low,0.031992,0.371043,0.403035,0
2026-07-26T04:21:34.035746,01/28 03:15,-17.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005049,2.173056,1.748089,0.0,2.26715,0.34,low,0.031992,0.393323,0.425315,0
2026-07-26T04:21:34.059921,01/28 04:15,-16.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004748,2.047078,1.650589,0.0,2.141172,0.34,low,0.031992,0.370521,0.402513,0
2026-07-26T04:21:34.082356,01/28 05:15,-16.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004504,1.968584,1.588613,0.0,2.062678,0.34,low,0.031992,0.356314,0.388306,0
2026-07-26T04:21:34.103357,01/28 06:15,-16.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004616,2.00874,1.61494,0.0,2.102834,0.43,moderate,0.04046,0.363582,0.404042,0
2026-07-26T04:21:53.209322,01/28 07:15,-16.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.018324,4.834605,3.893631,0.0,4.928699,0.43,moderate,0.04046,0.875064,0.915524,0
2026-07-26T04:21:53.235014,01/28 08:15,-15.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.018131,4.766552,3.838437,0.0,4.860646,0.43,moderate,0.04046,0.862746,0.903206,0
2026-07-26T04:21:53.261777,01/28 09:15,-14.45,52.0,18.52,18.0,20.25,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0145,2.922631,2.355077,0.0,3.016725,0.43,moderate,0.04046,0.528996,0.569457,1
2026-07-26T04:21:53.286982,01/28 10:15,-12.8,52.0,19.52,18.82,21.58,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.011547,2.677257,2.172712,0.0,2.771351,0.3,low,0.028228,0.484584,0.512812,1
2026-07-26T04:21:53.311013,01/28 11:15,-12.38,52.0,20.04,19.31,22.08,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.011363,2.68067,2.160638,0.0,2.774764,0.3,low,0.028228,0.485201,0.513429,1
2026-07-26T04:21:53.334585,01/28 12:15,-10.97,41.6,20.27,19.57,22.23,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.009663,2.490658,2.017279,0.0,2.584752,0.3,low,0.028228,0.450809,0.479037,1
2026-07-26T04:22:14.800051,01/28 13:15,-10.3,20.8,20.35,20.0,21.76,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.009387,2.677167,2.145036,0.0,2.771261,0.3,low,0.028228,0.484567,0.512795,0
2026-07-26T04:22:14.826991,01/28 14:15,-9.28,41.6,20.89,20.12,22.65,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.008159,2.306441,1.866904,0.0,2.400535,0.3,low,0.028228,0.417466,0.445694,0
2026-07-26T04:22:14.850278,01/28 15:15,-8.9,52.0,20.94,20.2,22.98,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.007694,2.252475,1.818372,0.0,2.346569,0.3,low,0.028228,0.407698,0.435926,0
2026-07-26T04:22:14.872817,01/28 16:15,-8.75,52.0,20.71,20.01,22.88,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.007629,2.250936,1.813132,0.0,2.34503,0.55,high,0.051752,0.407419,0.459171,0
2026-07-26T04:22:14.899972,01/28 17:15,-8.3,52.0,20.52,20.0,22.62,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.007383,2.324485,1.885292,0.0,2.418579,0.55,high,0.051752,0.420732,0.472483,0
2026-07-26T04:22:14.922161,01/28 18:15,-8.18,52.0,20.49,20.0,22.46,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.007571,2.503835,2.021912,0.0,2.597929,0.55,high,0.051752,0.453194,0.504946,0
2026-07-26T04:22:35.624388,01/28 19:15,-7.8,26.0,20.22,20.0,21.08,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.008571,3.247825,2.619712,0.0,3.341919,0.55,high,0.051752,0.587856,0.639608,0
2026-07-26T04:22:35.652418,01/28 20:15,-7.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.01042,3.962052,3.192626,0.0,4.056146,0.55,high,0.051752,0.717131,0.768883,0
2026-07-26T04:22:35.674523,01/28 21:15,-7.92,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003707,1.951868,1.579058,0.0,2.045962,0.4,moderate,0.037638,0.353288,0.390926,0
2026-07-26T04:22:35.695771,01/28 22:15,-8.3,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005178,2.481875,1.972946,0.0,2.575969,0.4,moderate,0.037638,0.449219,0.486857,0
2026-07-26T04:22:35.719055,01/28 23:15,-8.3,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005175,2.45879,1.980805,0.0,2.552884,0.4,moderate,0.037638,0.445041,0.482679,0
2026-07-26T04:22:35.741103,01/29 00:15,-8.18,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00485,2.366009,1.911544,0.0,2.460103,0.34,low,0.031992,0.428248,0.46024,0
2026-07-26T04:22:55.569551,01/29 01:15,-7.65,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000664,0.424082,0.457434,0.0,0.518176,0.34,low,0.031992,0.076759,0.108751,0
2026-07-26T04:22:55.594374,01/29 02:15,-7.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000835,0.646144,0.555171,0.0,0.740238,0.34,low,0.031992,0.116952,0.148944,0
2026-07-26T04:22:55.619514,01/29 03:15,-7.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000975,0.781322,0.630043,0.0,0.875416,0.34,low,0.031992,0.141419,0.173411,0
2026-07-26T04:22:55.642213,01/29 04:15,-7.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001051,0.837088,0.67055,0.0,0.931182,0.34,low,0.031992,0.151513,0.183505,0
2026-07-26T04:22:55.663160,01/29 05:15,-7.08,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001308,1.008312,0.794149,0.0,1.102406,0.34,low,0.031992,0.182504,0.214496,0
2026-07-26T04:22:55.684833,01/29 06:15,-6.83,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0017,1.223725,0.956706,0.0,1.317819,0.43,moderate,0.04046,0.221494,0.261955,0
2026-07-26T04:23:14.854770,01/29 07:15,-7.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.009407,3.464472,2.787975,0.0,3.558566,0.43,moderate,0.04046,0.627069,0.66753,0
2026-07-26T04:23:14.881829,01/29 08:15,-8.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.009387,3.367612,2.704676,0.0,3.461706,0.43,moderate,0.04046,0.609538,0.649998,0
2026-07-26T04:23:14.910371,01/29 09:15,-8.75,52.0,18.8,18.27,20.17,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.008228,2.313275,1.857931,0.0,2.407369,0.43,moderate,0.04046,0.418703,0.459163,1
2026-07-26T04:23:14.936412,01/29 10:15,-8.45,52.0,19.74,19.09,21.46,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007705,2.230084,1.80063,0.0,2.324178,0.3,low,0.028228,0.403645,0.431873,1
2026-07-26T04:23:14.960790,01/29 11:15,-8.75,52.0,20.41,19.76,22.1,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007939,2.283809,1.837311,0.0,2.377903,0.3,low,0.028228,0.413369,0.441598,1
2026-07-26T04:23:14.984857,01/29 12:15,-8.3,41.6,20.89,20.07,22.29,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007427,2.203978,1.779939,0.0,2.298072,0.3,low,0.028228,0.39892,0.427148,0
2026-07-26T04:23:35.847547,01/29 13:15,-8.18,20.8,20.82,20.0,21.92,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.007341,2.224124,1.792434,0.0,2.318218,0.3,low,0.028228,0.402566,0.430795,0
2026-07-26T04:23:35.873694,01/29 14:15,-7.92,41.6,21.28,20.22,22.58,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.006897,2.13173,1.721091,0.0,2.225824,0.3,low,0.028228,0.385843,0.414071,0
2026-07-26T04:23:35.897497,01/29 15:15,-8.45,52.0,21.6,20.57,23.17,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.007063,2.175376,1.750059,0.0,2.26947,0.3,low,0.028228,0.393743,0.421971,0
2026-07-26T04:23:35.920741,01/29 16:15,-9.33,52.0,21.54,20.34,23.11,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.007364,2.227908,1.790467,0.0,2.322002,0.55,high,0.051752,0.403251,0.455003,0
2026-07-26T04:23:35.944008,01/29 17:23,-10.6,52.0,20.93,20.0,22.69,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.008677,2.487835,2.001352,0.0,2.581929,0.55,high,0.051752,0.450298,0.50205,0
2026-07-26T04:23:35.965160,01/29 18:15,-10.72,52.0,20.6,20.0,22.53,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.008853,2.599157,2.095668,0.0,2.693251,0.55,high,0.051752,0.470447,0.522199,0
2026-07-26T04:23:57.329228,01/29 19:15,-11.25,26.0,20.22,20.0,21.07,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.010777,3.591516,2.894481,0.0,3.68561,0.55,high,0.051752,0.650064,0.701816,0
2026-07-26T04:23:57.357253,01/29 20:15,-11.82,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.013511,4.453426,3.583643,0.0,4.54752,0.55,high,0.051752,0.80607,0.857822,0
2026-07-26T04:23:57.382299,01/29 21:15,-12.35,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004494,2.183014,1.755032,0.0,2.277108,0.4,moderate,0.037638,0.395126,0.432763,0
2026-07-26T04:23:57.408070,01/29 22:15,-12.93,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.006136,2.681993,2.136359,0.0,2.776087,0.4,moderate,0.037638,0.485441,0.523078,0
2026-07-26T04:23:57.432617,01/29 23:15,-13.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00754,2.98652,2.386751,0.0,3.080614,0.4,moderate,0.037638,0.54056,0.578198,0
2026-07-26T04:23:57.458970,01/30 00:15,-14.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.006945,2.83907,2.296252,0.0,2.933164,0.34,low,0.031992,0.513872,0.545864,0
2026-07-26T04:24:17.411193,01/30 01:15,-16.25,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001464,0.961259,0.850442,0.0,1.055353,0.34,low,0.031992,0.173988,0.20598,0
2026-07-26T04:24:17.439815,01/30 02:15,-16.82,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.002189,1.441119,1.13715,0.0,1.535213,0.34,low,0.031992,0.260843,0.292834,0
2026-07-26T04:24:17.462830,01/30 03:15,-17.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.002698,1.633776,1.283851,0.0,1.72787,0.34,low,0.031992,0.295713,0.327705,0
2026-07-26T04:24:17.485522,01/30 04:15,-17.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.003118,1.730369,1.371934,0.0,1.824463,0.34,low,0.031992,0.313197,0.345189,0
2026-07-26T04:24:17.505845,01/30 05:15,-16.8,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00344,1.792817,1.429589,0.0,1.886911,0.34,low,0.031992,0.3245,0.356492,0
2026-07-26T04:24:17.529858,01/30 06:15,-15.45,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.003708,1.841471,1.474314,0.0,1.935565,0.43,moderate,0.04046,0.333306,0.373767,0
2026-07-26T04:24:36.029983,01/30 07:15,-14.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.017344,4.520711,3.644098,0.0,4.614805,0.43,moderate,0.04046,0.818249,0.858709,0
2026-07-26T04:24:36.054156,01/30 08:15,-14.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.016118,4.318267,3.481765,0.0,4.412361,0.43,moderate,0.04046,0.781606,0.822067,0
2026-07-26T04:24:36.081424,01/30 09:15,-12.75,52.0,18.75,18.18,20.54,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.012193,2.743366,2.218136,0.0,2.83746,0.43,moderate,0.04046,0.496549,0.53701,1
2026-07-26T04:24:36.102422,01/30 10:15,-10.97,52.0,19.72,19.03,21.82,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00992,2.50929,2.034947,0.0,2.603384,0.3,low,0.028228,0.454181,0.48241,1
2026-07-26T04:24:36.123997,01/30 11:15,-10.3,52.0,20.25,19.54,22.35,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.009359,2.457898,1.983868,0.0,2.551992,0.3,low,0.028228,0.44488,0.473108,1
2026-07-26T04:24:36.144994,01/30 12:15,-9.28,41.6,20.46,19.79,22.41,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.008332,2.32292,1.87999,0.0,2.417014,0.3,low,0.028228,0.420449,0.448677,1
2026-07-26T04:24:56.296696,01/30 13:15,-8.75,20.8,20.44,20.0,22.11,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.007966,2.365592,1.902069,0.0,2.459686,0.3,low,0.028228,0.428172,0.4564,0
2026-07-26T04:24:56.318690,01/30 14:15,-8.03,41.6,20.76,20.15,22.62,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.007396,2.201344,1.777512,0.0,2.295438,0.3,low,0.028228,0.398443,0.426671,0
2026-07-26T04:24:56.337691,01/30 15:15,-7.2,52.0,21.1,20.41,23.08,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.006685,2.081362,1.682667,0.0,2.175456,0.3,low,0.028228,0.376727,0.404955,0
2026-07-26T04:24:56.356691,01/30 16:15,-6.93,52.0,20.99,20.3,23.09,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.006613,2.081224,1.676718,0.0,2.175318,0.55,high,0.051752,0.376702,0.428453,0
2026-07-26T04:24:56.375691,01/30 17:15,-6.1,52.0,20.66,20.01,22.82,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00607,1.967347,1.588763,0.0,2.061441,0.55,high,0.051752,0.35609,0.407842,0
2026-07-26T04:24:56.394698,01/30 18:15,-6.37,52.0,20.62,20.0,22.85,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.006095,1.998884,1.610109,0.0,2.092978,0.55,high,0.051752,0.361798,0.41355,0
2026-07-26T04:25:17.352685,01/30 19:15,-7.08,26.0,20.32,20.0,21.62,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.007612,2.864774,2.305554,0.0,2.958868,0.55,high,0.051752,0.518524,0.570276,0
2026-07-26T04:25:17.374354,01/30 20:15,-6.43,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.008479,3.345626,2.695137,0.0,3.43972,0.55,high,0.051752,0.605558,0.65731,0
2026-07-26T04:25:17.394677,01/30 21:15,-5.72,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002285,1.367145,1.112507,0.0,1.461239,0.4,moderate,0.037638,0.247453,0.285091,0
2026-07-26T04:25:17.415120,01/30 22:15,-6.37,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003418,1.918504,1.517837,0.0,2.012598,0.4,moderate,0.037638,0.347249,0.384887,0
2026-07-26T04:25:17.433384,01/30 23:15,-7.35,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003712,2.003653,1.606843,0.0,2.097747,0.4,moderate,0.037638,0.362661,0.400299,0
2026-07-26T04:25:17.452136,01/31 00:15,-7.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003563,1.939387,1.56635,0.0,2.033481,0.34,low,0.031992,0.351029,0.383021,0
2026-07-26T04:25:37.572876,01/31 01:15,-7.08,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00037,0.22251,0.273127,0.0,0.316604,0.34,low,0.031992,0.040274,0.072266,0
2026-07-26T04:25:37.593896,01/31 02:15,-6.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000697,0.529495,0.476948,0.0,0.623589,0.34,low,0.031992,0.095839,0.127831,0
2026-07-26T04:25:37.618050,01/31 03:15,-6.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001143,0.900394,0.708797,0.0,0.994488,0.34,low,0.031992,0.162971,0.194963,0
2026-07-26T04:25:37.639041,01/31 04:15,-6.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001214,0.931868,0.744227,0.0,1.025962,0.34,low,0.031992,0.168668,0.20066,0
2026-07-26T04:25:37.660144,01/31 05:15,-6.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001338,1.005493,0.801818,0.0,1.099587,0.34,low,0.031992,0.181994,0.213986,0
2026-07-26T04:25:37.680566,01/31 06:15,-5.97,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001347,1.003419,0.807695,0.0,1.097513,0.43,moderate,0.04046,0.181619,0.222079,0
2026-07-26T04:25:57.644766,01/31 07:15,-5.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00799,2.976394,2.397163,0.0,3.070488,0.43,moderate,0.04046,0.538727,0.579188,0
2026-07-26T04:25:57.665304,01/31 08:15,-4.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007543,2.790358,2.244196,0.0,2.884452,0.43,moderate,0.04046,0.505055,0.545515,0
2026-07-26T04:25:57.688305,01/31 09:15,-3.75,52.0,19.43,18.94,20.85,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005885,1.815594,1.464337,0.0,1.909688,0.43,moderate,0.04046,0.328623,0.369083,1
2026-07-26T04:25:57.708522,01/31 10:15,-3.02,52.0,20.69,20.01,22.29,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005503,1.738791,1.403741,0.0,1.832885,0.3,low,0.028228,0.314721,0.342949,0
2026-07-26T04:25:57.728535,01/31 11:15,-2.08,52.0,21.31,20.62,22.76,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004998,1.614118,1.302932,0.0,1.708212,0.3,low,0.028228,0.292155,0.320384,0
2026-07-26T04:25:57.749068,01/31 12:15,-1.55,41.6,21.68,20.94,23.02,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004706,1.549764,1.250835,0.0,1.643858,0.3,low,0.028228,0.280507,0.308735,0
2026-07-26T04:26:18.730409,01/31 13:15,-1.1,20.8,21.47,20.66,22.72,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004449,1.481973,1.194552,0.0,1.576067,0.3,low,0.028228,0.268237,0.296465,0
2026-07-26T04:26:18.753723,01/31 14:15,-1.25,41.6,21.68,20.92,23.16,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004335,1.467611,1.184737,0.0,1.561705,0.3,low,0.028228,0.265638,0.293866,0
2026-07-26T04:26:18.774789,01/31 15:15,-1.7,52.0,21.64,20.9,23.33,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004404,1.518153,1.224851,0.0,1.612247,0.3,low,0.028228,0.274786,0.303014,0
2026-07-26T04:26:18.795723,01/31 16:15,-1.7,52.0,21.45,20.71,23.33,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004379,1.51815,1.22256,0.0,1.612244,0.55,high,0.051752,0.274785,0.326537,0
2026-07-26T04:26:18.813732,01/31 17:15,-1.82,52.0,20.97,20.28,22.97,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004384,1.519759,1.222989,0.0,1.613853,0.55,high,0.051752,0.275076,0.326828,0
2026-07-26T04:26:18.832635,01/31 18:15,-2.08,52.0,20.81,20.12,22.89,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004544,1.571634,1.264933,0.0,1.665728,0.55,high,0.051752,0.284466,0.336217,0
2026-07-26T04:26:39.568118,01/31 19:15,-1.7,26.0,20.3,20.0,21.5,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005191,2.093281,1.700511,0.0,2.187375,0.55,high,0.051752,0.378884,0.430636,0
2026-07-26T04:26:39.590661,01/31 20:15,-1.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.006647,2.862956,2.303022,0.0,2.95705,0.55,high,0.051752,0.518195,0.569947,0
2026-07-26T04:26:39.611695,01/31 21:15,-1.48,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002352,1.435875,1.17091,0.0,1.529969,0.4,moderate,0.037638,0.259893,0.297531,0
2026-07-26T04:26:39.632188,01/31 22:15,-3.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003215,1.85059,1.469917,0.0,1.944684,0.4,moderate,0.037638,0.334957,0.372594,0
2026-07-26T04:26:39.651779,01/31 23:15,-4.6,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003826,2.060351,1.642206,0.0,2.154445,0.4,moderate,0.037638,0.372924,0.410561,0
2026-07-26T04:26:39.671942,02/01 00:15,-6.17,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004356,2.232226,1.78432,0.0,2.32632,0.34,low,0.031992,0.404033,0.436025,0
2026-07-26T04:26:58.933088,02/01 01:15,-7.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000635,0.394733,0.434003,0.0,0.488827,0.34,low,0.031992,0.071447,0.103439,0
2026-07-26T04:26:58.956374,02/01 02:15,-9.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001283,0.943812,0.763154,0.0,1.037906,0.34,low,0.031992,0.17083,0.202822,0
2026-07-26T04:26:58.978478,02/01 03:15,-10.93,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001734,1.215331,0.952266,0.0,1.309425,0.34,low,0.031992,0.219975,0.251967,0
2026-07-26T04:26:58.999030,02/01 04:15,-12.47,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.002157,1.403985,1.10643,0.0,1.498079,0.34,low,0.031992,0.254121,0.286113,0
2026-07-26T04:26:59.019332,02/01 05:15,-13.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.002621,1.592093,1.261673,0.0,1.686187,0.34,low,0.031992,0.288169,0.320161,0
2026-07-26T04:26:59.037798,02/01 06:15,-13.45,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.002995,1.723577,1.366342,0.0,1.817671,0.43,moderate,0.04046,0.311967,0.352428,0
2026-07-26T04:27:17.959544,02/01 07:15,-13.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.015605,4.405328,3.541591,0.0,4.499422,0.43,moderate,0.04046,0.797364,0.837825,0
2026-07-26T04:27:17.982404,02/01 08:15,-13.48,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.015546,4.346162,3.49872,0.0,4.440256,0.43,moderate,0.04046,0.786655,0.827116,0
2026-07-26T04:27:18.002486,02/01 09:23,-11.8,52.0,18.94,18.25,20.33,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.010908,2.621195,2.12321,0.0,2.715289,0.43,moderate,0.04046,0.474436,0.514897,1
2026-07-26T04:27:18.026537,02/01 10:23,-10.17,52.0,20.43,19.25,22.13,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00937,2.450898,1.984672,0.0,2.544992,0.3,low,0.028228,0.443613,0.471841,1
2026-07-26T04:27:18.059956,02/01 11:23,-8.62,52.0,21.47,19.87,23.81,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00791,2.262026,1.834979,0.0,2.35612,0.3,low,0.028228,0.409427,0.437655,1
2026-07-26T04:27:18.082040,02/01 12:23,-7.52,41.6,21.93,20.14,23.97,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007032,2.139864,1.732194,0.0,2.233958,0.3,low,0.028228,0.387315,0.415544,0
2026-07-26T04:27:39.286526,02/01 13:15,-6.55,20.8,21.78,20.06,23.02,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.006332,2.020881,1.634413,0.0,2.114975,0.3,low,0.028228,0.365779,0.394008,0
2026-07-26T04:27:39.309553,02/01 14:15,-5.97,41.6,22.24,20.49,24.49,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005884,1.947157,1.571879,0.0,2.041251,0.3,low,0.028228,0.352435,0.380664,0
2026-07-26T04:27:39.331246,02/01 15:15,-5.45,52.0,22.82,21.26,25.7,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005532,1.882122,1.519559,0.0,1.976216,0.3,low,0.028228,0.340664,0.368892,0
2026-07-26T04:27:39.353095,02/01 16:15,-5.28,52.0,22.86,21.31,25.65,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005206,1.8132,1.46341,0.0,1.907294,0.55,high,0.051752,0.328189,0.379941,0
2026-07-26T04:27:39.376681,02/01 17:20,-6.65,52.0,22.15,20.86,23.82,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005619,1.928178,1.547077,0.0,2.022272,0.55,high,0.051752,0.349,0.400752,0
2026-07-26T04:27:39.397668,02/01 18:23,-9.0,52.0,21.41,20.44,23.61,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00678,2.160841,1.724243,0.0,2.254935,0.55,high,0.051752,0.391112,0.442864,0
2026-07-26T04:27:59.791100,02/01 19:15,-11.25,26.0,20.43,20.0,22.15,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.009408,2.862854,2.29381,0.0,2.956948,0.55,high,0.051752,0.518177,0.569928,0
2026-07-26T04:27:59.815097,02/01 20:15,-12.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.011935,3.958357,3.185107,0.0,4.052451,0.55,high,0.051752,0.716463,0.768214,0
2026-07-26T04:27:59.835876,02/01 21:15,-13.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00331,1.721805,1.363903,0.0,1.815899,0.4,moderate,0.037638,0.311647,0.349284,0
2026-07-26T04:27:59.855884,02/01 22:15,-13.9,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004806,2.288227,1.820624,0.0,2.382321,0.4,moderate,0.037638,0.414169,0.451807,0
2026-07-26T04:27:59.909876,02/01 23:15,-13.9,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005347,2.449332,1.965894,0.0,2.543426,0.4,moderate,0.037638,0.443329,0.480967,0
2026-07-26T04:27:59.931994,02/02 00:15,-13.75,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.006105,2.665351,2.135356,0.0,2.759445,0.34,low,0.031992,0.482429,0.51442,0
2026-07-26T04:28:19.539144,02/02 01:15,-13.58,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000993,0.641462,0.634033,0.0,0.735556,0.34,low,0.031992,0.116105,0.148097,0
2026-07-26T04:28:19.561539,02/02 02:15,-14.28,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001544,1.113233,0.891794,0.0,1.207327,0.34,low,0.031992,0.201495,0.233487,0
2026-07-26T04:28:19.584539,02/02 03:15,-14.18,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001764,1.241245,0.9914,0.0,1.335339,0.34,low,0.031992,0.224665,0.256657,0
2026-07-26T04:28:19.614539,02/02 04:15,-14.85,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.002211,1.435544,1.122449,0.0,1.529638,0.34,low,0.031992,0.259833,0.291825,0
2026-07-26T04:28:19.634547,02/02 05:15,-14.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.002317,1.418302,1.129623,0.0,1.512396,0.34,low,0.031992,0.256713,0.288705,0
2026-07-26T04:28:19.654539,02/02 06:15,-15.17,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0027,1.552447,1.230884,0.0,1.646541,0.43,moderate,0.04046,0.280993,0.321453,0
2026-07-26T04:28:38.750632,02/02 07:15,-13.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002804,1.550881,1.24084,0.0,1.644975,0.43,moderate,0.04046,0.280709,0.32117,0
2026-07-26T04:28:38.773756,02/02 08:15,-12.63,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002203,1.214103,0.976361,0.0,1.308197,0.43,moderate,0.04046,0.219753,0.260213,0
2026-07-26T04:28:38.804916,02/02 09:15,-9.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001611,0.885637,0.712377,0.0,0.979731,0.43,moderate,0.04046,0.1603,0.200761,0
2026-07-26T04:28:38.824408,02/02 10:15,-7.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001148,0.636258,0.51988,0.0,0.730352,0.3,low,0.028228,0.115163,0.143391,0
2026-07-26T04:28:38.846387,02/02 11:15,-6.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000447,0.245531,0.181571,0.0,0.339625,0.3,low,0.028228,0.044441,0.072669,0
2026-07-26T04:28:38.866811,02/02 12:15,-3.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,6.2e-05,0.034059,0.049177,0.0,0.128153,0.3,low,0.028228,0.006165,0.034393,0
2026-07-26T04:28:58.067352,02/02 13:15,-1.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:28:58.089349,02/02 14:15,-0.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:28:58.111350,02/02 15:15,-0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:28:58.131349,02/02 16:15,-0.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,7.3e-05,0.04161,0.055205,0.0,0.135704,0.55,high,0.051752,0.007531,0.059283,0
2026-07-26T04:28:58.151349,02/02 17:15,-1.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000277,0.182426,0.210048,0.0,0.27652,0.55,high,0.051752,0.033019,0.084771,0
2026-07-26T04:28:58.168358,02/02 18:15,-2.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000517,0.400177,0.367502,0.0,0.494271,0.55,high,0.051752,0.072432,0.124184,0
2026-07-26T04:29:17.424357,02/02 19:15,-2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000727,0.599656,0.491028,0.0,0.69375,0.55,high,0.051752,0.108538,0.160289,0
2026-07-26T04:29:17.447528,02/02 20:15,-2.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000814,0.673528,0.53842,0.0,0.767622,0.55,high,0.051752,0.121909,0.17366,0
2026-07-26T04:29:17.467435,02/02 21:15,-2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000829,0.681616,0.547382,0.0,0.77571,0.4,moderate,0.037638,0.123372,0.16101,0
2026-07-26T04:29:17.487941,02/02 22:15,-1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000855,0.698505,0.560982,0.0,0.792599,0.4,moderate,0.037638,0.126429,0.164067,0
2026-07-26T04:29:17.507436,02/02 23:15,-1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000833,0.681023,0.548504,0.0,0.775117,0.4,moderate,0.037638,0.123265,0.160903,0
2026-07-26T04:29:17.536147,02/03 00:15,-1.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000875,0.712721,0.572116,0.0,0.806815,0.34,low,0.031992,0.129003,0.160994,0
2026-07-26T04:29:36.481005,02/03 01:15,-2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000788,0.645063,0.525982,0.0,0.739157,0.34,low,0.031992,0.116756,0.148748,0
2026-07-26T04:29:36.505710,02/03 02:15,-1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000794,0.653522,0.527589,0.0,0.747616,0.34,low,0.031992,0.118287,0.150279,0
2026-07-26T04:29:36.527744,02/03 03:15,-1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000792,0.653862,0.526476,0.0,0.747956,0.34,low,0.031992,0.118349,0.150341,0
2026-07-26T04:29:36.548585,02/03 04:15,-1.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000821,0.676246,0.542573,0.0,0.77034,0.34,low,0.031992,0.122401,0.154392,0
2026-07-26T04:29:36.576388,02/03 05:15,-2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00086,0.703836,0.563916,0.0,0.79793,0.34,low,0.031992,0.127394,0.159386,0
2026-07-26T04:29:36.596877,02/03 06:15,-2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000901,0.731133,0.584712,0.0,0.825227,0.43,moderate,0.04046,0.132335,0.172795,0
2026-07-26T04:29:56.142347,02/03 07:15,-1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000907,0.731712,0.587159,0.0,0.825806,0.43,moderate,0.04046,0.13244,0.1729,0
2026-07-26T04:29:56.166760,02/03 08:15,-1.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000615,0.508192,0.42576,0.0,0.602286,0.43,moderate,0.04046,0.091983,0.132443,0
2026-07-26T04:29:56.184761,02/03 09:15,-2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000384,0.328025,0.27679,0.0,0.422119,0.43,moderate,0.04046,0.059373,0.099833,0
2026-07-26T04:29:56.204762,02/03 10:15,-2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00024,0.21113,0.180184,0.0,0.305224,0.3,low,0.028228,0.038215,0.066443,0
2026-07-26T04:29:56.225767,02/03 11:15,-2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,9e-06,0.008441,0.0061,0.0,0.102535,0.3,low,0.028228,0.001528,0.029756,0
2026-07-26T04:29:56.244762,02/03 12:15,-1.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:30:15.884356,02/03 13:15,-2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:30:15.904359,02/03 14:15,-1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:30:15.934545,02/03 15:15,-1.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:30:15.954659,02/03 16:15,-0.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T04:30:15.972963,02/03 17:15,-0.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,2.7e-05,0.023678,0.022882,0.0,0.117772,0.55,high,0.051752,0.004286,0.056037,0
2026-07-26T04:30:15.989233,02/03 18:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000139,0.125576,0.10646,0.0,0.21967,0.55,high,0.051752,0.022729,0.074481,0
2026-07-26T04:30:34.894457,02/03 19:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000399,0.364469,0.292257,0.0,0.458563,0.55,high,0.051752,0.065969,0.117721,0
2026-07-26T04:30:34.918763,02/03 20:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000348,0.319312,0.26076,0.0,0.413406,0.55,high,0.051752,0.057795,0.109547,0
2026-07-26T04:30:34.939379,02/03 21:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000407,0.373345,0.297661,0.0,0.467439,0.4,moderate,0.037638,0.067575,0.105213,0
2026-07-26T04:30:34.959829,02/03 22:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000527,0.477131,0.374467,0.0,0.571225,0.4,moderate,0.037638,0.086361,0.123998,0
2026-07-26T04:30:34.978913,02/03 23:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00046,0.412168,0.331844,0.0,0.506262,0.4,moderate,0.037638,0.074602,0.11224,0
2026-07-26T04:30:34.998168,02/04 00:15,-1.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000464,0.415815,0.334054,0.0,0.509909,0.34,low,0.031992,0.075263,0.107254,0
2026-07-26T04:30:54.821507,02/04 01:15,-1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000671,0.583669,0.460642,0.0,0.677763,0.34,low,0.031992,0.105644,0.137636,0
2026-07-26T04:30:54.843205,02/04 02:15,-1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000732,0.623273,0.493583,0.0,0.717367,0.34,low,0.031992,0.112812,0.144804,0
2026-07-26T04:30:54.864479,02/04 03:15,-1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000756,0.635085,0.506516,0.0,0.729179,0.34,low,0.031992,0.11495,0.146942,0
2026-07-26T04:30:54.890754,02/04 04:15,-1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000672,0.565543,0.46009,0.0,0.659637,0.34,low,0.031992,0.102363,0.134355,0
2026-07-26T04:30:54.912415,02/04 05:15,-1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000777,0.651504,0.518657,0.0,0.745598,0.34,low,0.031992,0.117922,0.149914,0
2026-07-26T04:30:54.932411,02/04 06:15,-1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000757,0.631106,0.50671,0.0,0.7252,0.43,moderate,0.04046,0.11423,0.154691,0
2026-07-26T04:31:13.955863,02/04 07:15,-1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006112,2.267807,1.822262,0.0,2.361901,0.43,moderate,0.04046,0.410473,0.450933,0
2026-07-26T04:31:13.980771,02/04 08:15,-1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005917,2.131298,1.709658,0.0,2.225392,0.43,moderate,0.04046,0.385765,0.426225,0
2026-07-26T04:31:14.013773,02/04 09:15,-1.55,52.0,19.75,19.23,21.19,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005134,1.59133,1.283779,0.0,1.685424,0.43,moderate,0.04046,0.288031,0.328491,1
2026-07-26T04:31:14.045954,02/04 10:15,-1.1,52.0,21.2,20.49,22.76,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004784,1.515469,1.221853,0.0,1.609563,0.3,low,0.028228,0.2743,0.302528,0
2026-07-26T04:31:14.067485,02/04 11:15,-0.98,52.0,21.7,20.99,23.19,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004595,1.49332,1.207011,0.0,1.587414,0.3,low,0.028228,0.270291,0.298519,0
2026-07-26T04:31:14.092187,02/04 12:15,-0.6,41.6,21.76,21.09,23.06,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004334,1.432617,1.155662,0.0,1.526711,0.3,low,0.028228,0.259304,0.287532,0
2026-07-26T04:31:34.846151,02/04 13:15,-0.72,20.8,21.35,20.73,22.66,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004248,1.423667,1.148165,0.0,1.517761,0.3,low,0.028228,0.257684,0.285912,0
2026-07-26T04:31:34.880221,02/04 14:15,-1.38,41.6,21.65,21.0,23.08,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004284,1.461941,1.180202,0.0,1.556035,0.3,low,0.028228,0.264611,0.29284,0
