timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T04:31:34.902715,02/04 15:15,-2.48,52.0,21.73,21.08,23.32,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004488,1.56153,1.259732,0.0,1.655624,0.3,low,0.028228,0.282637,0.310865,0
2026-07-26T04:31:34.925085,02/04 16:15,-3.72,52.0,21.4,20.77,23.18,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004773,1.669181,1.343434,0.0,1.763275,0.55,high,0.051752,0.302122,0.353873,0
2026-07-26T04:31:34.946778,02/04 17:15,-5.15,52.0,20.76,20.19,22.67,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005348,1.840712,1.477011,0.0,1.934806,0.55,high,0.051752,0.333169,0.384921,0
2026-07-26T04:31:34.967024,02/04 18:15,-5.87,52.0,20.53,20.0,22.56,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00567,1.938682,1.56045,0.0,2.032776,0.55,high,0.051752,0.350901,0.402653,0
2026-07-26T04:31:55.189390,02/04 19:15,-6.55,26.0,20.25,20.0,21.23,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.007363,2.902062,2.334637,0.0,2.996156,0.55,high,0.051752,0.525273,0.577025,0
2026-07-26T04:31:55.215201,02/04 20:15,-6.37,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.008994,3.631773,2.92421,0.0,3.725867,0.55,high,0.051752,0.657351,0.709103,0
2026-07-26T04:31:55.235754,02/04 21:15,-7.48,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003717,1.957239,1.567587,0.0,2.051333,0.4,moderate,0.037638,0.35426,0.391898,0
2026-07-26T04:31:55.256469,02/04 22:15,-8.73,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004528,2.251502,1.802202,0.0,2.345596,0.4,moderate,0.037638,0.407522,0.445159,0
2026-07-26T04:31:55.277022,02/04 23:15,-10.28,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005174,2.444849,1.95699,0.0,2.538943,0.4,moderate,0.037638,0.442518,0.480155,0
2026-07-26T04:31:55.297223,02/05 00:15,-11.25,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.006099,2.690083,2.148664,0.0,2.784177,0.34,low,0.031992,0.486905,0.518897,0
2026-07-26T04:32:14.623151,02/05 01:15,-11.97,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001243,0.813046,0.746707,0.0,0.90714,0.34,low,0.031992,0.147161,0.179153,0
2026-07-26T04:32:14.646009,02/05 02:15,-13.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001846,1.260814,0.997748,0.0,1.354908,0.34,low,0.031992,0.228207,0.260199,0
2026-07-26T04:32:14.674602,02/05 03:15,-14.83,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.002365,1.499901,1.184558,0.0,1.593995,0.34,low,0.031992,0.271482,0.303474,0
2026-07-26T04:32:14.694130,02/05 04:15,-16.25,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.002989,1.742915,1.368604,0.0,1.837009,0.34,low,0.031992,0.315468,0.34746,0
2026-07-26T04:32:14.714012,02/05 05:15,-16.42,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.003486,1.859368,1.475468,0.0,1.953462,0.34,low,0.031992,0.336546,0.368538,0
2026-07-26T04:32:14.732683,02/05 06:15,-15.6,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00368,1.876321,1.501251,0.0,1.970415,0.43,moderate,0.04046,0.339614,0.380075,0
2026-07-26T04:32:32.951700,02/05 07:15,-15.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.018017,4.692947,3.779577,0.0,4.787041,0.43,moderate,0.04046,0.849423,0.889884,0
2026-07-26T04:32:32.974066,02/05 08:15,-15.68,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.017381,4.403998,3.542397,0.0,4.498092,0.43,moderate,0.04046,0.797124,0.837584,0
2026-07-26T04:32:32.997701,02/05 09:23,-14.4,52.0,19.19,18.13,21.32,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.013494,2.834828,2.298287,0.0,2.928922,0.43,moderate,0.04046,0.513104,0.553564,1
2026-07-26T04:32:33.018371,02/05 10:23,-14.12,52.0,20.5,18.96,23.5,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.01327,2.832444,2.283471,0.0,2.926538,0.3,low,0.028228,0.512672,0.540901,1
2026-07-26T04:32:33.039907,02/05 11:15,-13.18,52.0,21.15,19.41,24.24,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.011679,2.698546,2.183467,0.0,2.79264,0.3,low,0.028228,0.488437,0.516665,1
2026-07-26T04:32:33.059556,02/05 12:15,-12.65,41.6,21.31,19.55,23.8,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.010939,2.638068,2.129886,0.0,2.732162,0.3,low,0.028228,0.47749,0.505719,1
2026-07-26T04:32:54.231959,02/05 13:23,-12.2,20.8,21.39,20.0,22.59,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.010285,2.67114,2.151836,0.0,2.765234,0.3,low,0.028228,0.483476,0.511705,0
2026-07-26T04:32:54.256284,02/05 14:15,-12.35,41.6,21.75,20.09,23.82,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.010043,2.555404,2.058532,0.0,2.649498,0.3,low,0.028228,0.462528,0.490756,0
2026-07-26T04:32:54.276830,02/05 15:15,-12.8,52.0,22.02,20.37,24.72,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.010509,2.604815,2.094111,0.0,2.698909,0.3,low,0.028228,0.471472,0.4997,0
2026-07-26T04:32:54.306792,02/05 16:15,-13.08,52.0,21.89,20.15,24.45,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.010434,2.591005,2.087259,0.0,2.685099,0.55,high,0.051752,0.468972,0.520724,0
2026-07-26T04:32:54.328151,02/05 17:20,-14.18,52.0,21.31,20.0,23.14,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.011757,2.760087,2.214542,0.0,2.854181,0.55,high,0.051752,0.499576,0.551327,0
2026-07-26T04:32:54.348557,02/05 18:15,-15.7,52.0,20.83,20.0,23.09,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.0134,2.963149,2.382712,0.0,3.057243,0.55,high,0.051752,0.53633,0.588082,0
2026-07-26T04:33:14.928982,02/05 19:15,-17.8,26.0,20.29,20.0,21.46,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.016687,4.224598,3.419178,0.0,4.318692,0.55,high,0.051752,0.764652,0.816404,0
2026-07-26T04:33:14.952150,02/05 20:15,-17.93,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.019057,5.061882,4.076891,0.0,5.155976,0.55,high,0.051752,0.916201,0.967952,0
2026-07-26T04:33:14.973735,02/05 21:15,-17.9,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.006228,2.617882,2.082596,0.0,2.711976,0.4,moderate,0.037638,0.473837,0.511474,0
2026-07-26T04:33:14.997101,02/05 22:15,-17.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.007181,2.851451,2.291125,0.0,2.945545,0.4,moderate,0.037638,0.516113,0.55375,0
2026-07-26T04:33:15.018812,02/05 23:15,-18.58,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0076,2.946215,2.368951,0.0,3.040309,0.4,moderate,0.037638,0.533265,0.570903,0
2026-07-26T04:33:15.040128,02/06 00:15,-19.4,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00936,3.271914,2.61167,0.0,3.366008,0.34,low,0.031992,0.592216,0.624208,0
2026-07-26T04:33:34.764544,02/06 01:15,-19.4,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00235,1.477004,1.191781,0.0,1.571098,0.34,low,0.031992,0.267338,0.29933,0
2026-07-26T04:33:34.796676,02/06 02:15,-19.82,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.003117,1.759875,1.385442,0.0,1.853969,0.34,low,0.031992,0.318537,0.350529,0
2026-07-26T04:33:34.819622,02/06 03:15,-21.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.004071,2.011613,1.59043,0.0,2.105707,0.34,low,0.031992,0.364102,0.396094,0
2026-07-26T04:33:34.839664,02/06 04:15,-21.25,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.004729,2.147693,1.712589,0.0,2.241787,0.34,low,0.031992,0.388732,0.420724,0
2026-07-26T04:33:34.859392,02/06 05:15,-21.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.005221,2.2398,1.793505,0.0,2.333894,0.34,low,0.031992,0.405404,0.437396,0
2026-07-26T04:33:34.879547,02/06 06:15,-21.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.005481,2.274555,1.824723,0.0,2.368649,0.43,moderate,0.04046,0.411694,0.452155,0
2026-07-26T04:33:54.347423,02/06 07:15,-21.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.020142,5.561727,4.479173,0.0,5.655821,0.43,moderate,0.04046,1.006673,1.047133,0
2026-07-26T04:33:54.371295,02/06 08:15,-20.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.018503,5.007295,4.026447,0.0,5.101389,0.43,moderate,0.04046,0.90632,0.946781,0
2026-07-26T04:33:54.407789,02/06 09:20,-17.62,52.0,18.98,18.0,20.82,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.014897,3.102959,2.479655,0.0,3.197053,0.43,moderate,0.04046,0.561636,0.602096,1
2026-07-26T04:33:54.431783,02/06 10:23,-15.17,52.0,20.47,18.88,23.4,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.01484,2.957436,2.381529,0.0,3.05153,0.3,low,0.028228,0.535296,0.563524,1
2026-07-26T04:33:54.453788,02/06 11:23,-13.48,52.0,21.43,19.6,24.5,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.012508,2.759157,2.237853,0.0,2.853251,0.3,low,0.028228,0.499407,0.527636,1
2026-07-26T04:33:54.475787,02/06 12:23,-11.8,41.6,21.73,19.85,24.21,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.010382,2.572656,2.085926,0.0,2.66675,0.3,low,0.028228,0.465651,0.493879,1
2026-07-26T04:34:15.357204,02/06 13:23,-10.3,20.8,21.62,20.0,22.96,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.008876,2.421976,1.961425,0.0,2.51607,0.3,low,0.028228,0.438378,0.466606,0
2026-07-26T04:34:15.381219,02/06 14:15,-9.55,41.6,22.04,20.3,24.24,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.007798,2.269419,1.837468,0.0,2.363513,0.3,low,0.028228,0.410765,0.438993,0
2026-07-26T04:34:15.402502,02/06 15:15,-10.15,52.0,22.43,20.87,25.23,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.008097,2.327566,1.870779,0.0,2.42166,0.3,low,0.028228,0.421289,0.449518,0
2026-07-26T04:34:15.424671,02/06 16:15,-11.0,52.0,22.23,20.54,24.85,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.008435,2.375003,1.909088,0.0,2.469097,0.55,high,0.051752,0.429876,0.481627,0
2026-07-26T04:34:15.445825,02/06 17:20,-12.62,52.0,21.35,20.0,23.1,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.009801,2.564736,2.057446,0.0,2.65883,0.55,high,0.051752,0.464217,0.515969,0
2026-07-26T04:34:15.465601,02/06 18:15,-14.33,52.0,20.82,20.0,23.01,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.011824,2.827915,2.264631,0.0,2.922009,0.55,high,0.051752,0.511853,0.563604,0
2026-07-26T04:34:37.333583,02/06 19:15,-15.72,26.0,20.32,20.0,21.62,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.015237,3.866314,3.116562,0.0,3.960408,0.55,high,0.051752,0.699803,0.751555,0
2026-07-26T04:34:37.359094,02/06 20:15,-16.93,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.018386,4.844898,3.898188,0.0,4.938992,0.55,high,0.051752,0.876927,0.928678,0
2026-07-26T04:34:37.383605,02/06 21:15,-19.12,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005524,2.420376,1.924242,0.0,2.51447,0.4,moderate,0.037638,0.438088,0.475726,0
2026-07-26T04:34:37.403587,02/06 22:15,-18.58,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.006954,2.791375,2.235577,0.0,2.885469,0.4,moderate,0.037638,0.505239,0.542876,0
2026-07-26T04:34:37.424200,02/06 23:15,-19.82,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00819,3.047875,2.440376,0.0,3.141969,0.4,moderate,0.037638,0.551665,0.589303,0
2026-07-26T04:34:37.445962,02/07 00:15,-20.83,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.008425,3.074229,2.473558,0.0,3.168323,0.34,low,0.031992,0.556435,0.588427,0
2026-07-26T04:34:55.720905,02/07 01:15,-20.15,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.002099,1.356404,1.105681,0.0,1.450498,0.34,low,0.031992,0.245509,0.277501,0
2026-07-26T04:34:55.741910,02/07 02:15,-20.45,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00359,1.943035,1.502897,0.0,2.037129,0.34,low,0.031992,0.351689,0.383681,0
2026-07-26T04:34:55.762915,02/07 03:15,-20.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.004046,1.9787,1.578402,0.0,2.072794,0.34,low,0.031992,0.358145,0.390137,0
2026-07-26T04:34:55.782914,02/07 04:15,-20.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.004337,2.017854,1.614875,0.0,2.111948,0.34,low,0.031992,0.365232,0.397224,0
2026-07-26T04:34:55.801904,02/07 05:15,-19.85,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.004644,2.073141,1.660777,0.0,2.167235,0.34,low,0.031992,0.375239,0.40723,0
2026-07-26T04:34:55.820905,02/07 06:15,-19.97,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.004169,1.882879,1.520606,0.0,1.976973,0.43,moderate,0.04046,0.340801,0.381262,0
2026-07-26T04:35:13.978526,02/07 07:15,-21.27,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.019403,5.334243,4.297656,0.0,5.428337,0.43,moderate,0.04046,0.965498,1.005958,0
2026-07-26T04:35:14.000015,02/07 08:15,-19.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.018205,4.825595,3.879549,0.0,4.919689,0.43,moderate,0.04046,0.873433,0.913893,0
2026-07-26T04:35:14.027003,02/07 09:20,-16.5,52.0,19.27,18.02,21.68,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.014839,3.000246,2.409538,0.0,3.09434,0.43,moderate,0.04046,0.543045,0.583505,1
2026-07-26T04:35:14.045499,02/07 10:23,-14.0,52.0,20.94,19.16,24.31,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.013399,2.818802,2.292013,0.0,2.912896,0.3,low,0.028228,0.510203,0.538431,1
2026-07-26T04:35:14.065498,02/07 11:23,-12.1,52.0,21.93,19.85,25.39,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.011156,2.647296,2.146015,0.0,2.74139,0.3,low,0.028228,0.479161,0.507389,1
2026-07-26T04:35:14.084492,02/07 12:23,-9.85,41.6,22.27,20.13,25.05,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.008514,2.343193,1.90614,0.0,2.437287,0.3,low,0.028228,0.424118,0.452346,0
2026-07-26T04:35:32.760618,02/07 13:23,-9.28,20.8,22.01,20.03,23.54,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.007856,2.279789,1.842462,0.0,2.373883,0.3,low,0.028228,0.412642,0.44087,0
2026-07-26T04:35:32.782616,02/07 14:23,-8.9,41.6,22.5,20.55,24.99,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00732,2.211331,1.786438,0.0,2.305425,0.3,low,0.028228,0.400251,0.428479,0
2026-07-26T04:35:32.802704,02/07 15:15,-9.03,52.0,22.86,21.16,26.01,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00718,2.200337,1.773457,0.0,2.294431,0.3,low,0.028228,0.398261,0.426489,1
2026-07-26T04:35:32.822752,02/07 16:15,-9.83,52.0,22.75,20.9,25.92,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.007433,2.244382,1.803863,0.0,2.338476,0.55,high,0.051752,0.406233,0.457985,0
2026-07-26T04:35:32.842736,02/07 17:20,-11.52,52.0,21.96,20.35,23.91,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.008695,2.420663,1.936433,0.0,2.514757,0.55,high,0.051752,0.43814,0.489892,0
2026-07-26T04:35:32.862738,02/07 18:23,-12.93,52.0,21.14,20.01,23.41,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.010333,2.601041,2.081885,0.0,2.695135,0.55,high,0.051752,0.470788,0.52254,0
2026-07-26T04:35:52.279412,02/07 19:15,-13.03,26.0,20.37,20.0,21.83,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.012025,3.385589,2.743125,0.0,3.479683,0.55,high,0.051752,0.612792,0.664543,0
2026-07-26T04:35:52.303322,02/07 20:15,-12.07,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.012907,4.162794,3.360954,0.0,4.256888,0.55,high,0.051752,0.753466,0.805217,0
2026-07-26T04:35:52.324323,02/07 21:15,-11.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003912,1.969523,1.581935,0.0,2.063617,0.4,moderate,0.037638,0.356484,0.394121,0
2026-07-26T04:35:52.346324,02/07 22:15,-11.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004839,2.318056,1.857394,0.0,2.41215,0.4,moderate,0.037638,0.419568,0.457206,0
2026-07-26T04:35:52.368322,02/07 23:15,-10.97,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005482,2.522365,2.023797,0.0,2.616459,0.4,moderate,0.037638,0.456548,0.494186,0
2026-07-26T04:35:52.388322,02/08 00:15,-10.6,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00551,2.534116,2.04374,0.0,2.62821,0.34,low,0.031992,0.458675,0.490667,0
2026-07-26T04:36:11.324902,02/08 01:15,-10.6,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001108,0.731485,0.68888,0.0,0.825579,0.34,low,0.031992,0.132399,0.164391,0
2026-07-26T04:36:11.346905,02/08 02:15,-10.6,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001543,1.105294,0.885571,0.0,1.199388,0.34,low,0.031992,0.200058,0.23205,0
2026-07-26T04:36:11.365900,02/08 03:15,-10.6,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001702,1.1978,0.959557,0.0,1.291894,0.34,low,0.031992,0.216802,0.248794,0
2026-07-26T04:36:11.382901,02/08 04:15,-10.6,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.002006,1.355383,1.068003,0.0,1.449477,0.34,low,0.031992,0.245324,0.277316,0
2026-07-26T04:36:11.399900,02/08 05:15,-10.6,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00219,1.40077,1.11318,0.0,1.494864,0.34,low,0.031992,0.253539,0.285531,0
2026-07-26T04:36:11.417899,02/08 06:15,-10.6,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.002477,1.502097,1.19119,0.0,1.596191,0.43,moderate,0.04046,0.27188,0.31234,0
2026-07-26T04:36:28.825039,02/08 07:15,-10.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.012033,3.935793,3.168927,0.0,4.029887,0.43,moderate,0.04046,0.712379,0.752839,0
2026-07-26T04:36:28.849027,02/08 08:15,-10.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.011873,3.724641,2.988595,0.0,3.818735,0.43,moderate,0.04046,0.67416,0.71462,0
2026-07-26T04:36:28.871026,02/08 09:23,-10.3,52.0,19.08,18.3,20.17,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.009516,2.471365,1.994644,0.0,2.565459,0.43,moderate,0.04046,0.447317,0.487777,1
2026-07-26T04:36:28.892027,02/08 10:23,-9.0,52.0,20.56,19.39,22.41,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.008429,2.330685,1.887009,0.0,2.424779,0.3,low,0.028228,0.421854,0.450082,1
2026-07-26T04:36:28.912032,02/08 11:15,-7.52,52.0,21.38,19.83,23.87,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007217,2.157419,1.746638,0.0,2.251513,0.3,low,0.028228,0.390493,0.418721,1
2026-07-26T04:36:28.930026,02/08 12:23,-6.43,41.6,21.69,20.05,23.82,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006446,2.029158,1.643633,0.0,2.123252,0.3,low,0.028228,0.367278,0.395506,0
2026-07-26T04:36:47.902026,02/08 13:15,-5.45,20.8,21.55,20.0,22.71,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005844,1.918315,1.549502,0.0,2.012409,0.3,low,0.028228,0.347215,0.375443,0
2026-07-26T04:36:47.926027,02/08 14:15,-4.85,41.6,22.0,20.39,24.19,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005453,1.841785,1.486293,0.0,1.935879,0.3,low,0.028228,0.333363,0.361591,0
2026-07-26T04:36:47.947029,02/08 15:15,-4.28,52.0,22.49,21.05,25.34,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005105,1.767549,1.426943,0.0,1.861643,0.3,low,0.028228,0.319926,0.348155,0
2026-07-26T04:36:47.967029,02/08 16:15,-4.03,52.0,22.49,20.92,25.31,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004854,1.710829,1.379887,0.0,1.804923,0.55,high,0.051752,0.30966,0.361412,0
2026-07-26T04:36:47.989020,02/08 17:20,-4.55,52.0,21.92,20.57,23.66,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005001,1.762397,1.417147,0.0,1.856491,0.55,high,0.051752,0.318994,0.370746,0
2026-07-26T04:36:48.010024,02/08 18:23,-5.15,52.0,21.26,20.33,23.24,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00527,1.828924,1.469399,0.0,1.923018,0.55,high,0.051752,0.331035,0.382787,0
2026-07-26T04:37:07.026238,02/08 19:15,-5.45,26.0,20.35,20.0,21.72,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.006142,2.312966,1.86912,0.0,2.40706,0.55,high,0.051752,0.418647,0.470399,0
2026-07-26T04:37:07.050679,02/08 20:15,-5.15,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.007761,3.242263,2.612235,0.0,3.336357,0.55,high,0.051752,0.58685,0.638601,0
2026-07-26T04:37:07.073683,02/08 21:15,-5.6,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002767,1.584897,1.276231,0.0,1.678991,0.4,moderate,0.037638,0.286866,0.324504,0
2026-07-26T04:37:07.096680,02/08 22:15,-5.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00445,2.258627,1.787592,0.0,2.352721,0.4,moderate,0.037638,0.408811,0.446449,0
2026-07-26T04:37:07.116074,02/08 23:15,-5.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004556,2.269472,1.828905,0.0,2.363566,0.4,moderate,0.037638,0.410774,0.448412,0
2026-07-26T04:37:07.137072,02/09 00:15,-5.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004845,2.373725,1.907104,0.0,2.467819,0.34,low,0.031992,0.429644,0.461636,0
2026-07-26T04:37:25.236558,02/09 01:15,-4.85,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000444,0.258096,0.321782,0.0,0.35219,0.34,low,0.031992,0.046715,0.078707,0
2026-07-26T04:37:25.258054,02/09 02:15,-4.28,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000875,0.653999,0.569789,0.0,0.748093,0.34,low,0.031992,0.118374,0.150366,0
2026-07-26T04:37:25.278561,02/09 03:15,-3.9,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000831,0.662821,0.550095,0.0,0.756915,0.34,low,0.031992,0.119971,0.151963,0
2026-07-26T04:37:25.297570,02/09 04:15,-4.03,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000801,0.655807,0.535063,0.0,0.749901,0.34,low,0.031992,0.118701,0.150693,0
2026-07-26T04:37:25.313563,02/09 05:15,-4.28,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001032,0.83177,0.654503,0.0,0.925864,0.34,low,0.031992,0.15055,0.182542,0
2026-07-26T04:37:25.334562,02/09 06:15,-3.9,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001001,0.793956,0.639439,0.0,0.88805,0.43,moderate,0.04046,0.143706,0.184166,0
2026-07-26T04:37:42.538504,02/09 07:15,-3.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000867,0.696837,0.569658,0.0,0.790931,0.43,moderate,0.04046,0.126127,0.166588,0
2026-07-26T04:37:42.561508,02/09 08:15,-3.02,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000454,0.380083,0.322951,0.0,0.474177,0.43,moderate,0.04046,0.068795,0.109255,0
2026-07-26T04:37:42.582580,02/09 09:15,-1.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000227,0.197455,0.17172,0.0,0.291549,0.43,moderate,0.04046,0.035739,0.0762,0
2026-07-26T04:37:42.602675,02/09 10:23,-0.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,1.4e-05,0.012718,0.008364,0.0,0.106812,0.3,low,0.028228,0.002302,0.03053,0
2026-07-26T04:37:42.619259,02/09 11:15,1.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:37:42.638302,02/09 12:23,2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:38:00.590523,02/09 13:23,2.92,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:38:00.611514,02/09 14:23,3.57,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:38:00.632521,02/09 15:15,4.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:38:00.650515,02/09 16:15,4.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T04:38:00.669515,02/09 17:20,4.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T04:38:00.687942,02/09 18:23,3.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T04:38:18.227342,02/09 19:15,3.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T04:38:18.247493,02/09 20:15,2.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T04:38:18.267548,02/09 21:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T04:38:18.286092,02/09 22:15,1.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T04:38:18.303654,02/09 23:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T04:38:18.324498,02/10 00:15,0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,2.3e-05,0.020407,0.019244,0.0,0.114501,0.34,low,0.031992,0.003694,0.035686,0
2026-07-26T04:38:36.970648,02/10 01:15,-0.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000144,0.129768,0.115051,0.0,0.223862,0.34,low,0.031992,0.023488,0.05548,0
2026-07-26T04:38:36.997860,02/10 02:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00026,0.239589,0.200074,0.0,0.333683,0.34,low,0.031992,0.043366,0.075358,0
2026-07-26T04:38:37.019937,02/10 03:15,-1.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000347,0.322212,0.259341,0.0,0.416306,0.34,low,0.031992,0.05832,0.090312,0
2026-07-26T04:38:37.044018,02/10 04:15,-2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000446,0.410995,0.325387,0.0,0.505089,0.34,low,0.031992,0.07439,0.106382,0
2026-07-26T04:38:37.064613,02/10 05:15,-2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000527,0.477117,0.374357,0.0,0.571211,0.34,low,0.031992,0.086358,0.11835,0
2026-07-26T04:38:37.086175,02/10 06:15,-2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000538,0.47995,0.382326,0.0,0.574044,0.43,moderate,0.04046,0.086871,0.127331,0
2026-07-26T04:38:54.162648,02/10 07:15,-2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000568,0.501924,0.399203,0.0,0.596018,0.43,moderate,0.04046,0.090848,0.131309,0
2026-07-26T04:38:54.184975,02/10 08:23,-0.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000294,0.262836,0.219771,0.0,0.35693,0.43,moderate,0.04046,0.047573,0.088034,0
2026-07-26T04:38:54.204866,02/10 09:23,2.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,1e-06,0.001251,0.000346,0.0,0.095345,0.43,moderate,0.04046,0.000226,0.040687,0
2026-07-26T04:38:54.227928,02/10 10:23,3.57,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:38:54.246989,02/10 11:15,4.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:38:54.263543,02/10 12:15,5.87,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:39:12.540777,02/10 13:15,6.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:39:12.560770,02/10 14:15,7.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:39:12.582405,02/10 15:15,7.92,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:39:12.602400,02/10 16:15,8.03,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T04:39:12.620963,02/10 17:23,6.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T04:39:12.640581,02/10 18:15,5.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T04:39:30.602168,02/10 19:15,5.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T04:39:30.625163,02/10 20:15,5.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T04:39:30.644166,02/10 21:15,4.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T04:39:30.661629,02/10 22:15,4.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T04:39:30.679629,02/10 23:15,4.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T04:39:30.698636,02/11 00:15,4.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:39:48.792777,02/11 01:15,3.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,6.7e-05,0.04924,0.056224,0.0,0.143334,0.34,low,0.031992,0.008912,0.040904,0
2026-07-26T04:39:48.813781,02/11 02:15,3.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000104,0.095431,0.08063,0.0,0.189525,0.34,low,0.031992,0.017273,0.049265,0
2026-07-26T04:39:48.834503,02/11 03:15,3.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000168,0.155047,0.129131,0.0,0.249141,0.34,low,0.031992,0.028064,0.060055,0
2026-07-26T04:39:48.855503,02/11 04:15,2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000225,0.209275,0.169709,0.0,0.303369,0.34,low,0.031992,0.037879,0.069871,0
2026-07-26T04:39:48.874504,02/11 05:15,2.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000264,0.246276,0.198779,0.0,0.34037,0.34,low,0.031992,0.044576,0.076568,0
2026-07-26T04:39:48.892503,02/11 06:15,1.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00031,0.288223,0.230946,0.0,0.382317,0.43,moderate,0.04046,0.052168,0.092629,0
2026-07-26T04:40:07.149004,02/11 07:15,1.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00503,1.803628,1.392192,0.0,1.897722,0.43,moderate,0.04046,0.326457,0.366917,0
2026-07-26T04:40:07.172240,02/11 08:23,2.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004684,1.495766,1.186639,0.0,1.58986,0.43,moderate,0.04046,0.270734,0.311194,0
2026-07-26T04:40:07.197157,02/11 09:23,3.87,52.0,20.39,19.52,21.59,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004005,1.102062,0.879757,0.0,1.196156,0.43,moderate,0.04046,0.199473,0.239934,1
2026-07-26T04:40:07.222749,02/11 10:23,6.0,52.0,22.3,20.96,24.36,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002837,0.89496,0.678971,0.0,0.989054,0.3,low,0.028228,0.161988,0.190216,0
2026-07-26T04:40:07.248402,02/11 11:23,7.62,52.0,23.39,21.87,25.71,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001655,0.613722,0.529975,0.0,0.707816,0.3,low,0.028228,0.111084,0.139312,0
2026-07-26T04:40:07.270582,02/11 12:23,9.33,41.6,23.82,22.31,25.74,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000938,0.417653,0.374772,0.0,0.511747,0.3,low,0.028228,0.075595,0.103823,0
2026-07-26T04:40:26.106151,02/11 13:15,10.72,20.8,23.72,22.27,24.81,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000465,0.239895,0.226747,0.0,0.333989,0.3,low,0.028228,0.043421,0.071649,0
2026-07-26T04:40:26.128158,02/11 14:15,11.8,41.6,24.28,22.87,25.79,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000323,0.18389,0.170623,0.0,0.277984,0.3,low,0.028228,0.033284,0.061512,0
2026-07-26T04:40:26.149152,02/11 15:15,13.2,52.0,24.68,23.51,26.69,20.0,27.0,0.3764,0.094094,0.134742,0.094094,0.018311,0.133991,0.124857,0.18854,0.228085,0.3,low,0.028228,0.024252,0.052481,1
2026-07-26T04:40:26.168151,02/11 16:15,10.82,52.0,24.7,23.56,26.87,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000267,0.169909,0.146428,0.0,0.264003,0.55,high,0.051752,0.030754,0.082505,1
2026-07-26T04:40:26.188154,02/11 17:23,9.18,52.0,24.15,22.98,25.65,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000471,0.299471,0.229533,0.0,0.393565,0.55,high,0.051752,0.054204,0.105956,0
2026-07-26T04:40:26.208152,02/11 18:23,6.43,52.0,23.28,22.33,24.76,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001454,0.744299,0.493618,0.0,0.838393,0.55,high,0.051752,0.134718,0.18647,0
2026-07-26T04:40:45.636787,02/11 19:23,5.3,26.0,21.61,20.88,23.17,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002083,0.798629,0.599622,0.0,0.892723,0.55,high,0.051752,0.144552,0.196304,0
2026-07-26T04:40:45.661155,02/11 20:23,4.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00507,0.710096,0.845282,0.0,0.80419,0.55,high,0.051752,0.128527,0.180279,0
2026-07-26T04:40:45.679149,02/11 21:15,5.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000223,0.100688,0.123622,0.0,0.194782,0.4,moderate,0.037638,0.018225,0.055862,0
2026-07-26T04:40:45.698149,02/11 22:15,5.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000753,0.495488,0.418927,0.0,0.589582,0.4,moderate,0.037638,0.089683,0.127321,0
2026-07-26T04:40:45.715149,02/11 23:15,5.15,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00093,0.686202,0.547815,0.0,0.780296,0.4,moderate,0.037638,0.124203,0.16184,0
2026-07-26T04:40:45.733148,02/12 00:15,5.87,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001096,0.815267,0.652034,0.0,0.909361,0.34,low,0.031992,0.147563,0.179555,0
2026-07-26T04:41:03.095220,02/12 01:15,6.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:41:03.117223,02/12 02:15,6.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:41:03.138216,02/12 03:15,6.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:41:03.158281,02/12 04:15,5.82,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:41:03.177286,02/12 05:15,4.85,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:41:03.196279,02/12 06:15,4.4,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T04:41:21.220604,02/12 07:15,4.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004094,1.181419,0.907185,0.0,1.275513,0.43,moderate,0.04046,0.213837,0.254297,0
2026-07-26T04:41:21.243603,02/12 08:15,5.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003561,1.031045,0.83452,0.0,1.125139,0.43,moderate,0.04046,0.186619,0.22708,0
2026-07-26T04:41:21.261600,02/12 09:15,5.72,52.0,20.08,19.59,21.34,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003481,0.200583,0.692299,0.0,0.294677,0.43,moderate,0.04046,0.036306,0.076766,1
2026-07-26T04:41:21.280598,02/12 10:15,6.25,52.0,21.38,20.75,22.83,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002405,0.811986,0.639801,0.0,0.90608,0.3,low,0.028228,0.146969,0.175198,0
2026-07-26T04:41:21.299047,02/12 11:15,6.55,52.0,21.99,21.33,23.32,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001954,0.700932,0.579926,0.0,0.795026,0.3,low,0.028228,0.126869,0.155097,0
2026-07-26T04:41:21.318134,02/12 12:15,5.67,41.6,22.35,21.68,23.53,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002197,0.777113,0.615654,0.0,0.871207,0.3,low,0.028228,0.140657,0.168886,0
2026-07-26T04:41:40.896810,02/12 13:15,4.12,20.8,21.84,21.21,23.07,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003248,0.030217,0.741535,0.0,0.124311,0.3,low,0.028228,0.005469,0.033697,0
2026-07-26T04:41:40.917803,02/12 14:15,3.57,41.6,22.37,21.58,23.65,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005191,0.592903,0.69775,0.0,0.686997,0.3,low,0.028228,0.107315,0.135544,0
2026-07-26T04:41:40.938803,02/12 15:15,4.7,52.0,22.32,21.47,23.68,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004966,0.042658,0.496593,0.0,0.136752,0.3,low,0.028228,0.007721,0.035949,0
2026-07-26T04:41:40.957806,02/12 16:15,5.3,52.0,22.43,21.72,23.85,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.002324,0.863927,0.627537,0.0,0.958021,0.55,high,0.051752,0.156371,0.208122,0
2026-07-26T04:41:40.977273,02/12 17:15,4.4,52.0,22.05,21.35,23.61,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00303,0.029599,0.720472,0.0,0.123693,0.55,high,0.051752,0.005357,0.057109,0
2026-07-26T04:41:40.995269,02/12 18:15,4.28,52.0,21.48,20.64,23.36,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004973,0.037201,0.545884,0.0,0.131295,0.55,high,0.051752,0.006733,0.058485,0
2026-07-26T04:41:59.734123,02/12 19:15,3.75,26.0,20.35,20.0,21.73,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00577,0.751985,0.667154,0.0,0.846079,0.55,high,0.051752,0.136109,0.187861,0
2026-07-26T04:41:59.754125,02/12 20:15,3.17,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004518,1.882118,1.474672,0.0,1.976212,0.55,high,0.051752,0.340663,0.392415,0
2026-07-26T04:41:59.774122,02/12 21:15,2.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001208,0.782763,0.689251,0.0,0.876857,0.4,moderate,0.037638,0.14168,0.179318,0
2026-07-26T04:41:59.794123,02/12 22:15,2.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001699,1.161132,0.932724,0.0,1.255226,0.4,moderate,0.037638,0.210165,0.247802,0
2026-07-26T04:41:59.813265,02/12 23:15,2.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001906,1.284474,1.029285,0.0,1.378568,0.4,moderate,0.037638,0.23249,0.270127,0
2026-07-26T04:41:59.832268,02/13 00:15,2.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002417,1.55091,1.228976,0.0,1.645004,0.34,low,0.031992,0.280715,0.312707,0
2026-07-26T04:42:17.140457,02/13 01:15,2.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:42:17.159452,02/13 02:15,2.08,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,5e-05,0.03226,0.042808,0.0,0.126354,0.34,low,0.031992,0.005839,0.037831,0
2026-07-26T04:42:17.179449,02/13 03:15,1.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000322,0.23125,0.23929,0.0,0.325344,0.34,low,0.031992,0.041856,0.073848,0
2026-07-26T04:42:17.196454,02/13 04:15,1.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000411,0.329783,0.297228,0.0,0.423877,0.34,low,0.031992,0.059691,0.091683,0
2026-07-26T04:42:17.215535,02/13 05:15,1.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000458,0.387747,0.327167,0.0,0.481841,0.34,low,0.031992,0.070182,0.102174,0
2026-07-26T04:42:17.234529,02/13 06:15,1.25,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000594,0.510044,0.409752,0.0,0.604138,0.43,moderate,0.04046,0.092318,0.132778,0
2026-07-26T04:42:34.876838,02/13 07:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005157,1.88075,1.49608,0.0,1.974844,0.43,moderate,0.04046,0.340416,0.380876,0
2026-07-26T04:42:34.899835,02/13 08:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005071,1.800515,1.441788,0.0,1.894609,0.43,moderate,0.04046,0.325893,0.366354,0
2026-07-26T04:42:34.922837,02/13 09:15,1.7,52.0,19.67,19.23,20.82,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004298,1.249515,1.008183,0.0,1.343609,0.43,moderate,0.04046,0.226162,0.266623,1
2026-07-26T04:42:34.941838,02/13 10:15,1.82,52.0,21.04,20.43,22.42,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00412,1.231431,0.994712,0.0,1.325525,0.3,low,0.028228,0.222889,0.251117,0
2026-07-26T04:42:34.958837,02/13 11:15,2.08,52.0,21.82,21.17,23.09,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003894,1.094982,0.941052,0.0,1.189076,0.3,low,0.028228,0.198192,0.22642,0
2026-07-26T04:42:34.975839,02/13 12:15,1.7,41.6,21.93,21.31,23.12,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003799,1.200297,0.967393,0.0,1.294391,0.3,low,0.028228,0.217254,0.245482,0
2026-07-26T04:42:54.029273,02/13 13:15,1.7,20.8,21.62,21.04,22.77,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003718,1.191208,0.96082,0.0,1.285302,0.3,low,0.028228,0.215609,0.243837,0
2026-07-26T04:42:54.055268,02/13 14:15,1.82,41.6,22.07,21.42,23.34,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003627,1.179535,0.952559,0.0,1.273629,0.3,low,0.028228,0.213496,0.241724,0
2026-07-26T04:42:54.078268,02/13 15:23,2.2,52.0,22.44,21.73,23.7,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003524,1.035074,0.904938,0.0,1.129168,0.3,low,0.028228,0.187348,0.215577,0
2026-07-26T04:42:54.097682,02/13 16:15,2.08,52.0,22.62,21.47,23.89,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003855,1.063265,0.898302,0.0,1.157359,0.55,high,0.051752,0.192451,0.244203,0
2026-07-26T04:42:54.116685,02/13 17:15,1.55,52.0,22.39,21.17,23.6,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003556,1.242263,0.933571,0.0,1.336357,0.55,high,0.051752,0.22485,0.276601,0
2026-07-26T04:42:54.135685,02/13 18:15,0.68,52.0,21.96,20.98,23.71,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003549,1.217284,0.981698,0.0,1.311378,0.55,high,0.051752,0.220328,0.27208,0
2026-07-26T04:43:13.076063,02/13 19:15,-0.88,26.0,20.67,20.0,22.43,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004029,1.406581,1.139577,0.0,1.500675,0.55,high,0.051752,0.254591,0.306343,0
2026-07-26T04:43:13.099062,02/13 20:15,-1.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005459,2.31265,1.877856,0.0,2.406744,0.55,high,0.051752,0.41859,0.470341,0
2026-07-26T04:43:13.118827,02/13 21:15,-1.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00131,0.853034,0.736434,0.0,0.947128,0.4,moderate,0.037638,0.154399,0.192037,0
2026-07-26T04:43:13.136751,02/13 22:15,-1.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001855,1.214281,0.966211,0.0,1.308375,0.4,moderate,0.037638,0.219785,0.257422,0
2026-07-26T04:43:13.153824,02/13 23:15,-1.25,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002254,1.436064,1.147863,0.0,1.530158,0.4,moderate,0.037638,0.259928,0.297565,0
2026-07-26T04:43:13.171828,02/14 00:15,-1.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002521,1.567244,1.255075,0.0,1.661338,0.34,low,0.031992,0.283671,0.315663,0
2026-07-26T04:43:31.770210,02/14 01:15,-1.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:43:31.792576,02/14 02:15,-1.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00032,0.220267,0.240584,0.0,0.314361,0.34,low,0.031992,0.039868,0.07186,0
2026-07-26T04:43:31.812580,02/14 03:15,-1.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000487,0.386606,0.349867,0.0,0.4807,0.34,low,0.031992,0.069976,0.101968,0
2026-07-26T04:43:31.830571,02/14 04:15,-1.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000598,0.502938,0.417844,0.0,0.597032,0.34,low,0.031992,0.091032,0.123024,0
2026-07-26T04:43:31.849571,02/14 05:15,-1.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000612,0.523384,0.424897,0.0,0.617478,0.34,low,0.031992,0.094733,0.126724,0
2026-07-26T04:43:31.868573,02/14 06:15,-1.97,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000747,0.633382,0.501665,0.0,0.727476,0.43,moderate,0.04046,0.114642,0.155103,0
2026-07-26T04:43:49.422289,02/14 07:15,-2.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006482,2.472303,1.981823,0.0,2.566397,0.43,moderate,0.04046,0.447487,0.487947,0
2026-07-26T04:43:49.445288,02/14 08:15,-2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006268,2.367396,1.905182,0.0,2.46149,0.43,moderate,0.04046,0.428499,0.468959,0
2026-07-26T04:43:49.468412,02/14 09:15,-1.7,52.0,19.39,18.95,20.77,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005101,1.58927,1.280728,0.0,1.683364,0.43,moderate,0.04046,0.287658,0.328118,1
2026-07-26T04:43:49.490411,02/14 10:15,-1.55,52.0,20.67,20.06,22.25,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004925,1.57117,1.267705,0.0,1.665264,0.3,low,0.028228,0.284382,0.31261,0
2026-07-26T04:43:49.510426,02/14 11:15,-1.1,52.0,21.37,20.72,22.84,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004618,1.496942,1.208079,0.0,1.591036,0.3,low,0.028228,0.270947,0.299175,0
2026-07-26T04:43:49.527423,02/14 12:15,-1.1,41.6,21.52,20.9,22.89,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004474,1.481466,1.196232,0.0,1.57556,0.3,low,0.028228,0.268145,0.296374,0
2026-07-26T04:44:09.171710,02/14 13:15,-1.1,20.8,21.15,20.6,22.52,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004394,1.475156,1.18945,0.0,1.56925,0.3,low,0.028228,0.267003,0.295231,0
2026-07-26T04:44:09.189710,02/14 14:15,-1.38,41.6,21.5,20.88,23.0,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004321,1.466938,1.183015,0.0,1.561032,0.3,low,0.028228,0.265516,0.293744,0
2026-07-26T04:44:09.209722,02/14 15:15,-2.2,52.0,21.71,21.06,23.34,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004529,1.565834,1.263243,0.0,1.659928,0.3,low,0.028228,0.283416,0.311644,0
2026-07-26T04:44:09.227712,02/14 16:15,-2.35,52.0,21.43,20.81,23.11,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004482,1.562499,1.258953,0.0,1.656593,0.55,high,0.051752,0.282812,0.334564,0
2026-07-26T04:44:09.245709,02/14 17:15,-2.92,52.0,20.94,20.33,22.74,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004649,1.622765,1.306012,0.0,1.716859,0.55,high,0.051752,0.29372,0.345472,0
2026-07-26T04:44:09.265191,02/14 18:15,-3.45,52.0,20.71,20.1,22.71,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004828,1.675987,1.34812,0.0,1.770081,0.55,high,0.051752,0.303354,0.355105,0
2026-07-26T04:44:28.740432,02/14 19:15,-4.03,26.0,20.31,20.0,21.55,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005799,2.312556,1.871068,0.0,2.40665,0.55,high,0.051752,0.418573,0.470324,0
2026-07-26T04:44:28.764432,02/14 20:15,-4.4,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.007457,3.137639,2.522797,0.0,3.231733,0.55,high,0.051752,0.567913,0.619664,0
2026-07-26T04:44:28.784431,02/14 21:15,-4.4,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002569,1.514056,1.226232,0.0,1.60815,0.4,moderate,0.037638,0.274044,0.311682,0
2026-07-26T04:44:28.802431,02/14 22:15,-4.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003221,1.826226,1.460081,0.0,1.92032,0.4,moderate,0.037638,0.330547,0.368185,0
2026-07-26T04:44:28.819430,02/14 23:15,-5.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004194,2.191511,1.741538,0.0,2.285605,0.4,moderate,0.037638,0.396663,0.434301,0
2026-07-26T04:44:28.836431,02/15 00:15,-5.15,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004736,2.353008,1.88352,0.0,2.447102,0.34,low,0.031992,0.425894,0.457886,0
2026-07-26T04:44:46.806203,02/15 01:15,-5.72,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000687,0.428571,0.464274,0.0,0.522665,0.34,low,0.031992,0.077571,0.109563,0
2026-07-26T04:44:46.827207,02/15 02:15,-6.37,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001284,0.944672,0.764682,0.0,1.038766,0.34,low,0.031992,0.170986,0.202978,0
2026-07-26T04:44:46.846741,02/15 03:15,-7.75,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001551,1.112058,0.881369,0.0,1.206152,0.34,low,0.031992,0.201282,0.233274,0
2026-07-26T04:44:46.864744,02/15 04:15,-9.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001813,1.243793,0.986167,0.0,1.337887,0.34,low,0.031992,0.225127,0.257118,0
2026-07-26T04:44:46.880736,02/15 05:15,-10.28,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001904,1.276074,1.023824,0.0,1.370168,0.34,low,0.031992,0.230969,0.262961,0
2026-07-26T04:44:46.897737,02/15 06:15,-10.97,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.002246,1.450763,1.151758,0.0,1.544857,0.43,moderate,0.04046,0.262588,0.303049,0
2026-07-26T04:45:03.875643,02/15 07:15,-10.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.011375,3.684174,2.958665,0.0,3.778268,0.43,moderate,0.04046,0.666835,0.707296,0
2026-07-26T04:45:03.898973,02/15 08:23,-9.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.010848,3.508786,2.829098,0.0,3.60288,0.43,moderate,0.04046,0.63509,0.675551,0
2026-07-26T04:45:03.923973,02/15 09:23,-8.48,52.0,19.61,18.42,22.34,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.008191,2.293568,1.854923,0.0,2.387662,0.43,moderate,0.04046,0.415136,0.455596,1
2026-07-26T04:45:03.944981,02/15 10:23,-6.93,52.0,21.11,19.48,24.47,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006987,2.104974,1.705687,0.0,2.199068,0.3,low,0.028228,0.381,0.409228,1
2026-07-26T04:45:03.964973,02/15 11:23,-5.97,52.0,21.84,20.06,25.12,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006235,1.978778,1.601114,0.0,2.072872,0.3,low,0.028228,0.358159,0.386387,0
2026-07-26T04:45:03.982983,02/15 12:15,-5.3,41.6,22.13,20.36,24.75,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005846,1.915121,1.547101,0.0,2.009215,0.3,low,0.028228,0.346637,0.374865,0
2026-07-26T04:45:22.660590,02/15 13:23,-4.4,20.8,21.69,20.16,23.12,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005236,1.780028,1.438696,0.0,1.874122,0.3,low,0.028228,0.322185,0.350413,0
2026-07-26T04:45:22.683589,02/15 14:23,-4.4,41.6,22.18,20.65,23.7,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005091,1.766531,1.425417,0.0,1.860625,0.3,low,0.028228,0.319742,0.34797,0
2026-07-26T04:45:22.702589,02/15 15:15,-4.4,52.0,22.76,21.48,25.05,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00497,1.753921,1.413842,0.0,1.848015,0.3,low,0.028228,0.31746,0.345688,0
2026-07-26T04:45:22.721590,02/15 16:15,-4.7,52.0,23.02,21.45,25.65,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004888,1.743821,1.405655,0.0,1.837915,0.55,high,0.051752,0.315632,0.367383,0
2026-07-26T04:45:22.738591,02/15 17:23,-6.0,52.0,22.47,20.85,24.56,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005291,1.862981,1.49541,0.0,1.957075,0.55,high,0.051752,0.3372,0.388951,0
2026-07-26T04:45:22.756592,02/15 18:23,-7.2,52.0,21.61,20.47,23.57,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.006067,2.033712,1.626808,0.0,2.127806,0.55,high,0.051752,0.368102,0.419854,0
2026-07-26T04:45:43.900609,02/15 19:23,-7.48,26.0,20.47,20.0,22.05,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.006649,2.376208,1.924012,0.0,2.470302,0.55,high,0.051752,0.430094,0.481845,0
2026-07-26T04:45:43.922618,02/15 20:15,-8.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.009269,3.579802,2.876512,0.0,3.673896,0.55,high,0.051752,0.647944,0.699696,0
2026-07-26T04:45:43.942612,02/15 21:15,-9.03,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002939,1.613753,1.298655,0.0,1.707847,0.4,moderate,0.037638,0.292089,0.329727,0
2026-07-26T04:45:43.960611,02/15 22:15,-9.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004096,2.091649,1.667312,0.0,2.185743,0.4,moderate,0.037638,0.378588,0.416226,0
2026-07-26T04:45:43.978612,02/15 23:15,-10.28,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004496,2.224004,1.786024,0.0,2.318098,0.4,moderate,0.037638,0.402545,0.440182,0
2026-07-26T04:45:43.999609,02/16 00:15,-11.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004918,2.361524,1.894471,0.0,2.455618,0.34,low,0.031992,0.427436,0.459428,0
2026-07-26T04:46:01.757239,02/16 01:15,-11.25,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000681,0.422911,0.464424,0.0,0.517005,0.34,low,0.031992,0.076547,0.108539,0
2026-07-26T04:46:01.780242,02/16 02:15,-11.97,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001127,0.846099,0.699824,0.0,0.940193,0.34,low,0.031992,0.153144,0.185136,0
2026-07-26T04:46:01.798234,02/16 03:15,-12.8,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001514,1.11349,0.874932,0.0,1.207584,0.34,low,0.031992,0.201542,0.233534,0
2026-07-26T04:46:01.817242,02/16 04:15,-12.65,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001626,1.162924,0.932294,0.0,1.257018,0.34,low,0.031992,0.210489,0.242481,0
