timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T04:46:01.834237,02/16 05:15,-12.47,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001673,1.182362,0.939395,0.0,1.276456,0.34,low,0.031992,0.214008,0.245999,0
2026-07-26T04:46:01.851976,02/16 06:15,-12.9,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00191,1.274622,1.004345,0.0,1.368716,0.43,moderate,0.04046,0.230707,0.271167,0
2026-07-26T04:46:19.493868,02/16 07:15,-11.27,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001774,1.137988,0.919996,0.0,1.232082,0.43,moderate,0.04046,0.205976,0.246436,0
2026-07-26T04:46:19.515859,02/16 08:15,-9.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001306,0.833045,0.663895,0.0,0.927139,0.43,moderate,0.04046,0.150781,0.191242,0
2026-07-26T04:46:19.537866,02/16 09:23,-7.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000986,0.629571,0.517539,0.0,0.723665,0.43,moderate,0.04046,0.113952,0.154413,0
2026-07-26T04:46:19.557857,02/16 10:23,-6.43,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000322,0.218701,0.202703,0.0,0.312795,0.3,low,0.028228,0.039585,0.067813,0
2026-07-26T04:46:19.575862,02/16 11:15,-5.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,9.5e-05,0.069457,0.069079,0.0,0.163551,0.3,low,0.028228,0.012572,0.0408,0
2026-07-26T04:46:19.594859,02/16 12:15,-4.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:46:37.566080,02/16 13:15,-3.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:46:37.591210,02/16 14:23,-3.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:46:37.616074,02/16 15:15,-3.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:46:37.638506,02/16 16:15,-3.57,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T04:46:37.658096,02/16 17:23,-4.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T04:46:37.683297,02/16 18:23,-6.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,3.4e-05,0.025177,0.02818,0.0,0.119271,0.55,high,0.051752,0.004557,0.056309,0
2026-07-26T04:46:56.153694,02/16 19:15,-6.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,5.4e-05,0.040837,0.04347,0.0,0.134931,0.55,high,0.051752,0.007391,0.059143,0
2026-07-26T04:46:56.176703,02/16 20:15,-8.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000147,0.11535,0.110968,0.0,0.209444,0.55,high,0.051752,0.020878,0.07263,0
2026-07-26T04:46:56.197696,02/16 21:15,-8.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000569,0.470273,0.39639,0.0,0.564367,0.4,moderate,0.037638,0.085119,0.122757,0
2026-07-26T04:46:56.215695,02/16 22:15,-8.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000744,0.624634,0.50178,0.0,0.718728,0.4,moderate,0.037638,0.113059,0.150696,0
2026-07-26T04:46:56.234694,02/16 23:15,-9.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001075,0.870065,0.675332,0.0,0.964159,0.4,moderate,0.037638,0.157482,0.195119,0
2026-07-26T04:46:56.250697,02/17 00:15,-10.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00124,0.956916,0.75567,0.0,1.05101,0.34,low,0.031992,0.173202,0.205194,0
2026-07-26T04:47:14.500180,02/17 01:15,-9.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001322,0.995008,0.796782,0.0,1.089102,0.34,low,0.031992,0.180096,0.212088,0
2026-07-26T04:47:14.523278,02/17 02:15,-8.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001417,1.054496,0.845072,0.0,1.14859,0.34,low,0.031992,0.190864,0.222856,0
2026-07-26T04:47:14.542277,02/17 03:15,-7.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001417,1.045485,0.83433,0.0,1.139579,0.34,low,0.031992,0.189233,0.221225,0
2026-07-26T04:47:14.560290,02/17 04:15,-7.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001566,1.115946,0.883926,0.0,1.21004,0.34,low,0.031992,0.201986,0.233978,0
2026-07-26T04:47:14.579282,02/17 05:15,-7.92,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0016,1.112688,0.890117,0.0,1.206782,0.34,low,0.031992,0.201397,0.233388,0
2026-07-26T04:47:14.598277,02/17 06:15,-8.18,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001661,1.137696,0.911363,0.0,1.23179,0.43,moderate,0.04046,0.205923,0.246383,0
2026-07-26T04:47:32.072105,02/17 07:15,-7.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001521,1.043401,0.848149,0.0,1.137495,0.43,moderate,0.04046,0.188856,0.229316,0
2026-07-26T04:47:32.096270,02/17 08:15,-6.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001327,0.926798,0.754567,0.0,1.020892,0.43,moderate,0.04046,0.16775,0.208211,0
2026-07-26T04:47:32.115272,02/17 09:15,-4.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000974,0.703593,0.581978,0.0,0.797687,0.43,moderate,0.04046,0.12735,0.167811,0
2026-07-26T04:47:32.135271,02/17 10:15,-2.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000501,0.380104,0.326242,0.0,0.474198,0.3,low,0.028228,0.068799,0.097027,0
2026-07-26T04:47:32.154268,02/17 11:15,-0.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,8.7e-05,0.069292,0.061938,0.0,0.163386,0.3,low,0.028228,0.012542,0.04077,0
2026-07-26T04:47:32.171539,02/17 12:15,1.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:47:50.468029,02/17 13:15,1.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:47:50.488030,02/17 14:15,2.48,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:47:50.508027,02/17 15:15,3.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:47:50.527029,02/17 16:15,2.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T04:47:50.544029,02/17 17:15,2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T04:47:50.563026,02/17 18:15,1.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,4.6e-05,0.037248,0.038085,0.0,0.131342,0.55,high,0.051752,0.006742,0.058494,0
2026-07-26T04:48:09.150988,02/17 19:15,0.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000214,0.180009,0.165207,0.0,0.274103,0.55,high,0.051752,0.032582,0.084333,0
2026-07-26T04:48:09.172987,02/17 20:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000289,0.252699,0.217622,0.0,0.346793,0.55,high,0.051752,0.045739,0.09749,0
2026-07-26T04:48:09.191985,02/17 21:15,0.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000293,0.263347,0.221865,0.0,0.357441,0.4,moderate,0.037638,0.047666,0.085303,0
2026-07-26T04:48:09.210992,02/17 22:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000295,0.268946,0.221412,0.0,0.36304,0.4,moderate,0.037638,0.048679,0.086317,0
2026-07-26T04:48:09.228996,02/17 23:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000268,0.246548,0.203539,0.0,0.340642,0.4,moderate,0.037638,0.044625,0.082263,0
2026-07-26T04:48:09.246985,02/18 00:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000297,0.274689,0.221583,0.0,0.368783,0.34,low,0.031992,0.049719,0.081711,0
2026-07-26T04:48:27.079765,02/18 01:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000533,0.481374,0.374884,0.0,0.575468,0.34,low,0.031992,0.087129,0.119121,0
2026-07-26T04:48:27.099770,02/18 02:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000414,0.370008,0.298661,0.0,0.464102,0.34,low,0.031992,0.066971,0.098963,0
2026-07-26T04:48:27.123819,02/18 03:15,0.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000463,0.413278,0.330833,0.0,0.507372,0.34,low,0.031992,0.074803,0.106795,0
2026-07-26T04:48:27.143819,02/18 04:15,-0.42,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0005,0.444256,0.354368,0.0,0.53835,0.34,low,0.031992,0.08041,0.112402,0
2026-07-26T04:48:27.162817,02/18 05:15,-1.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000596,0.52342,0.413948,0.0,0.617514,0.34,low,0.031992,0.094739,0.126731,0
2026-07-26T04:48:27.179817,02/18 06:15,-0.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000644,0.557225,0.441713,0.0,0.651319,0.43,moderate,0.04046,0.100858,0.141318,0
2026-07-26T04:48:45.474161,02/18 07:15,-0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005648,2.058284,1.638928,0.0,2.152378,0.43,moderate,0.04046,0.372549,0.41301,0
2026-07-26T04:48:45.497162,02/18 08:15,-0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005586,1.993618,1.599128,0.0,2.087712,0.43,moderate,0.04046,0.360845,0.401305,0
2026-07-26T04:48:45.519162,02/18 09:20,0.42,52.0,19.93,19.31,21.11,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004688,1.420202,1.146779,0.0,1.514296,0.43,moderate,0.04046,0.257057,0.297517,1
2026-07-26T04:48:45.540523,02/18 10:23,2.38,52.0,21.83,20.6,23.49,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004135,1.242276,0.996194,0.0,1.33637,0.3,low,0.028228,0.224852,0.25308,0
2026-07-26T04:48:45.559524,02/18 11:23,4.7,52.0,22.75,21.37,24.43,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004992,0.034733,0.670838,0.0,0.128827,0.3,low,0.028228,0.006287,0.034515,0
2026-07-26T04:48:45.579526,02/18 12:15,5.72,41.6,23.08,21.83,24.33,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002476,0.815418,0.648614,0.0,0.909512,0.3,low,0.028228,0.147591,0.175819,0
2026-07-26T04:49:04.940609,02/18 13:15,6.1,20.8,22.84,21.66,23.51,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.002064,0.723944,0.596532,0.0,0.818038,0.3,low,0.028228,0.131034,0.159262,0
2026-07-26T04:49:04.961612,02/18 14:15,6.25,41.6,23.1,22.08,24.0,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001982,0.721027,0.584454,0.0,0.815121,0.3,low,0.028228,0.130506,0.158734,0
2026-07-26T04:49:04.981609,02/18 15:15,6.55,52.0,23.41,22.53,24.3,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00164,0.636492,0.527924,0.0,0.730586,0.3,low,0.028228,0.115205,0.143433,0
2026-07-26T04:49:05.000609,02/18 16:15,5.82,52.0,23.62,22.54,25.13,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001877,0.719088,0.568104,0.0,0.813182,0.55,high,0.051752,0.130155,0.181907,0
2026-07-26T04:49:05.022612,02/18 17:15,4.3,52.0,23.18,21.97,24.49,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.002463,0.84056,0.650673,0.0,0.934654,0.55,high,0.051752,0.152141,0.203893,0
2026-07-26T04:49:05.042613,02/18 18:23,1.93,52.0,22.44,21.45,24.09,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005403,1.195235,0.846782,0.0,1.289329,0.55,high,0.051752,0.216338,0.268089,0
2026-07-26T04:49:23.427327,02/18 19:15,1.25,26.0,21.0,20.28,22.73,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003872,1.473714,0.975311,0.0,1.567808,0.55,high,0.051752,0.266742,0.318494,0
2026-07-26T04:49:23.450576,02/18 20:15,1.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004144,1.640423,1.345346,0.0,1.734517,0.55,high,0.051752,0.296917,0.348668,0
2026-07-26T04:49:23.470266,02/18 21:15,0.83,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000837,0.512032,0.513878,0.0,0.606126,0.4,moderate,0.037638,0.092678,0.130315,0
2026-07-26T04:49:23.488268,02/18 22:15,-0.15,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001541,1.046024,0.828654,0.0,1.140118,0.4,moderate,0.037638,0.18933,0.226968,0
2026-07-26T04:49:23.506277,02/18 23:15,-1.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00182,1.207115,0.967577,0.0,1.301209,0.4,moderate,0.037638,0.218488,0.256125,0
2026-07-26T04:49:23.524603,02/19 00:15,-2.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002336,1.48468,1.177477,0.0,1.578774,0.34,low,0.031992,0.268727,0.300719,0
2026-07-26T04:49:41.710988,02/19 01:15,-2.35,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:49:41.731986,02/19 02:15,-2.65,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000261,0.176851,0.200124,0.0,0.270945,0.34,low,0.031992,0.03201,0.064002,0
2026-07-26T04:49:41.750983,02/19 03:15,-1.8,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000458,0.358261,0.330844,0.0,0.452355,0.34,low,0.031992,0.064845,0.096837,0
2026-07-26T04:49:41.769984,02/19 04:15,-0.6,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000406,0.342962,0.298843,0.0,0.437056,0.34,low,0.031992,0.062076,0.094068,0
2026-07-26T04:49:41.788982,02/19 05:15,-0.45,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000545,0.473747,0.384247,0.0,0.567841,0.34,low,0.031992,0.085748,0.11774,0
2026-07-26T04:49:41.805982,02/19 06:15,0.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000604,0.523915,0.416967,0.0,0.618009,0.43,moderate,0.04046,0.094829,0.135289,0
2026-07-26T04:49:59.272529,02/19 07:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005474,1.991673,1.584206,0.0,2.085767,0.43,moderate,0.04046,0.360493,0.400953,0
2026-07-26T04:49:59.294525,02/19 08:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005414,1.924157,1.545576,0.0,2.018251,0.43,moderate,0.04046,0.348272,0.388733,0
2026-07-26T04:49:59.314526,02/19 09:15,0.0,52.0,19.67,19.22,20.98,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004684,1.420682,1.146322,0.0,1.514776,0.43,moderate,0.04046,0.257143,0.297604,1
2026-07-26T04:49:59.335526,02/19 10:15,-0.15,52.0,20.92,20.31,22.44,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004497,1.401013,1.132249,0.0,1.495107,0.3,low,0.028228,0.253583,0.281812,0
2026-07-26T04:49:59.353526,02/19 11:15,-0.72,52.0,21.5,20.87,22.97,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004453,1.439782,1.165392,0.0,1.533876,0.3,low,0.028228,0.260601,0.288829,0
2026-07-26T04:49:59.372525,02/19 12:15,-0.98,41.6,21.58,20.96,22.98,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00444,1.477697,1.19391,0.0,1.571791,0.3,low,0.028228,0.267463,0.295691,0
2026-07-26T04:50:19.088135,02/19 13:15,-0.72,20.8,21.33,20.77,22.61,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004253,1.42594,1.148429,0.0,1.520034,0.3,low,0.028228,0.258095,0.286323,0
2026-07-26T04:50:19.109314,02/19 14:15,-1.25,41.6,21.72,21.11,23.16,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004283,1.461344,1.180095,0.0,1.555438,0.3,low,0.028228,0.264503,0.292731,0
2026-07-26T04:50:19.130314,02/19 15:15,-1.82,52.0,21.97,21.33,23.55,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004358,1.512963,1.220692,0.0,1.607057,0.3,low,0.028228,0.273846,0.302075,0
2026-07-26T04:50:19.148316,02/19 16:15,-2.2,52.0,21.78,21.13,23.53,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004447,1.558944,1.256197,0.0,1.653038,0.55,high,0.051752,0.282169,0.333921,0
2026-07-26T04:50:19.167313,02/19 17:15,-2.35,52.0,21.45,20.77,23.38,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004441,1.5595,1.255646,0.0,1.653594,0.55,high,0.051752,0.28227,0.334021,0
2026-07-26T04:50:19.187314,02/19 18:15,-3.62,52.0,21.13,20.41,23.26,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00463,1.621496,1.3047,0.0,1.71559,0.55,high,0.051752,0.293491,0.345242,0
2026-07-26T04:50:38.590876,02/19 19:15,-6.25,26.0,20.38,20.0,21.9,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.006408,2.425569,1.951988,0.0,2.519663,0.55,high,0.051752,0.439028,0.49078,0
2026-07-26T04:50:38.614880,02/19 20:15,-6.43,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.008139,3.274842,2.632624,0.0,3.368936,0.55,high,0.051752,0.592746,0.644498,0
2026-07-26T04:50:38.634886,02/19 21:15,-5.6,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002087,1.265796,1.033608,0.0,1.35989,0.4,moderate,0.037638,0.229109,0.266747,0
2026-07-26T04:50:38.654887,02/19 22:15,-5.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002999,1.733343,1.377567,0.0,1.827437,0.4,moderate,0.037638,0.313735,0.351373,0
2026-07-26T04:50:38.673888,02/19 23:15,-5.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003221,1.821055,1.465824,0.0,1.915149,0.4,moderate,0.037638,0.329611,0.367249,0
2026-07-26T04:50:38.693883,02/20 00:15,-5.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003452,1.922936,1.543548,0.0,2.01703,0.34,low,0.031992,0.348051,0.380043,0
2026-07-26T04:50:56.934614,02/20 01:15,-5.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000317,0.18982,0.239509,0.0,0.283914,0.34,low,0.031992,0.034357,0.066349,0
2026-07-26T04:50:56.954674,02/20 02:15,-5.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000683,0.514265,0.466974,0.0,0.608359,0.34,low,0.031992,0.093082,0.125074,0
2026-07-26T04:50:56.973995,02/20 03:15,-5.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000902,0.724159,0.587577,0.0,0.818253,0.34,low,0.031992,0.131073,0.163065,0
2026-07-26T04:50:56.991482,02/20 04:15,-5.42,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000936,0.753691,0.607149,0.0,0.847785,0.34,low,0.031992,0.136418,0.16841,0
2026-07-26T04:50:57.010485,02/20 05:15,-7.25,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001273,0.987005,0.769115,0.0,1.081099,0.34,low,0.031992,0.178648,0.21064,0
2026-07-26T04:50:57.029483,02/20 06:15,-9.18,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001425,1.055516,0.837093,0.0,1.14961,0.43,moderate,0.04046,0.191048,0.231509,0
2026-07-26T04:51:14.469753,02/20 07:15,-9.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.010331,3.365756,2.685273,0.0,3.45985,0.43,moderate,0.04046,0.609202,0.649662,0
2026-07-26T04:51:14.493403,02/20 08:23,-7.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00861,2.922487,2.362504,0.0,3.016581,0.43,moderate,0.04046,0.52897,0.569431,0
2026-07-26T04:51:14.516773,02/20 09:20,-5.02,52.0,20.23,18.9,23.05,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006409,1.964812,1.591039,0.0,2.058906,0.43,moderate,0.04046,0.355631,0.396091,1
2026-07-26T04:51:14.537907,02/20 10:23,-2.9,52.0,21.96,20.2,25.28,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00536,1.721891,1.392848,0.0,1.815985,0.3,low,0.028228,0.311662,0.33989,0
2026-07-26T04:51:14.558906,02/20 11:23,-1.55,52.0,22.67,21.08,25.15,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004646,1.541902,1.245734,0.0,1.635996,0.3,low,0.028228,0.279084,0.307312,0
2026-07-26T04:51:14.580918,02/20 12:15,-0.98,41.6,22.41,21.18,23.63,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004317,1.467047,1.182908,0.0,1.561141,0.3,low,0.028228,0.265536,0.293764,0
2026-07-26T04:51:33.870491,02/20 13:15,-0.6,20.8,21.89,20.96,23.07,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004119,1.410976,1.136225,0.0,1.50507,0.3,low,0.028228,0.255387,0.283615,0
2026-07-26T04:51:33.892484,02/20 14:15,-0.72,41.6,22.2,21.38,23.52,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004035,1.398211,1.128281,0.0,1.492305,0.3,low,0.028228,0.253076,0.281304,0
2026-07-26T04:51:33.912822,02/20 15:15,-1.38,52.0,22.29,21.52,23.87,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004099,1.441391,1.162803,0.0,1.535485,0.3,low,0.028228,0.260892,0.28912,0
2026-07-26T04:51:33.930447,02/20 16:15,-2.35,52.0,22.14,21.42,23.86,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004346,1.546364,1.246209,0.0,1.640458,0.55,high,0.051752,0.279892,0.331644,0
2026-07-26T04:51:33.948778,02/20 17:15,-2.92,52.0,21.56,20.86,23.5,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004521,1.608665,1.294267,0.0,1.702759,0.55,high,0.051752,0.291168,0.34292,0
2026-07-26T04:51:33.965776,02/20 18:15,-3.45,52.0,21.23,20.48,23.38,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004705,1.662628,1.337014,0.0,1.756722,0.55,high,0.051752,0.300936,0.352687,0
2026-07-26T04:51:53.023288,02/20 19:15,-3.9,26.0,20.41,20.0,22.02,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005375,2.056809,1.663091,0.0,2.150903,0.55,high,0.051752,0.372282,0.424034,0
2026-07-26T04:51:53.044991,02/20 20:15,-3.9,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.006898,2.933067,2.363011,0.0,3.027161,0.55,high,0.051752,0.530885,0.582637,0
2026-07-26T04:51:53.060986,02/20 21:15,-4.03,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001927,1.193932,0.977316,0.0,1.288026,0.4,moderate,0.037638,0.216102,0.253739,0
2026-07-26T04:51:53.078991,02/20 22:15,-4.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003073,1.784016,1.407075,0.0,1.87811,0.4,moderate,0.037638,0.322907,0.360544,0
2026-07-26T04:51:53.096981,02/20 23:15,-5.28,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00349,1.926112,1.541165,0.0,2.020206,0.4,moderate,0.037638,0.348626,0.386264,0
2026-07-26T04:51:53.113980,02/21 00:15,-6.25,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003601,1.957065,1.574355,0.0,2.051159,0.34,low,0.031992,0.354229,0.386221,0
2026-07-26T04:52:13.754728,02/21 01:15,-7.25,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000322,0.190541,0.237068,0.0,0.284635,0.34,low,0.031992,0.034488,0.06648,0
2026-07-26T04:52:13.775854,02/21 02:15,-9.03,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000708,0.531096,0.478917,0.0,0.62519,0.34,low,0.031992,0.096128,0.12812,0
2026-07-26T04:52:13.799843,02/21 03:15,-9.4,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000963,0.767571,0.618601,0.0,0.861665,0.34,low,0.031992,0.13893,0.170922,0
2026-07-26T04:52:13.819843,02/21 04:15,-9.98,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001126,0.883287,0.701331,0.0,0.977381,0.34,low,0.031992,0.159875,0.191867,0
2026-07-26T04:52:13.840843,02/21 05:15,-11.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001373,1.03629,0.816819,0.0,1.130384,0.34,low,0.031992,0.187568,0.21956,0
2026-07-26T04:52:13.858844,02/21 06:15,-10.4,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001465,1.079349,0.864542,0.0,1.173443,0.43,moderate,0.04046,0.195362,0.235823,0
2026-07-26T04:52:31.286751,02/21 07:15,-7.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.009544,3.333097,2.699971,0.0,3.427191,0.43,moderate,0.04046,0.603291,0.643751,0
2026-07-26T04:52:31.309743,02/21 08:15,-6.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.008376,3.000752,2.412107,0.0,3.094846,0.43,moderate,0.04046,0.543136,0.583597,0
2026-07-26T04:52:31.332742,02/21 09:20,-4.45,52.0,19.65,18.92,20.84,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00629,1.918448,1.55195,0.0,2.012542,0.43,moderate,0.04046,0.347239,0.3877,1
2026-07-26T04:52:31.352745,02/21 10:23,-2.37,52.0,21.28,20.01,23.15,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005336,1.688318,1.363003,0.0,1.782412,0.3,low,0.028228,0.305586,0.333814,0
2026-07-26T04:52:31.371743,02/21 11:23,-0.98,52.0,22.15,20.75,24.19,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00462,1.497159,1.208512,0.0,1.591253,0.3,low,0.028228,0.270986,0.299214,0
2026-07-26T04:52:31.391742,02/21 12:15,-0.45,41.6,22.18,21.0,23.45,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004303,1.42667,1.15235,0.0,1.520764,0.3,low,0.028228,0.258227,0.286455,0
2026-07-26T04:52:49.882805,02/21 13:15,0.28,20.8,21.55,20.67,22.67,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004062,1.361548,1.095661,0.0,1.455642,0.3,low,0.028228,0.24644,0.274668,0
2026-07-26T04:52:49.904799,02/21 14:15,1.25,41.6,21.92,21.12,23.2,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003772,1.249416,1.002854,0.0,1.34351,0.3,low,0.028228,0.226144,0.254372,0
2026-07-26T04:52:49.928947,02/21 15:15,1.82,52.0,22.33,21.64,23.54,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003586,1.179564,0.948558,0.0,1.273658,0.3,low,0.028228,0.213501,0.241729,0
2026-07-26T04:52:49.948937,02/21 16:15,2.2,52.0,22.45,21.66,23.6,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003468,1.040151,0.902289,0.0,1.134245,0.55,high,0.051752,0.188267,0.240019,0
2026-07-26T04:52:49.965939,02/21 17:15,2.08,52.0,22.07,21.11,23.32,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003741,1.055992,0.898289,0.0,1.150086,0.55,high,0.051752,0.191135,0.242886,0
2026-07-26T04:52:49.982939,02/21 18:15,1.42,52.0,21.47,20.68,23.15,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003629,1.250446,0.939058,0.0,1.34454,0.55,high,0.051752,0.226331,0.278082,0
2026-07-26T04:53:08.666210,02/21 19:15,0.6,26.0,20.34,20.0,21.65,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004016,1.444645,1.191097,0.0,1.538739,0.55,high,0.051752,0.261481,0.313232,0
2026-07-26T04:53:08.688324,02/21 20:15,0.6,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005443,2.365208,1.90822,0.0,2.459302,0.55,high,0.051752,0.428103,0.479854,0
2026-07-26T04:53:08.710570,02/21 21:15,0.6,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001821,1.156912,0.962051,0.0,1.251006,0.4,moderate,0.037638,0.209401,0.247039,0
2026-07-26T04:53:08.729042,02/21 22:15,0.72,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00252,1.567107,1.246319,0.0,1.661201,0.4,moderate,0.037638,0.283646,0.321284,0
2026-07-26T04:53:08.748308,02/21 23:15,1.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002718,1.649885,1.324687,0.0,1.743979,0.4,moderate,0.037638,0.298629,0.336267,0
2026-07-26T04:53:08.768311,02/22 00:15,1.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00277,1.675986,1.350089,0.0,1.77008,0.34,low,0.031992,0.303353,0.335345,0
2026-07-26T04:53:25.924987,02/22 01:15,1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:53:25.945989,02/22 02:15,1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000189,0.122618,0.14899,0.0,0.216712,0.34,low,0.031992,0.022194,0.054186,0
2026-07-26T04:53:25.967987,02/22 03:15,1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000293,0.218764,0.221159,0.0,0.312858,0.34,low,0.031992,0.039596,0.071588,0
2026-07-26T04:53:25.988987,02/22 04:15,1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00038,0.31152,0.278132,0.0,0.405614,0.34,low,0.031992,0.056385,0.088377,0
2026-07-26T04:53:26.007984,02/22 05:15,1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000413,0.35467,0.299609,0.0,0.448764,0.34,low,0.031992,0.064195,0.096187,0
2026-07-26T04:53:26.025986,02/22 06:15,0.98,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000446,0.391323,0.320357,0.0,0.485417,0.43,moderate,0.04046,0.070829,0.11129,0
2026-07-26T04:53:43.260176,02/22 07:15,1.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005136,1.820808,1.424856,0.0,1.914902,0.43,moderate,0.04046,0.329566,0.370027,0
2026-07-26T04:53:43.282171,02/22 08:23,2.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004638,1.459741,1.153968,0.0,1.553835,0.43,moderate,0.04046,0.264213,0.304674,0
2026-07-26T04:53:43.304180,02/22 09:23,4.98,52.0,20.52,19.63,21.73,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003878,1.004933,0.794085,0.0,1.099027,0.43,moderate,0.04046,0.181893,0.222353,1
2026-07-26T04:53:43.326171,02/22 10:23,7.25,52.0,22.36,21.19,23.83,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002124,0.759951,0.59148,0.0,0.854045,0.3,low,0.028228,0.137551,0.165779,0
2026-07-26T04:53:43.347606,02/22 11:23,9.03,52.0,23.35,22.14,24.73,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001022,0.439334,0.395624,0.0,0.533428,0.3,low,0.028228,0.079519,0.107748,0
2026-07-26T04:53:43.368776,02/22 12:23,9.98,41.6,23.67,22.59,24.48,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000798,0.390015,0.336141,0.0,0.484109,0.3,low,0.028228,0.070593,0.098821,0
2026-07-26T04:54:01.643658,02/22 13:15,10.85,20.8,23.51,22.56,23.97,20.0,27.0,0.3764,0.094094,0.109182,0.094094,0.010885,0.161712,0.158933,0.015613,0.255806,0.3,low,0.028228,0.02927,0.057498,0
2026-07-26T04:54:01.667654,02/22 14:15,7.75,41.6,23.89,22.94,24.53,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001016,0.551692,0.395818,0.0,0.645786,0.3,low,0.028228,0.099856,0.128084,0
2026-07-26T04:54:01.687653,02/22 15:15,5.55,52.0,23.85,23.03,24.78,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001809,0.771163,0.557357,0.0,0.865257,0.3,low,0.028228,0.139581,0.167809,0
2026-07-26T04:54:01.707654,02/22 16:15,3.62,52.0,23.27,22.51,24.61,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00448,0.216368,0.726976,0.0,0.310462,0.55,high,0.051752,0.039163,0.090914,0
2026-07-26T04:54:01.728659,02/22 17:15,2.65,52.0,22.33,21.54,24.05,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.0053,0.921118,0.740065,0.0,1.015212,0.55,high,0.051752,0.166722,0.218474,0
2026-07-26T04:54:01.747662,02/22 18:15,2.2,52.0,21.83,21.05,23.73,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005393,1.231985,0.85985,0.0,1.326079,0.55,high,0.051752,0.222989,0.274741,0
2026-07-26T04:54:20.329752,02/22 19:15,2.2,26.0,20.63,20.04,22.31,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005028,1.160569,0.892616,0.0,1.254663,0.55,high,0.051752,0.210063,0.261815,0
2026-07-26T04:54:20.353750,02/22 20:15,2.35,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004306,1.768946,1.426548,0.0,1.86304,0.55,high,0.051752,0.320179,0.371931,0
2026-07-26T04:54:20.372749,02/22 21:15,2.92,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000871,0.553487,0.5321,0.0,0.647581,0.4,moderate,0.037638,0.100181,0.137819,0
2026-07-26T04:54:20.393751,02/22 22:15,3.3,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001221,0.863468,0.700529,0.0,0.957562,0.4,moderate,0.037638,0.156288,0.193925,0
2026-07-26T04:54:20.412752,02/22 23:15,3.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001522,1.073315,0.860134,0.0,1.167409,0.4,moderate,0.037638,0.19427,0.231908,0
2026-07-26T04:54:20.430748,02/23 00:15,4.03,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001529,1.077182,0.869346,0.0,1.171276,0.34,low,0.031992,0.19497,0.226962,0
2026-07-26T04:54:37.573748,02/23 01:15,4.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:54:37.595749,02/23 02:15,5.72,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:54:37.618276,02/23 03:15,7.22,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:54:37.638275,02/23 04:15,10.45,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:54:37.659273,02/23 05:15,10.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:54:37.679276,02/23 06:15,10.15,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T04:54:54.749296,02/23 07:15,10.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T04:54:54.771293,02/23 08:15,12.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T04:54:54.790294,02/23 09:15,14.03,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T04:54:54.808295,02/23 10:15,14.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:54:54.826293,02/23 11:15,14.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:54:54.848294,02/23 12:15,14.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:55:13.125222,02/23 13:15,13.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:55:13.146224,02/23 14:15,13.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:55:13.166226,02/23 15:15,13.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:55:13.185229,02/23 16:15,13.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T04:55:13.207223,02/23 17:15,13.18,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T04:55:13.223221,02/23 18:15,12.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T04:55:31.339372,02/23 19:15,12.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T04:55:31.361375,02/23 20:15,12.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T04:55:31.382370,02/23 21:15,11.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T04:55:31.401373,02/23 22:15,10.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T04:55:31.418371,02/23 23:15,10.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T04:55:31.435794,02/24 00:15,10.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:55:49.371787,02/24 01:15,10.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:55:49.395780,02/24 02:15,10.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:55:49.416284,02/24 03:15,9.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:55:49.434653,02/24 04:15,9.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:55:49.453652,02/24 05:15,9.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:55:49.470660,02/24 06:15,8.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T04:56:07.773061,02/24 07:15,5.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T04:56:07.795056,02/24 08:15,3.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T04:56:07.819721,02/24 09:15,3.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T04:56:07.844716,02/24 10:15,2.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:56:07.865713,02/24 11:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:56:07.885723,02/24 12:15,1.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:56:26.052555,02/24 13:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:56:26.073551,02/24 14:15,1.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:56:26.092552,02/24 15:15,1.42,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T04:56:26.112553,02/24 16:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T04:56:26.131551,02/24 17:15,0.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,1.5e-05,0.010628,0.012861,0.0,0.104722,0.55,high,0.051752,0.001924,0.053675,0
2026-07-26T04:56:26.150988,02/24 18:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000203,0.15202,0.156064,0.0,0.246114,0.55,high,0.051752,0.027516,0.079267,0
2026-07-26T04:56:44.642636,02/24 19:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000338,0.275865,0.250616,0.0,0.369959,0.55,high,0.051752,0.049932,0.101683,0
2026-07-26T04:56:44.662636,02/24 20:15,1.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000412,0.354018,0.299029,0.0,0.448112,0.55,high,0.051752,0.064077,0.115829,0
2026-07-26T04:56:44.681636,02/24 21:15,1.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000514,0.448632,0.362115,0.0,0.542726,0.4,moderate,0.037638,0.081202,0.11884,0
2026-07-26T04:56:44.698645,02/24 22:15,1.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000497,0.43449,0.350977,0.0,0.528584,0.4,moderate,0.037638,0.078643,0.11628,0
2026-07-26T04:56:44.716634,02/24 23:15,1.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000426,0.375325,0.306752,0.0,0.469419,0.4,moderate,0.037638,0.067934,0.105571,0
2026-07-26T04:56:44.733634,02/25 00:15,2.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000445,0.394346,0.317558,0.0,0.48844,0.34,low,0.031992,0.071377,0.103369,0
2026-07-26T04:57:02.056284,02/25 01:15,2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000654,0.56478,0.443798,0.0,0.658874,0.34,low,0.031992,0.102225,0.134217,0
2026-07-26T04:57:02.077295,02/25 02:15,2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000625,0.532297,0.42591,0.0,0.626391,0.34,low,0.031992,0.096346,0.128338,0
2026-07-26T04:57:02.097407,02/25 03:15,2.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000711,0.598249,0.473401,0.0,0.692343,0.34,low,0.031992,0.108283,0.140275,0
2026-07-26T04:57:02.114410,02/25 04:15,1.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000835,0.687281,0.542525,0.0,0.781375,0.34,low,0.031992,0.124398,0.15639,0
2026-07-26T04:57:02.132090,02/25 05:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000738,0.605655,0.490771,0.0,0.699749,0.34,low,0.031992,0.109624,0.141616,0
2026-07-26T04:57:02.150090,02/25 06:15,0.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000896,0.727671,0.57567,0.0,0.821765,0.43,moderate,0.04046,0.131708,0.172169,0
2026-07-26T04:57:18.518781,02/25 07:15,0.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005529,2.060898,1.646477,0.0,2.154992,0.43,moderate,0.04046,0.373023,0.413483,0
2026-07-26T04:57:18.539313,02/25 08:15,1.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005422,1.988277,1.598834,0.0,2.082371,0.43,moderate,0.04046,0.359878,0.400339,0
2026-07-26T04:57:18.560782,02/25 09:15,1.82,52.0,19.44,19.04,20.51,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00435,1.258485,1.012032,0.0,1.352579,0.43,moderate,0.04046,0.227786,0.268246,1
2026-07-26T04:57:18.579784,02/25 10:23,2.35,52.0,20.92,20.19,21.98,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004064,1.187028,0.957673,0.0,1.281122,0.3,low,0.028228,0.214852,0.24308,0
2026-07-26T04:57:18.597111,02/25 11:15,2.92,52.0,21.96,21.0,22.91,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004696,0.765957,0.89406,0.0,0.860051,0.3,low,0.028228,0.138638,0.166866,0
2026-07-26T04:57:18.614104,02/25 12:15,3.3,41.6,21.93,21.07,22.92,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005173,0.542578,0.769787,0.0,0.636672,0.3,low,0.028228,0.098207,0.126435,0
2026-07-26T04:57:36.709960,02/25 13:15,3.45,20.8,21.32,20.6,22.42,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005192,0.611276,0.690142,0.0,0.70537,0.3,low,0.028228,0.110641,0.138869,0
2026-07-26T04:57:36.731957,02/25 14:15,3.9,41.6,21.64,20.82,23.0,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005073,0.307701,0.56927,0.0,0.401795,0.3,low,0.028228,0.055694,0.083922,0
2026-07-26T04:57:36.750956,02/25 15:15,4.03,52.0,21.67,20.84,23.15,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005085,0.371955,0.499929,0.0,0.466049,0.3,low,0.028228,0.067324,0.095552,0
2026-07-26T04:57:36.770954,02/25 16:15,4.4,52.0,21.61,20.77,23.21,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004953,0.059467,0.378303,0.0,0.153561,0.55,high,0.051752,0.010764,0.062515,0
2026-07-26T04:57:36.789956,02/25 17:15,4.28,52.0,21.13,20.3,22.83,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00495,0.082631,0.289416,0.0,0.176725,0.55,high,0.051752,0.014956,0.066708,0
2026-07-26T04:57:36.809954,02/25 18:15,3.62,52.0,20.85,20.01,22.81,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005138,0.651026,0.371753,0.0,0.74512,0.55,high,0.051752,0.117836,0.169587,0
2026-07-26T04:57:55.190814,02/25 19:15,2.8,26.0,20.31,20.0,21.55,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005819,2.131116,0.94919,0.0,2.22521,0.55,high,0.051752,0.385732,0.437484,0
2026-07-26T04:57:55.212812,02/25 20:15,2.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004858,2.041607,1.63909,0.0,2.135701,0.55,high,0.051752,0.369531,0.421283,0
2026-07-26T04:57:55.230812,02/25 21:15,2.52,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001292,0.842352,0.729318,0.0,0.936446,0.4,moderate,0.037638,0.152466,0.190103,0
2026-07-26T04:57:55.249811,02/25 22:15,1.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001722,1.170506,0.940095,0.0,1.2646,0.4,moderate,0.037638,0.211862,0.249499,0
2026-07-26T04:57:55.270811,02/25 23:15,1.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002101,1.387324,1.105155,0.0,1.481418,0.4,moderate,0.037638,0.251106,0.288743,0
2026-07-26T04:57:55.288813,02/26 00:15,1.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001943,1.289473,1.044733,0.0,1.383567,0.34,low,0.031992,0.233395,0.265387,0
2026-07-26T04:58:13.332044,02/26 01:15,0.98,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T04:58:13.352043,02/26 02:15,0.45,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,5.7e-05,0.03832,0.048738,0.0,0.132414,0.34,low,0.031992,0.006936,0.038928,0
2026-07-26T04:58:13.371042,02/26 03:15,-0.28,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000221,0.162293,0.172529,0.0,0.256387,0.34,low,0.031992,0.029375,0.061367,0
2026-07-26T04:58:13.394042,02/26 04:15,-1.38,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000444,0.360246,0.321366,0.0,0.45434,0.34,low,0.031992,0.065205,0.097196,0
2026-07-26T04:58:13.412046,02/26 05:15,-2.35,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000546,0.46506,0.3852,0.0,0.559154,0.34,low,0.031992,0.084176,0.116168,0
2026-07-26T04:58:13.430457,02/26 06:15,-3.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00063,0.542645,0.436675,0.0,0.636739,0.43,moderate,0.04046,0.098219,0.138679,0
2026-07-26T04:58:30.665147,02/26 07:15,-3.73,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00675,2.511398,1.999261,0.0,2.605492,0.43,moderate,0.04046,0.454563,0.495023,0
2026-07-26T04:58:30.687154,02/26 08:15,-1.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005659,1.980577,1.582445,0.0,2.074671,0.43,moderate,0.04046,0.358484,0.398945,0
2026-07-26T04:58:30.709147,02/26 09:15,0.72,52.0,19.82,19.27,21.21,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00457,1.373697,1.099626,0.0,1.467791,0.43,moderate,0.04046,0.248639,0.2891,1
2026-07-26T04:58:30.729153,02/26 10:15,1.1,52.0,21.01,20.31,22.66,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004286,1.297141,1.046232,0.0,1.391235,0.3,low,0.028228,0.234783,0.263011,0
2026-07-26T04:58:30.745149,02/26 11:15,1.25,52.0,21.74,21.05,23.24,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004109,1.276248,1.032122,0.0,1.370342,0.3,low,0.028228,0.231001,0.259229,0
2026-07-26T04:58:30.763153,02/26 12:15,1.7,41.6,22.01,21.33,23.42,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003851,1.20718,0.972462,0.0,1.301274,0.3,low,0.028228,0.2185,0.246728,0
2026-07-26T04:58:48.889384,02/26 13:15,1.7,20.8,21.69,21.06,23.03,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003758,1.194708,0.964338,0.0,1.288802,0.3,low,0.028228,0.216242,0.24447,0
2026-07-26T04:58:48.909384,02/26 14:15,1.42,41.6,22.09,21.44,23.48,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00366,1.183088,0.955502,0.0,1.277182,0.3,low,0.028228,0.214139,0.242367,0
2026-07-26T04:58:48.928393,02/26 15:15,0.45,52.0,22.26,21.61,23.74,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003771,1.273581,1.033005,0.0,1.367675,0.3,low,0.028228,0.230518,0.258746,0
2026-07-26T04:58:48.945385,02/26 16:15,-0.15,52.0,22.04,21.38,23.71,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003845,1.331854,1.075501,0.0,1.425948,0.55,high,0.051752,0.241066,0.292817,0
2026-07-26T04:58:48.962389,02/26 17:15,-0.72,52.0,21.57,20.91,23.39,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00397,1.39228,1.122119,0.0,1.486374,0.55,high,0.051752,0.252003,0.303754,0
2026-07-26T04:58:48.978384,02/26 18:15,-1.1,52.0,21.13,20.45,23.13,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004116,1.446293,1.16433,0.0,1.540387,0.55,high,0.051752,0.261779,0.313531,0
2026-07-26T04:59:06.097805,02/26 19:15,-1.1,26.0,20.31,20.0,21.57,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004733,1.875832,1.530751,0.0,1.969926,0.55,high,0.051752,0.339526,0.391277,0
2026-07-26T04:59:06.117801,02/26 20:15,-1.25,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.006013,2.615833,2.105096,0.0,2.709927,0.55,high,0.051752,0.473466,0.525217,0
2026-07-26T04:59:06.136801,02/26 21:15,-1.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002082,1.291527,1.059822,0.0,1.385621,0.4,moderate,0.037638,0.233766,0.271404,0
2026-07-26T04:59:06.154801,02/26 22:15,-1.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003273,1.881892,1.481978,0.0,1.975986,0.4,moderate,0.037638,0.340622,0.37826,0
2026-07-26T04:59:06.171800,02/26 23:15,-1.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003682,2.007413,1.607488,0.0,2.101507,0.4,moderate,0.037638,0.363342,0.400979,0
2026-07-26T04:59:06.188807,02/27 00:15,-1.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004264,2.20981,1.766912,0.0,2.303904,0.34,low,0.031992,0.399976,0.431968,0
2026-07-26T04:59:22.804342,02/27 01:15,-1.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00022,0.123074,0.170112,0.0,0.217168,0.34,low,0.031992,0.022276,0.054268,0
2026-07-26T04:59:22.824856,02/27 02:15,-1.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000602,0.434575,0.416735,0.0,0.528669,0.34,low,0.031992,0.078658,0.11065,0
2026-07-26T04:59:22.843854,02/27 03:15,-1.82,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000777,0.621216,0.517445,0.0,0.71531,0.34,low,0.031992,0.11244,0.144432,0
2026-07-26T04:59:22.862859,02/27 04:15,-2.35,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000924,0.74487,0.594113,0.0,0.838964,0.34,low,0.031992,0.134821,0.166813,0
2026-07-26T04:59:22.880852,02/27 05:15,-2.8,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001015,0.805284,0.64292,0.0,0.899378,0.34,low,0.031992,0.145756,0.177748,0
2026-07-26T04:59:22.896854,02/27 06:15,-2.92,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00101,0.794979,0.640447,0.0,0.889073,0.43,moderate,0.04046,0.143891,0.184352,0
2026-07-26T04:59:39.875410,02/27 07:15,-3.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006685,2.532691,2.028473,0.0,2.626785,0.43,moderate,0.04046,0.458417,0.498877,0
2026-07-26T04:59:39.896734,02/27 08:15,-3.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0065,2.394435,1.922558,0.0,2.488529,0.43,moderate,0.04046,0.433393,0.473853,0
2026-07-26T04:59:39.917529,02/27 09:23,-2.65,52.0,19.61,19.08,20.8,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005418,1.696206,1.369187,0.0,1.7903,0.43,moderate,0.04046,0.307013,0.347474,1
2026-07-26T04:59:39.937531,02/27 10:15,-1.93,52.0,21.12,20.28,22.33,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005051,1.620808,1.307234,0.0,1.714902,0.3,low,0.028228,0.293366,0.321594,0
2026-07-26T04:59:39.954528,02/27 11:15,-0.98,52.0,21.74,20.92,23.02,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004581,1.494095,1.205536,0.0,1.588189,0.3,low,0.028228,0.270431,0.298659,0
2026-07-26T04:59:39.970538,02/27 12:15,-0.6,41.6,21.61,20.86,23.05,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004327,1.431911,1.154735,0.0,1.526005,0.3,low,0.028228,0.259176,0.287404,0
2026-07-26T04:59:57.879754,02/27 13:15,-0.45,20.8,21.22,20.6,22.57,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004262,1.425571,1.149169,0.0,1.519665,0.3,low,0.028228,0.258028,0.286257,0
2026-07-26T04:59:57.899747,02/27 14:15,0.0,41.6,21.83,21.17,23.24,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004057,1.359967,1.095471,0.0,1.454061,0.3,low,0.028228,0.246154,0.274382,0
2026-07-26T04:59:57.921746,02/27 15:15,0.0,52.0,22.11,21.45,23.62,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003974,1.348484,1.08789,0.0,1.442578,0.3,low,0.028228,0.244076,0.272304,0
2026-07-26T04:59:57.939747,02/27 16:15,0.0,52.0,21.94,21.27,23.61,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003922,1.343707,1.083069,0.0,1.437801,0.55,high,0.051752,0.243211,0.294963,0
2026-07-26T04:59:57.957748,02/27 17:15,0.0,52.0,21.57,20.88,23.39,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003908,1.343569,1.081828,0.0,1.437663,0.55,high,0.051752,0.243186,0.294938,0
2026-07-26T04:59:57.976751,02/27 18:15,-0.15,52.0,21.37,20.62,23.37,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003917,1.345265,1.082671,0.0,1.439359,0.55,high,0.051752,0.243493,0.295245,0
2026-07-26T05:00:17.063034,02/27 19:15,-0.6,26.0,20.4,20.0,22.0,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004373,1.601645,1.313821,0.0,1.695739,0.55,high,0.051752,0.289898,0.341649,0
2026-07-26T05:00:17.084031,02/27 20:15,-0.6,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005714,2.459209,1.984079,0.0,2.553303,0.55,high,0.051752,0.445117,0.496869,0
2026-07-26T05:00:17.103031,02/27 21:15,-0.88,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001564,1.007849,0.844149,0.0,1.101943,0.4,moderate,0.037638,0.182421,0.220058,0
2026-07-26T05:00:17.121036,02/27 22:15,-1.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00228,1.448688,1.150136,0.0,1.542782,0.4,moderate,0.037638,0.262213,0.29985,0
