timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T05:00:17.138029,02/27 23:15,-1.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002607,1.600572,1.281467,0.0,1.694666,0.4,moderate,0.037638,0.289704,0.327341,0
2026-07-26T05:00:17.154037,02/28 00:15,-1.25,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002844,1.708674,1.371088,0.0,1.802768,0.34,low,0.031992,0.30927,0.341262,0
2026-07-26T05:00:34.417946,02/28 01:15,-1.82,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,6e-06,0.00388,0.005975,0.0,0.097974,0.34,low,0.031992,0.000702,0.032694,0
2026-07-26T05:00:34.437943,02/28 02:15,-2.35,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000461,0.327077,0.328027,0.0,0.421171,0.34,low,0.031992,0.059201,0.091193,0
2026-07-26T05:00:34.458943,02/28 03:15,-3.07,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000697,0.558431,0.470572,0.0,0.652525,0.34,low,0.031992,0.101076,0.133068,0
2026-07-26T05:00:34.479950,02/28 04:15,-3.9,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000833,0.682864,0.548175,0.0,0.776958,0.34,low,0.031992,0.123598,0.15559,0
2026-07-26T05:00:34.498943,02/28 05:15,-4.17,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000777,0.640782,0.520048,0.0,0.734876,0.34,low,0.031992,0.115982,0.147974,0
2026-07-26T05:00:34.516943,02/28 06:15,-5.42,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001005,0.814696,0.640089,0.0,0.90879,0.43,moderate,0.04046,0.14746,0.18792,0
2026-07-26T05:00:51.836791,02/28 07:15,-6.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007903,2.842446,2.261601,0.0,2.93654,0.43,moderate,0.04046,0.514483,0.554943,0
2026-07-26T05:00:51.856789,02/28 08:23,-3.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006509,2.306539,1.852699,0.0,2.400633,0.43,moderate,0.04046,0.417484,0.457944,0
2026-07-26T05:00:51.878785,02/28 09:23,-2.37,52.0,20.15,19.19,21.86,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005397,1.693725,1.367531,0.0,1.787819,0.43,moderate,0.04046,0.306564,0.347025,1
2026-07-26T05:00:51.897784,02/28 10:23,-0.68,52.0,21.64,20.36,23.69,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004709,1.506747,1.215631,0.0,1.600841,0.3,low,0.028228,0.272721,0.300949,0
2026-07-26T05:00:51.918782,02/28 11:23,0.72,52.0,22.7,21.25,25.05,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004084,1.317776,1.061207,0.0,1.41187,0.3,low,0.028228,0.238517,0.266746,0
2026-07-26T05:00:51.937784,02/28 12:23,1.38,41.6,23.03,21.54,25.07,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003769,1.240686,1.002631,0.0,1.33478,0.3,low,0.028228,0.224564,0.252792,0
2026-07-26T05:01:10.599642,02/28 13:23,2.35,20.8,22.95,21.51,24.1,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003466,1.027453,0.902455,0.0,1.121547,0.3,low,0.028228,0.185969,0.214197,0
2026-07-26T05:01:10.620643,02/28 14:15,2.65,41.6,23.39,22.01,24.81,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004222,0.756274,0.840966,0.0,0.850368,0.3,low,0.028228,0.136886,0.165114,0
2026-07-26T05:01:10.641645,02/28 15:15,2.35,52.0,23.72,22.64,25.56,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004612,1.136062,0.874643,0.0,1.230156,0.3,low,0.028228,0.205627,0.233855,0
2026-07-26T05:01:10.661650,02/28 16:15,2.65,52.0,23.76,22.66,25.64,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00457,0.783242,0.819991,0.0,0.877336,0.55,high,0.051752,0.141767,0.193519,0
2026-07-26T05:01:10.682641,02/28 17:23,1.8,52.0,23.11,22.0,24.33,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004995,1.139124,0.865967,0.0,1.233218,0.55,high,0.051752,0.206181,0.257933,0
2026-07-26T05:01:10.702640,02/28 18:23,0.17,52.0,22.38,21.45,24.13,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003485,1.308487,0.997202,0.0,1.402581,0.55,high,0.051752,0.236836,0.288588,0
2026-07-26T05:01:27.327386,02/28 19:15,-1.25,26.0,20.87,20.17,22.69,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003942,1.425518,1.147313,0.0,1.519612,0.55,high,0.051752,0.258019,0.30977,0
2026-07-26T05:01:27.347380,02/28 20:15,-1.82,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0052,2.213865,1.800255,0.0,2.307959,0.55,high,0.051752,0.40071,0.452461,0
2026-07-26T05:01:27.367380,02/28 21:15,-1.98,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00124,0.799552,0.699653,0.0,0.893646,0.4,moderate,0.037638,0.144719,0.182357,0
2026-07-26T05:01:27.384379,02/28 22:15,-1.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001822,1.183785,0.93441,0.0,1.277879,0.4,moderate,0.037638,0.214265,0.251903,0
2026-07-26T05:01:27.401380,02/28 23:15,-0.33,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00227,1.436344,1.150049,0.0,1.530438,0.4,moderate,0.037638,0.259978,0.297616,0
2026-07-26T05:01:27.418379,03/01 00:15,0.38,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002511,1.561237,1.253186,0.0,1.655331,0.34,low,0.031992,0.282584,0.314576,0
2026-07-26T05:01:43.464318,03/01 01:15,1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:01:43.486317,03/01 02:15,1.9,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,9.4e-05,0.029654,0.075386,0.0,0.123748,0.34,low,0.031992,0.005367,0.037359,0
2026-07-26T05:01:43.505314,03/01 03:15,2.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000217,0.155949,0.162726,0.0,0.250043,0.34,low,0.031992,0.028227,0.060219,0
2026-07-26T05:01:43.524315,03/01 04:15,3.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000242,0.19071,0.178643,0.0,0.284804,0.34,low,0.031992,0.034519,0.06651,0
2026-07-26T05:01:43.542315,03/01 05:15,3.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000282,0.235657,0.207504,0.0,0.329751,0.34,low,0.031992,0.042654,0.074646,0
2026-07-26T05:01:43.560314,03/01 06:15,3.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000279,0.242396,0.20615,0.0,0.33649,0.43,moderate,0.04046,0.043874,0.084334,0
2026-07-26T05:01:58.985656,03/01 07:15,3.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004614,1.528287,1.169045,0.0,1.622381,0.43,moderate,0.04046,0.27662,0.31708,0
2026-07-26T05:01:59.004698,03/01 08:15,2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004638,1.480368,1.19297,0.0,1.574462,0.43,moderate,0.04046,0.267947,0.308407,0
2026-07-26T05:01:59.022731,03/01 09:15,3.07,52.0,19.86,19.42,21.11,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004113,1.141657,0.921601,0.0,1.235751,0.43,moderate,0.04046,0.20664,0.2471,1
2026-07-26T05:01:59.039692,03/01 10:15,3.75,52.0,21.4,20.78,22.65,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004274,0.385044,0.819911,0.0,0.479138,0.3,low,0.028228,0.069693,0.097921,0
2026-07-26T05:01:59.057647,03/01 11:15,3.45,52.0,21.85,21.13,23.16,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005183,0.56793,0.728938,0.0,0.662024,0.3,low,0.028228,0.102795,0.131024,0
2026-07-26T05:01:59.074651,03/01 12:15,3.9,41.6,21.69,20.89,23.18,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005072,0.295983,0.587716,0.0,0.390077,0.3,low,0.028228,0.053573,0.081801,0
2026-07-26T05:02:16.857233,03/01 13:15,4.03,20.8,21.19,20.43,22.7,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005083,0.363922,0.508905,0.0,0.458016,0.3,low,0.028228,0.06587,0.094098,0
2026-07-26T05:02:16.875234,03/01 14:15,4.55,41.6,21.57,20.66,23.21,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004954,0.058891,0.383091,0.0,0.152985,0.3,low,0.028228,0.010659,0.038887,0
2026-07-26T05:02:16.896238,03/01 15:15,5.28,52.0,22.55,21.86,23.86,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.002846,0.959248,0.689567,0.0,1.053342,0.3,low,0.028228,0.173624,0.201852,0
2026-07-26T05:02:16.915234,03/01 16:23,5.97,52.0,22.69,21.97,23.91,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.002055,0.709489,0.595095,0.0,0.803583,0.55,high,0.051752,0.128418,0.180169,0
2026-07-26T05:02:16.934234,03/01 17:15,5.3,52.0,22.83,21.71,23.86,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.002292,0.792066,0.62854,0.0,0.88616,0.55,high,0.051752,0.143364,0.195116,0
2026-07-26T05:02:16.951235,03/01 18:15,3.73,52.0,22.36,21.43,23.92,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003024,0.029698,0.71991,0.0,0.123792,0.55,high,0.051752,0.005375,0.057127,0
2026-07-26T05:02:34.021734,03/01 19:15,2.1,26.0,20.87,20.18,22.55,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005503,1.512618,0.909478,0.0,1.606712,0.55,high,0.051752,0.273784,0.325536,0
2026-07-26T05:02:34.041890,03/01 20:15,2.9,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00403,1.550773,1.227969,0.0,1.644867,0.55,high,0.051752,0.28069,0.332442,0
2026-07-26T05:02:34.059129,03/01 21:15,1.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000814,0.496475,0.504627,0.0,0.590569,0.4,moderate,0.037638,0.089862,0.1275,0
2026-07-26T05:02:34.074125,03/01 22:15,0.98,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001355,0.94103,0.757374,0.0,1.035124,0.4,moderate,0.037638,0.170326,0.207964,0
2026-07-26T05:02:34.091129,03/01 23:15,0.72,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001859,1.247101,0.989061,0.0,1.341195,0.4,moderate,0.037638,0.225725,0.263363,0
2026-07-26T05:02:34.108121,03/02 00:15,1.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002089,1.366738,1.094098,0.0,1.460832,0.34,low,0.031992,0.24738,0.279372,0
2026-07-26T05:02:50.517906,03/02 01:15,0.83,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:02:50.535898,03/02 02:15,0.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:02:50.553410,03/02 03:15,-0.28,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,3.5e-05,0.023096,0.030841,0.0,0.11719,0.34,low,0.031992,0.00418,0.036172,0
2026-07-26T05:02:50.570376,03/02 04:15,-1.38,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000217,0.15554,0.170203,0.0,0.249634,0.34,low,0.031992,0.028153,0.060145,0
2026-07-26T05:02:50.592573,03/02 05:15,-2.08,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00038,0.304632,0.281242,0.0,0.398726,0.34,low,0.031992,0.055138,0.08713,0
2026-07-26T05:02:50.610587,03/02 06:15,-1.82,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00036,0.308886,0.27014,0.0,0.40298,0.43,moderate,0.04046,0.055908,0.096369,0
2026-07-26T05:03:05.426882,03/02 07:15,-1.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000214,0.189644,0.161377,0.0,0.283738,0.43,moderate,0.04046,0.034326,0.074786,0
2026-07-26T05:03:05.448088,03/02 08:23,0.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,3.1e-05,0.028117,0.023698,0.0,0.122211,0.43,moderate,0.04046,0.005089,0.04555,0
2026-07-26T05:03:05.466092,03/02 09:23,2.48,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:03:05.484759,03/02 10:15,3.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:03:05.500755,03/02 11:15,4.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:03:05.518760,03/02 12:15,4.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:03:20.797004,03/02 13:15,4.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:03:20.815996,03/02 14:15,3.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:03:20.833000,03/02 15:15,2.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:03:20.848997,03/02 16:15,1.42,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:03:20.864003,03/02 17:15,0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:03:20.879996,03/02 18:15,-0.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:03:36.211710,03/02 19:15,-0.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:03:36.231715,03/02 20:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:03:36.254709,03/02 21:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000108,0.097871,0.085341,0.0,0.191965,0.4,moderate,0.037638,0.017715,0.055352,0
2026-07-26T05:03:36.275716,03/02 22:15,-0.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000238,0.22041,0.183173,0.0,0.314504,0.4,moderate,0.037638,0.039894,0.077532,0
2026-07-26T05:03:36.294714,03/02 23:15,-0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000257,0.240967,0.196433,0.0,0.335061,0.4,moderate,0.037638,0.043615,0.081253,0
2026-07-26T05:03:36.315709,03/03 00:15,-0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000389,0.364866,0.286013,0.0,0.45896,0.34,low,0.031992,0.066041,0.098033,0
2026-07-26T05:03:51.813169,03/03 01:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000371,0.344157,0.271788,0.0,0.438251,0.34,low,0.031992,0.062292,0.094284,0
2026-07-26T05:03:51.833163,03/03 02:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000366,0.338029,0.268967,0.0,0.432123,0.34,low,0.031992,0.061183,0.093175,0
2026-07-26T05:03:51.850162,03/03 03:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000406,0.372815,0.29669,0.0,0.466909,0.34,low,0.031992,0.06748,0.099471,0
2026-07-26T05:03:51.867160,03/03 04:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000419,0.38169,0.303976,0.0,0.475784,0.34,low,0.031992,0.069086,0.101078,0
2026-07-26T05:03:51.883162,03/03 05:15,-0.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000399,0.362653,0.291782,0.0,0.456747,0.34,low,0.031992,0.06564,0.097632,0
2026-07-26T05:03:51.900163,03/03 06:15,-0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000625,0.55653,0.430299,0.0,0.650624,0.43,moderate,0.04046,0.100732,0.141192,0
2026-07-26T05:04:08.290054,03/03 07:15,-0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000517,0.452999,0.366812,0.0,0.547093,0.43,moderate,0.04046,0.081993,0.122453,0
2026-07-26T05:04:08.312051,03/03 08:15,0.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000243,0.215775,0.18168,0.0,0.309869,0.43,moderate,0.04046,0.039055,0.079516,0
2026-07-26T05:04:08.331048,03/03 09:15,1.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,4.1e-05,0.036794,0.031669,0.0,0.130888,0.43,moderate,0.04046,0.00666,0.04712,0
2026-07-26T05:04:08.350047,03/03 10:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,1.6e-05,0.014181,0.010336,0.0,0.108275,0.3,low,0.028228,0.002567,0.030795,0
2026-07-26T05:04:08.368048,03/03 11:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:04:08.384049,03/03 12:15,1.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:04:24.291167,03/03 13:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:04:24.309215,03/03 14:15,0.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:04:24.326748,03/03 15:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,9e-06,0.008506,0.006696,0.0,0.1026,0.3,low,0.028228,0.00154,0.029768,0
2026-07-26T05:04:24.347517,03/03 16:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,7.6e-05,0.06897,0.05924,0.0,0.163064,0.55,high,0.051752,0.012484,0.064235,0
2026-07-26T05:04:24.367043,03/03 17:15,0.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0002,0.183505,0.154098,0.0,0.277599,0.55,high,0.051752,0.033214,0.084966,0
2026-07-26T05:04:24.384284,03/03 18:15,-1.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000467,0.427357,0.335555,0.0,0.521451,0.55,high,0.051752,0.077352,0.129103,0
2026-07-26T05:04:40.287972,03/03 19:15,-1.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000571,0.510498,0.400576,0.0,0.604592,0.55,high,0.051752,0.0924,0.144152,0
2026-07-26T05:04:40.307975,03/03 20:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00083,0.708367,0.545171,0.0,0.802461,0.55,high,0.051752,0.128214,0.179966,0
2026-07-26T05:04:40.328974,03/03 21:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00093,0.759055,0.596223,0.0,0.853149,0.4,moderate,0.037638,0.137389,0.175027,0
2026-07-26T05:04:40.344975,03/03 22:15,-0.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000701,0.575728,0.475751,0.0,0.669822,0.4,moderate,0.037638,0.104207,0.141844,0
2026-07-26T05:04:40.360973,03/03 23:15,-0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000549,0.464208,0.387327,0.0,0.558302,0.4,moderate,0.037638,0.084022,0.121659,0
2026-07-26T05:04:40.376974,03/04 00:15,-0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000598,0.513404,0.415694,0.0,0.607498,0.34,low,0.031992,0.092926,0.124918,0
2026-07-26T05:04:56.148465,03/04 01:15,0.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000681,0.576273,0.463403,0.0,0.670367,0.34,low,0.031992,0.104305,0.136297,0
2026-07-26T05:04:56.167464,03/04 02:15,0.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000592,0.503576,0.410159,0.0,0.59767,0.34,low,0.031992,0.091147,0.123139,0
2026-07-26T05:04:56.185477,03/04 03:15,0.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00078,0.656769,0.515908,0.0,0.750863,0.34,low,0.031992,0.118875,0.150867,0
2026-07-26T05:04:56.200466,03/04 04:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000743,0.618245,0.497309,0.0,0.712339,0.34,low,0.031992,0.111902,0.143894,0
2026-07-26T05:04:56.216468,03/04 05:15,0.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00064,0.536335,0.438895,0.0,0.630429,0.34,low,0.031992,0.097077,0.129069,0
2026-07-26T05:04:56.233464,03/04 06:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000603,0.511968,0.416821,0.0,0.606062,0.43,moderate,0.04046,0.092666,0.133127,0
2026-07-26T05:05:12.444680,03/04 07:15,0.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005381,1.907151,1.521211,0.0,2.001245,0.43,moderate,0.04046,0.345194,0.385655,0
2026-07-26T05:05:12.461682,03/04 08:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005034,1.664569,1.324768,0.0,1.758663,0.43,moderate,0.04046,0.301287,0.341747,0
2026-07-26T05:05:12.479680,03/04 09:23,1.8,52.0,19.99,19.51,21.42,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004469,1.311032,1.06044,0.0,1.405126,0.43,moderate,0.04046,0.237297,0.277757,1
2026-07-26T05:05:12.498679,03/04 10:15,5.42,52.0,21.26,20.64,22.76,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003844,1.048237,0.826496,0.0,1.142331,0.3,low,0.028228,0.189731,0.217959,0
2026-07-26T05:05:12.515680,03/04 11:15,9.72,52.0,22.04,21.44,23.23,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000824,0.354199,0.333338,0.0,0.448293,0.3,low,0.028228,0.06411,0.092338,0
2026-07-26T05:05:12.530679,03/04 12:15,8.62,41.6,22.49,21.82,23.43,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001065,0.514033,0.404617,0.0,0.608127,0.3,low,0.028228,0.09304,0.121268,0
2026-07-26T05:05:28.636547,03/04 13:15,7.92,20.8,22.4,21.69,23.08,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00138,0.623952,0.477614,0.0,0.718046,0.3,low,0.028228,0.112935,0.141164,0
2026-07-26T05:05:28.656821,03/04 14:15,7.75,41.6,23.0,22.23,23.67,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001123,0.509219,0.421347,0.0,0.603313,0.3,low,0.028228,0.092169,0.120397,0
2026-07-26T05:05:28.675203,03/04 15:15,5.55,52.0,23.03,22.34,24.05,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001952,0.783068,0.580128,0.0,0.877162,0.3,low,0.028228,0.141735,0.169964,0
2026-07-26T05:05:28.693203,03/04 16:15,3.2,52.0,22.56,21.91,23.9,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004852,0.219701,0.747492,0.0,0.313795,0.55,high,0.051752,0.039766,0.091518,0
2026-07-26T05:05:28.711573,03/04 17:15,0.98,52.0,21.53,20.93,23.11,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005143,1.951428,0.969631,0.0,2.045522,0.55,high,0.051752,0.353208,0.40496,0
2026-07-26T05:05:28.729570,03/04 18:15,0.3,52.0,21.21,20.58,23.04,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003599,1.273206,1.015672,0.0,1.3673,0.55,high,0.051752,0.23045,0.282202,0
2026-07-26T05:05:44.961518,03/04 19:23,-0.88,26.0,20.23,20.0,21.17,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004629,1.893874,1.561148,0.0,1.987968,0.55,high,0.051752,0.342791,0.394543,0
2026-07-26T05:05:44.981513,03/04 20:15,-1.82,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.006889,3.072526,2.482605,0.0,3.16662,0.55,high,0.051752,0.556127,0.607879,0
2026-07-26T05:05:44.998517,03/04 21:15,-2.35,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002519,1.49398,1.211642,0.0,1.588074,0.4,moderate,0.037638,0.27041,0.308048,0
2026-07-26T05:05:45.015512,03/04 22:15,-2.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003665,1.991191,1.575802,0.0,2.085285,0.4,moderate,0.037638,0.360406,0.398043,0
2026-07-26T05:05:45.031515,03/04 23:15,-2.92,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005356,2.527084,1.995923,0.0,2.621178,0.4,moderate,0.037638,0.457402,0.49504,0
2026-07-26T05:05:45.048514,03/05 00:15,-3.3,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005098,2.416555,1.953192,0.0,2.510649,0.34,low,0.031992,0.437396,0.469388,0
2026-07-26T05:06:00.530172,03/05 01:15,-3.45,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000688,0.419672,0.460791,0.0,0.513766,0.34,low,0.031992,0.075961,0.107953,0
2026-07-26T05:06:00.549632,03/05 02:15,-3.9,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001048,0.778294,0.65146,0.0,0.872388,0.34,low,0.031992,0.140871,0.172863,0
2026-07-26T05:06:00.567587,03/05 03:15,-3.9,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001168,0.884728,0.712338,0.0,0.978822,0.34,low,0.031992,0.160136,0.192128,0
2026-07-26T05:06:00.583593,03/05 04:15,-3.9,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001431,1.051876,0.83064,0.0,1.14597,0.34,low,0.031992,0.19039,0.222382,0
2026-07-26T05:06:00.599654,03/05 05:15,-4.03,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00173,1.206041,0.95191,0.0,1.300135,0.34,low,0.031992,0.218293,0.250285,0
2026-07-26T05:06:00.615591,03/05 06:15,-4.4,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001687,1.161688,0.937617,0.0,1.255782,0.43,moderate,0.04046,0.210266,0.250726,0
2026-07-26T05:06:16.605331,03/05 07:15,-4.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007356,2.80449,2.250489,0.0,2.898584,0.43,moderate,0.04046,0.507613,0.548073,0
2026-07-26T05:06:16.625512,03/05 08:15,-4.03,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00706,2.664486,2.143572,0.0,2.75858,0.43,moderate,0.04046,0.482272,0.522732,0
2026-07-26T05:06:16.648507,03/05 09:23,-4.0,52.0,19.35,18.83,20.48,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005963,1.855628,1.49719,0.0,1.949722,0.43,moderate,0.04046,0.335869,0.376329,1
2026-07-26T05:06:16.666697,03/05 10:23,-2.92,52.0,20.93,20.06,22.0,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005241,1.678019,1.355377,0.0,1.772113,0.3,low,0.028228,0.303721,0.33195,0
2026-07-26T05:06:16.685662,03/05 11:15,-3.17,52.0,21.72,20.72,22.94,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005185,1.707726,1.378821,0.0,1.80182,0.3,low,0.028228,0.309098,0.337327,0
2026-07-26T05:06:16.702660,03/05 12:15,-2.8,41.6,21.86,20.94,22.84,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004859,1.64028,1.324685,0.0,1.734374,0.3,low,0.028228,0.296891,0.325119,0
2026-07-26T05:06:33.629529,03/05 13:15,-2.65,20.8,21.52,20.78,22.59,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004757,1.631497,1.315793,0.0,1.725591,0.3,low,0.028228,0.295301,0.323529,0
2026-07-26T05:06:33.648532,03/05 14:15,-2.2,41.6,21.97,21.24,23.13,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004493,1.562043,1.259861,0.0,1.656137,0.3,low,0.028228,0.28273,0.310958,0
2026-07-26T05:06:33.667535,03/05 15:15,-2.48,52.0,22.13,21.52,23.46,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004401,1.55159,1.251259,0.0,1.645684,0.3,low,0.028228,0.280838,0.309066,0
2026-07-26T05:06:33.684527,03/05 16:15,-3.57,52.0,21.82,21.24,23.37,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004668,1.65588,1.333039,0.0,1.749974,0.55,high,0.051752,0.299714,0.351466,0
2026-07-26T05:06:33.701530,03/05 17:15,-4.55,52.0,21.12,20.58,22.96,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005037,1.768505,1.420664,0.0,1.862599,0.55,high,0.051752,0.320099,0.371851,0
2026-07-26T05:06:33.718529,03/05 18:15,-5.15,52.0,20.82,20.22,22.88,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005307,1.833174,1.472873,0.0,1.927268,0.55,high,0.051752,0.331804,0.383556,0
2026-07-26T05:06:50.728493,03/05 19:15,-5.72,26.0,20.32,20.0,21.59,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.006386,2.50185,2.023058,0.0,2.595944,0.55,high,0.051752,0.452835,0.504587,0
2026-07-26T05:06:50.748493,03/05 20:15,-6.37,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.008227,3.366509,2.705849,0.0,3.460603,0.55,high,0.051752,0.609338,0.66109,0
2026-07-26T05:06:50.767497,03/05 21:15,-7.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00271,1.534889,1.237828,0.0,1.628983,0.4,moderate,0.037638,0.277815,0.315453,0
2026-07-26T05:06:50.784493,03/05 22:15,-6.93,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003463,1.877209,1.501511,0.0,1.971303,0.4,moderate,0.037638,0.339775,0.377412,0
2026-07-26T05:06:50.800495,03/05 23:15,-5.82,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003691,1.974288,1.589979,0.0,2.068382,0.4,moderate,0.037638,0.357346,0.394984,0
2026-07-26T05:06:50.817493,03/06 00:15,-4.85,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003623,1.964901,1.587843,0.0,2.058995,0.34,low,0.031992,0.355647,0.387639,0
2026-07-26T05:07:07.992374,03/06 01:15,-4.4,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000287,0.168022,0.220107,0.0,0.262116,0.34,low,0.031992,0.030412,0.062404,0
2026-07-26T05:07:08.016374,03/06 02:15,-4.4,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000587,0.436213,0.412076,0.0,0.530307,0.34,low,0.031992,0.078955,0.110947,0
2026-07-26T05:07:08.037378,03/06 03:15,-4.4,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000812,0.657389,0.539811,0.0,0.751483,0.34,low,0.031992,0.118987,0.150979,0
2026-07-26T05:07:08.061381,03/06 04:15,-4.28,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000679,0.565007,0.468046,0.0,0.659101,0.34,low,0.031992,0.102266,0.134258,0
2026-07-26T05:07:08.085374,03/06 05:15,-4.03,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00069,0.584238,0.474146,0.0,0.678332,0.34,low,0.031992,0.105747,0.137739,0
2026-07-26T05:07:08.105374,03/06 06:15,-4.12,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000853,0.714555,0.563473,0.0,0.808649,0.43,moderate,0.04046,0.129334,0.169795,0
2026-07-26T05:07:24.540615,03/06 07:15,-3.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006408,2.310766,1.843544,0.0,2.40486,0.43,moderate,0.04046,0.418249,0.458709,0
2026-07-26T05:07:24.560613,03/06 08:15,-2.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006029,2.07639,1.666505,0.0,2.170484,0.43,moderate,0.04046,0.375827,0.416287,0
2026-07-26T05:07:24.581613,03/06 09:23,-1.93,52.0,20.17,19.38,21.2,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00521,1.632177,1.31857,0.0,1.726271,0.43,moderate,0.04046,0.295424,0.335884,1
2026-07-26T05:07:24.599616,03/06 10:23,-0.83,52.0,21.75,20.55,23.41,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004681,1.502102,1.213216,0.0,1.596196,0.3,low,0.028228,0.27188,0.300109,0
2026-07-26T05:07:24.618614,03/06 11:23,0.15,52.0,22.73,21.25,24.9,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004182,1.37005,1.106083,0.0,1.464144,0.3,low,0.028228,0.247979,0.276207,0
2026-07-26T05:07:24.637613,03/06 12:23,0.72,41.6,23.04,21.56,24.86,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003832,1.28525,1.038714,0.0,1.379344,0.3,low,0.028228,0.23263,0.260858,0
2026-07-26T05:07:42.726423,03/06 13:23,1.1,20.8,22.64,21.35,23.65,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003576,1.219442,0.984095,0.0,1.313536,0.3,low,0.028228,0.220719,0.248947,0
2026-07-26T05:07:42.747433,03/06 14:15,1.25,41.6,23.09,21.87,24.04,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003441,1.200782,0.970581,0.0,1.294876,0.3,low,0.028228,0.217342,0.24557,0
2026-07-26T05:07:42.766687,03/06 15:15,1.7,52.0,23.56,22.73,24.86,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003215,1.131095,0.911052,0.0,1.225189,0.3,low,0.028228,0.204728,0.232956,0
2026-07-26T05:07:42.785701,03/06 16:15,1.27,52.0,23.44,22.4,24.67,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003146,1.119931,0.903572,0.0,1.214025,0.55,high,0.051752,0.202708,0.254459,0
2026-07-26T05:07:42.803642,03/06 17:15,0.0,52.0,22.82,21.77,24.19,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003472,1.281472,1.037107,0.0,1.375566,0.55,high,0.051752,0.231946,0.283698,0
2026-07-26T05:07:42.822686,03/06 18:23,0.0,52.0,22.15,21.24,23.97,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003545,1.302004,1.045033,0.0,1.396098,0.55,high,0.051752,0.235663,0.287414,0
2026-07-26T05:07:59.903775,03/06 19:15,-0.15,26.0,20.72,20.07,22.45,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003717,1.325036,1.062916,0.0,1.41913,0.55,high,0.051752,0.239832,0.291583,0
2026-07-26T05:07:59.926775,03/06 20:15,-0.6,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004884,2.068039,1.680073,0.0,2.162133,0.55,high,0.051752,0.374315,0.426067,0
2026-07-26T05:07:59.945775,03/06 21:15,-0.6,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001304,0.83678,0.725729,0.0,0.930874,0.4,moderate,0.037638,0.151457,0.189095,0
2026-07-26T05:07:59.963777,03/06 22:15,-0.6,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001995,1.288175,1.025174,0.0,1.382269,0.4,moderate,0.037638,0.23316,0.270797,0
2026-07-26T05:07:59.981775,03/06 23:15,-0.6,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002466,1.531315,1.222536,0.0,1.625409,0.4,moderate,0.037638,0.277168,0.314806,0
2026-07-26T05:07:59.998773,03/07 00:15,-0.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0026,1.591749,1.279625,0.0,1.685843,0.34,low,0.031992,0.288107,0.320099,0
2026-07-26T05:08:15.652651,03/07 01:15,0.15,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:08:15.670653,03/07 02:15,0.6,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000154,0.100495,0.123885,0.0,0.194589,0.34,low,0.031992,0.01819,0.050182,0
2026-07-26T05:08:15.690652,03/07 03:15,0.6,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000317,0.237079,0.237294,0.0,0.331173,0.34,low,0.031992,0.042911,0.074903,0
2026-07-26T05:08:15.708650,03/07 04:15,0.6,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000267,0.218791,0.203195,0.0,0.312885,0.34,low,0.031992,0.039601,0.071593,0
2026-07-26T05:08:15.725653,03/07 05:15,0.6,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000335,0.289254,0.24901,0.0,0.383348,0.34,low,0.031992,0.052355,0.084347,0
2026-07-26T05:08:15.742651,03/07 06:15,0.6,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000437,0.385567,0.315741,0.0,0.479661,0.43,moderate,0.04046,0.069788,0.110248,0
2026-07-26T05:08:30.385303,03/07 07:15,0.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005116,1.800825,1.40964,0.0,1.894919,0.43,moderate,0.04046,0.325949,0.36641,0
2026-07-26T05:08:30.402297,03/07 08:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004962,1.658705,1.333346,0.0,1.752799,0.43,moderate,0.04046,0.300226,0.340686,0
2026-07-26T05:08:30.422298,03/07 09:15,1.1,52.0,19.75,19.3,21.08,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004423,1.309165,1.056672,0.0,1.403259,0.43,moderate,0.04046,0.236959,0.277419,1
2026-07-26T05:08:30.440296,03/07 10:15,1.65,52.0,21.18,20.58,22.62,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004239,1.291247,1.0428,0.0,1.385341,0.3,low,0.028228,0.233716,0.261944,0
2026-07-26T05:08:30.455296,03/07 11:15,3.72,52.0,21.89,21.28,23.1,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004281,0.51828,0.856045,0.0,0.612374,0.3,low,0.028228,0.093809,0.122037,0
2026-07-26T05:08:30.471296,03/07 12:15,5.0,41.6,22.15,21.53,23.24,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003317,1.386465,0.70965,0.0,1.480559,0.3,low,0.028228,0.25095,0.279178,0
2026-07-26T05:08:46.692090,03/07 13:15,5.0,20.8,22.05,21.49,23.07,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.002903,0.873654,0.700313,0.0,0.967748,0.3,low,0.028228,0.158131,0.18636,0
2026-07-26T05:08:46.711086,03/07 14:15,5.15,41.6,22.7,22.09,23.77,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.0028,0.852432,0.689545,0.0,0.946526,0.3,low,0.028228,0.15429,0.182518,0
2026-07-26T05:08:46.728087,03/07 15:15,5.6,52.0,22.95,22.37,24.07,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.002316,0.764619,0.631586,0.0,0.858713,0.3,low,0.028228,0.138396,0.166624,0
2026-07-26T05:08:46.743086,03/07 16:15,5.6,52.0,22.94,22.37,24.17,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.002264,0.773313,0.624819,0.0,0.867407,0.55,high,0.051752,0.13997,0.191721,0
2026-07-26T05:08:46.759086,03/07 17:15,5.6,52.0,22.36,21.76,23.78,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.002244,0.772069,0.622038,0.0,0.866163,0.55,high,0.051752,0.139744,0.191496,0
2026-07-26T05:08:46.776085,03/07 18:15,5.6,52.0,22.08,21.4,23.74,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.002256,0.775559,0.623746,0.0,0.869653,0.55,high,0.051752,0.140376,0.192128,0
2026-07-26T05:09:02.198221,03/07 19:15,5.6,26.0,20.91,20.34,22.5,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00234,0.791887,0.634799,0.0,0.885981,0.55,high,0.051752,0.143332,0.195083,0
2026-07-26T05:09:02.218257,03/07 20:15,5.87,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003326,1.436091,0.98161,0.0,1.530185,0.55,high,0.051752,0.259932,0.311684,0
2026-07-26T05:09:02.236218,03/07 21:15,6.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000461,0.272108,0.308807,0.0,0.366202,0.4,moderate,0.037638,0.049252,0.086889,0
2026-07-26T05:09:02.253010,03/07 22:15,6.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000862,0.623069,0.529222,0.0,0.717163,0.4,moderate,0.037638,0.112775,0.150413,0
2026-07-26T05:09:02.270018,03/07 23:15,6.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001154,0.856548,0.687834,0.0,0.950642,0.4,moderate,0.037638,0.155035,0.192673,0
2026-07-26T05:09:02.289018,03/08 00:15,6.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00127,0.932558,0.748031,0.0,1.026652,0.34,low,0.031992,0.168793,0.200785,0
2026-07-26T05:09:17.909492,03/08 01:15,5.82,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:09:17.930492,03/08 02:15,4.72,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:09:17.949499,03/08 03:15,3.62,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:09:17.967491,03/08 04:15,2.65,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:09:17.984491,03/08 05:15,1.93,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,5e-05,0.036834,0.041141,0.0,0.130928,0.34,low,0.031992,0.006667,0.038659,0
2026-07-26T05:09:18.005492,03/08 06:15,1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000168,0.13032,0.132213,0.0,0.224414,0.43,moderate,0.04046,0.023588,0.064048,0
2026-07-26T05:09:33.639053,03/08 07:15,1.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004718,1.602193,1.215854,0.0,1.696287,0.43,moderate,0.04046,0.289997,0.330457,0
2026-07-26T05:09:33.663047,03/08 08:23,2.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004455,1.335106,1.064151,0.0,1.4292,0.43,moderate,0.04046,0.241654,0.282115,0
2026-07-26T05:09:33.685044,03/08 09:20,3.57,52.0,21.07,19.71,23.84,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003873,1.007185,0.869535,0.0,1.101279,0.43,moderate,0.04046,0.1823,0.222761,1
2026-07-26T05:09:33.705000,03/08 10:23,4.83,52.0,22.73,20.81,26.01,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004979,0.037552,0.587845,0.0,0.131646,0.3,low,0.028228,0.006797,0.035025,1
2026-07-26T05:09:33.724346,03/08 11:23,6.8,52.0,23.75,21.87,26.98,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002137,0.75754,0.603264,0.0,0.851634,0.3,low,0.028228,0.137115,0.165343,1
2026-07-26T05:09:33.744381,03/08 12:23,9.18,41.6,24.09,22.35,26.61,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000888,0.385974,0.361204,0.0,0.480068,0.3,low,0.028228,0.069861,0.098089,1
2026-07-26T05:09:50.684196,03/08 13:23,10.15,20.8,23.73,22.25,25.11,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000554,0.28242,0.258743,0.0,0.376514,0.3,low,0.028228,0.051118,0.079346,0
2026-07-26T05:09:50.706196,03/08 14:15,10.72,41.6,24.24,22.89,25.31,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000385,0.216053,0.196194,0.0,0.310147,0.3,low,0.028228,0.039106,0.067334,0
2026-07-26T05:09:50.726196,03/08 15:15,10.97,52.0,24.63,23.77,26.32,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000262,0.156834,0.143937,0.0,0.250928,0.3,low,0.028228,0.028387,0.056615,1
2026-07-26T05:09:50.745198,03/08 16:15,10.45,52.0,24.85,23.58,26.86,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000332,0.207231,0.174566,0.0,0.301325,0.55,high,0.051752,0.037509,0.089261,1
2026-07-26T05:09:50.761198,03/08 17:15,9.45,52.0,24.52,22.99,26.34,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000441,0.276901,0.218354,0.0,0.370995,0.55,high,0.051752,0.050119,0.101871,1
2026-07-26T05:09:50.781197,03/08 18:23,7.25,52.0,23.67,22.45,24.86,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00102,0.57036,0.396868,0.0,0.664454,0.55,high,0.051752,0.103235,0.154987,0
2026-07-26T05:10:09.620705,03/08 19:23,5.45,26.0,21.92,21.02,23.35,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002017,0.82958,0.590128,0.0,0.923674,0.55,high,0.051752,0.150154,0.201906,0
2026-07-26T05:10:09.639701,03/08 20:23,4.72,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003777,0.141954,0.691324,0.0,0.236048,0.55,high,0.051752,0.025694,0.077445,0
2026-07-26T05:10:09.658698,03/08 21:15,3.62,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000112,0.045922,0.057388,0.0,0.140016,0.4,moderate,0.037638,0.008312,0.045949,0
2026-07-26T05:10:09.675698,03/08 22:15,2.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000832,0.516274,0.426608,0.0,0.610368,0.4,moderate,0.037638,0.093446,0.131083,0
2026-07-26T05:10:09.693698,03/08 23:15,2.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001129,0.8043,0.632428,0.0,0.898394,0.4,moderate,0.037638,0.145578,0.183216,0
2026-07-26T05:10:09.709698,03/09 00:15,1.93,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001393,0.982661,0.775553,0.0,1.076755,0.34,low,0.031992,0.177862,0.209854,0
2026-07-26T05:10:25.012336,03/09 01:15,1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:10:25.032337,03/09 02:15,0.98,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:10:25.051335,03/09 03:15,0.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:10:25.067335,03/09 04:15,-0.72,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:10:25.088336,03/09 05:15,-1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,4.8e-05,0.033841,0.041263,0.0,0.127935,0.34,low,0.031992,0.006125,0.038117,0
2026-07-26T05:10:25.106336,03/09 06:15,-0.83,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000168,0.127157,0.134281,0.0,0.221251,0.43,moderate,0.04046,0.023015,0.063476,0
2026-07-26T05:10:41.214492,03/09 07:23,0.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,4.1e-05,0.032645,0.031852,0.0,0.126739,0.43,moderate,0.04046,0.005909,0.046369,0
2026-07-26T05:10:41.234541,03/09 08:23,2.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:10:41.254866,03/09 09:23,4.32,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:10:41.274327,03/09 10:15,6.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:10:41.291290,03/09 11:15,7.48,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:10:41.308283,03/09 12:15,8.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:10:57.725790,03/09 13:15,10.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:10:57.744787,03/09 14:15,11.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:10:57.762789,03/09 15:15,11.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:10:57.779792,03/09 16:15,11.42,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:10:57.794789,03/09 17:15,10.02,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:10:57.813795,03/09 18:23,7.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:11:14.296644,03/09 19:23,5.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:11:14.315746,03/09 20:15,4.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:11:14.332731,03/09 21:15,3.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T05:11:14.351729,03/09 22:15,2.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T05:11:14.368731,03/09 23:15,1.42,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T05:11:14.385039,03/10 00:15,0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:11:30.400159,03/10 01:15,0.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:11:30.419152,03/10 02:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:11:30.438156,03/10 03:15,0.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:11:30.455153,03/10 04:15,1.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:11:30.472153,03/10 05:15,1.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,8.5e-05,0.069199,0.068726,0.0,0.163293,0.34,low,0.031992,0.012525,0.044517,0
2026-07-26T05:11:30.489152,03/10 06:15,2.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000103,0.085742,0.079892,0.0,0.179836,0.43,moderate,0.04046,0.015519,0.05598,0
2026-07-26T05:11:46.152965,03/10 07:23,3.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:11:46.171969,03/10 08:23,5.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:11:46.189966,03/10 09:23,10.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:11:46.206964,03/10 10:23,13.05,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:11:46.221966,03/10 11:15,15.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:11:46.237965,03/10 12:15,15.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:12:00.827877,03/10 13:15,16.42,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:12:00.846883,03/10 14:15,15.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:12:00.864880,03/10 15:15,16.27,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:12:00.881879,03/10 16:15,14.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:12:00.898881,03/10 17:15,13.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:12:00.918878,03/10 18:15,12.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:12:16.325403,03/10 19:15,12.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:12:16.345412,03/10 20:15,11.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:12:16.362418,03/10 21:15,10.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T05:12:16.380406,03/10 22:15,10.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T05:12:16.396399,03/10 23:15,10.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T05:12:16.412442,03/11 00:15,9.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:12:32.073881,03/11 01:15,9.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:12:32.093874,03/11 02:15,8.18,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:12:32.111883,03/11 03:15,7.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:12:32.128876,03/11 04:15,6.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:12:32.143874,03/11 05:15,6.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:12:32.159874,03/11 06:15,6.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:12:48.231806,03/11 07:15,6.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002176,0.008657,0.61281,0.0,0.102751,0.43,moderate,0.04046,0.001567,0.042027,0
2026-07-26T05:12:48.251805,03/11 08:15,7.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00496,0.291706,0.553984,0.0,0.3858,0.43,moderate,0.04046,0.052799,0.093259,0
2026-07-26T05:12:48.271804,03/11 09:23,8.18,52.0,20.65,20.11,21.75,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001455,0.702424,0.472734,0.0,0.796518,0.43,moderate,0.04046,0.127139,0.167599,0
2026-07-26T05:12:48.287804,03/11 10:15,7.8,52.0,22.18,21.53,23.24,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001477,0.641941,0.49493,0.0,0.736035,0.3,low,0.028228,0.116191,0.14442,0
2026-07-26T05:12:48.308808,03/11 11:15,7.92,52.0,23.01,22.35,23.94,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001388,0.593331,0.479422,0.0,0.687425,0.3,low,0.028228,0.107393,0.135621,0
2026-07-26T05:12:48.326809,03/11 12:15,8.58,41.6,23.24,22.59,24.08,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001139,0.510254,0.425076,0.0,0.604348,0.3,low,0.028228,0.092356,0.120584,0
2026-07-26T05:13:05.693001,03/11 13:15,9.55,20.8,23.06,22.47,23.79,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000774,0.378518,0.329022,0.0,0.472612,0.3,low,0.028228,0.068512,0.09674,0
2026-07-26T05:13:05.719998,03/11 14:15,10.0,41.6,23.54,22.91,24.36,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000592,0.31379,0.271777,0.0,0.407884,0.3,low,0.028228,0.056796,0.085024,0
2026-07-26T05:13:05.739644,03/11 15:15,9.85,52.0,23.7,23.08,24.63,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000565,0.314517,0.262727,0.0,0.408611,0.3,low,0.028228,0.056928,0.085156,0
2026-07-26T05:13:05.756651,03/11 16:15,9.55,52.0,23.55,22.93,24.65,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000693,0.386739,0.304771,0.0,0.480833,0.55,high,0.051752,0.07,0.121751,0
2026-07-26T05:13:05.773643,03/11 17:15,10.0,52.0,23.0,22.3,24.32,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000549,0.309033,0.257114,0.0,0.403127,0.55,high,0.051752,0.055935,0.107687,0
2026-07-26T05:13:05.788643,03/11 18:15,10.15,52.0,22.66,21.91,24.15,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000557,0.319235,0.259916,0.0,0.413329,0.55,high,0.051752,0.057782,0.109533,0
2026-07-26T05:13:23.588991,03/11 19:15,9.62,26.0,21.36,20.74,22.69,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000461,0.26989,0.225605,0.0,0.363984,0.55,high,0.051752,0.04885,0.100602,0
