timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T05:13:23.610989,03/11 20:23,5.85,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003108,1.436997,0.842042,0.0,1.531091,0.55,high,0.051752,0.260096,0.311848,0
2026-07-26T05:13:23.629990,03/11 21:15,3.3,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00075,0.500633,0.426981,0.0,0.594727,0.4,moderate,0.037638,0.090615,0.128252,0
2026-07-26T05:13:23.646994,03/11 22:15,3.17,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001492,1.052757,0.820841,0.0,1.146851,0.4,moderate,0.037638,0.190549,0.228187,0
2026-07-26T05:13:23.661992,03/11 23:15,2.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00169,1.159107,0.925162,0.0,1.253201,0.4,moderate,0.037638,0.209798,0.247436,0
2026-07-26T05:13:23.678988,03/12 00:15,2.08,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002348,1.516843,1.195323,0.0,1.610937,0.34,low,0.031992,0.274549,0.306541,0
2026-07-26T05:13:40.190176,03/12 01:15,1.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:13:40.212761,03/12 02:15,1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000156,0.104134,0.121193,0.0,0.198228,0.34,low,0.031992,0.018848,0.05084,0
2026-07-26T05:13:40.233777,03/12 03:15,0.98,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000317,0.240463,0.237563,0.0,0.334557,0.34,low,0.031992,0.043524,0.075516,0
2026-07-26T05:13:40.252763,03/12 04:15,0.72,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000564,0.465068,0.392304,0.0,0.559162,0.34,low,0.031992,0.084177,0.116169,0
2026-07-26T05:13:40.271577,03/12 05:15,0.98,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000534,0.454019,0.375427,0.0,0.548113,0.34,low,0.031992,0.082177,0.114169,0
2026-07-26T05:13:40.289577,03/12 06:15,0.6,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000579,0.497256,0.401747,0.0,0.59135,0.43,moderate,0.04046,0.090003,0.130464,0
2026-07-26T05:13:55.931920,03/12 07:23,1.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005081,1.762572,1.396812,0.0,1.856666,0.43,moderate,0.04046,0.319026,0.359486,0
2026-07-26T05:13:55.952913,03/12 08:23,2.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004534,1.395661,1.104358,0.0,1.489755,0.43,moderate,0.04046,0.252615,0.293075,0
2026-07-26T05:13:55.975914,03/12 09:23,4.32,52.0,20.87,19.54,23.89,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003851,1.037939,0.826896,0.0,1.132033,0.43,moderate,0.04046,0.187867,0.228327,1
2026-07-26T05:13:55.996921,03/12 10:23,5.87,52.0,22.68,20.96,26.03,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00272,0.872441,0.670605,0.0,0.966535,0.3,low,0.028228,0.157912,0.18614,1
2026-07-26T05:13:56.013915,03/12 11:23,6.98,52.0,23.39,21.67,26.52,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001834,0.662644,0.560746,0.0,0.756738,0.3,low,0.028228,0.119939,0.148167,1
2026-07-26T05:13:56.030916,03/12 12:15,7.92,41.6,23.57,22.02,25.95,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00128,0.532899,0.456957,0.0,0.626993,0.3,low,0.028228,0.096455,0.124683,0
2026-07-26T05:14:12.837584,03/12 13:23,8.58,20.8,23.17,21.87,24.44,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00105,0.48015,0.40379,0.0,0.574244,0.3,low,0.028228,0.086907,0.115135,0
2026-07-26T05:14:12.858680,03/12 14:23,9.28,41.6,23.87,22.65,24.81,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000691,0.346109,0.303846,0.0,0.440203,0.3,low,0.028228,0.062646,0.090874,0
2026-07-26T05:14:12.878745,03/12 15:15,8.62,52.0,24.33,23.54,25.77,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000778,0.407832,0.330422,0.0,0.501926,0.3,low,0.028228,0.073818,0.102046,0
2026-07-26T05:14:12.897999,03/12 16:15,7.65,52.0,24.36,23.42,25.63,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001062,0.532969,0.40707,0.0,0.627063,0.55,high,0.051752,0.096467,0.148219,0
2026-07-26T05:14:12.916262,03/12 17:15,6.5,52.0,23.65,22.75,24.75,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00126,0.585087,0.452926,0.0,0.679181,0.55,high,0.051752,0.105901,0.157652,0
2026-07-26T05:14:12.931267,03/12 18:23,4.12,52.0,23.05,22.16,24.57,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003082,0.029405,0.678355,0.0,0.123499,0.55,high,0.051752,0.005322,0.057074,0
2026-07-26T05:14:29.753876,03/12 19:23,2.9,26.0,21.27,20.55,23.0,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005208,0.659309,0.644242,0.0,0.753403,0.55,high,0.051752,0.119335,0.171087,0
2026-07-26T05:14:29.772377,03/12 20:23,1.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005286,2.320589,1.19041,0.0,2.414683,0.55,high,0.051752,0.420027,0.471778,0
2026-07-26T05:14:29.790387,03/12 21:15,1.42,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000503,0.286156,0.321257,0.0,0.38025,0.4,moderate,0.037638,0.051794,0.089432,0
2026-07-26T05:14:29.807858,03/12 22:15,0.6,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001155,0.807252,0.658813,0.0,0.901346,0.4,moderate,0.037638,0.146113,0.18375,0
2026-07-26T05:14:29.824812,03/12 23:15,0.6,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001484,1.023185,0.808037,0.0,1.117279,0.4,moderate,0.037638,0.185196,0.222834,0
2026-07-26T05:14:29.841820,03/13 00:15,0.72,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001806,1.213994,0.971399,0.0,1.308088,0.34,low,0.031992,0.219733,0.251725,0
2026-07-26T05:14:46.282724,03/13 01:15,1.25,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:14:46.303684,03/13 02:15,1.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:14:46.322686,03/13 03:15,1.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,7.6e-05,0.051724,0.062319,0.0,0.145818,0.34,low,0.031992,0.009362,0.041354,0
2026-07-26T05:14:46.342723,03/13 04:15,1.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000183,0.135731,0.141883,0.0,0.229825,0.34,low,0.031992,0.024567,0.056559,0
2026-07-26T05:14:46.358681,03/13 05:15,1.27,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000298,0.240623,0.222335,0.0,0.334717,0.34,low,0.031992,0.043553,0.075545,0
2026-07-26T05:14:46.375136,03/13 06:15,0.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000387,0.330641,0.282299,0.0,0.424735,0.43,moderate,0.04046,0.059846,0.100306,0
2026-07-26T05:15:01.880943,03/13 07:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005303,1.924334,1.514899,0.0,2.018428,0.43,moderate,0.04046,0.348304,0.388765,0
2026-07-26T05:15:01.901940,03/13 08:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005125,1.748555,1.393877,0.0,1.842649,0.43,moderate,0.04046,0.316488,0.356949,0
2026-07-26T05:15:01.922939,03/13 09:15,0.0,52.0,19.91,19.46,21.27,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004632,1.41609,1.142767,0.0,1.510184,0.43,moderate,0.04046,0.256312,0.296773,1
2026-07-26T05:15:01.941939,03/13 10:15,0.28,52.0,21.13,20.53,22.67,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004455,1.397603,1.129279,0.0,1.491697,0.3,low,0.028228,0.252966,0.281194,0
2026-07-26T05:15:01.959940,03/13 11:15,1.1,52.0,21.67,21.03,23.22,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004076,1.280645,1.029983,0.0,1.374739,0.3,low,0.028228,0.231797,0.260025,0
2026-07-26T05:15:01.976940,03/13 12:15,1.25,41.6,21.82,21.16,23.35,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003955,1.26283,1.019779,0.0,1.356924,0.3,low,0.028228,0.228572,0.2568,0
2026-07-26T05:15:19.063610,03/13 13:15,1.7,20.8,21.45,20.83,22.93,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003788,1.204175,0.967523,0.0,1.298269,0.3,low,0.028228,0.217956,0.246184,0
2026-07-26T05:15:19.082611,03/13 14:15,1.97,41.6,21.96,21.31,23.46,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003718,1.191289,0.961253,0.0,1.285383,0.3,low,0.028228,0.215623,0.243852,0
2026-07-26T05:15:19.100609,03/13 15:15,2.8,52.0,22.38,21.78,23.75,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003919,0.752593,0.86675,0.0,0.846687,0.3,low,0.028228,0.136219,0.164448,0
2026-07-26T05:15:19.117609,03/13 16:15,2.92,52.0,22.32,21.72,23.75,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005259,0.808537,0.844363,0.0,0.902631,0.55,high,0.051752,0.146345,0.198097,0
2026-07-26T05:15:19.134610,03/13 17:15,3.3,52.0,22.04,21.26,23.57,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00518,0.565397,0.737083,0.0,0.659491,0.55,high,0.051752,0.102337,0.154089,0
2026-07-26T05:15:19.149610,03/13 18:15,3.3,52.0,21.67,20.87,23.54,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005196,0.623962,0.680777,0.0,0.718056,0.55,high,0.051752,0.112937,0.164689,0
2026-07-26T05:15:35.367326,03/13 19:15,3.17,26.0,20.41,20.0,21.92,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005414,0.848413,0.738336,0.0,0.942507,0.55,high,0.051752,0.153563,0.205314,0
2026-07-26T05:15:35.386326,03/13 20:15,2.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0045,1.840499,1.45604,0.0,1.934593,0.55,high,0.051752,0.33313,0.384882,0
2026-07-26T05:15:35.403324,03/13 21:15,2.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001052,0.682668,0.622947,0.0,0.776762,0.4,moderate,0.037638,0.123563,0.161201,0
2026-07-26T05:15:35.418324,03/13 22:15,1.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001582,1.087769,0.876122,0.0,1.181863,0.4,moderate,0.037638,0.196886,0.234524,0
2026-07-26T05:15:35.433327,03/13 23:15,0.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001959,1.307572,1.0396,0.0,1.401666,0.4,moderate,0.037638,0.236671,0.274308,0
2026-07-26T05:15:35.448324,03/14 00:15,-0.15,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002328,1.49071,1.187451,0.0,1.584804,0.34,low,0.031992,0.269819,0.30181,0
2026-07-26T05:15:50.409320,03/14 01:15,-0.88,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:15:50.430320,03/14 02:15,-1.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000124,0.081634,0.099486,0.0,0.175728,0.34,low,0.031992,0.014776,0.046768,0
2026-07-26T05:15:50.449326,03/14 03:15,-1.82,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000349,0.263301,0.261096,0.0,0.357395,0.34,low,0.031992,0.047657,0.079649,0
2026-07-26T05:15:50.464323,03/14 04:15,-2.35,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000503,0.416325,0.359688,0.0,0.510419,0.34,low,0.031992,0.075355,0.107347,0
2026-07-26T05:15:50.481334,03/14 05:15,-2.65,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000628,0.536881,0.435737,0.0,0.630975,0.34,low,0.031992,0.097175,0.129167,0
2026-07-26T05:15:50.498322,03/14 06:15,-2.08,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000701,0.59716,0.477404,0.0,0.691254,0.43,moderate,0.04046,0.108086,0.148546,0
2026-07-26T05:16:05.586821,03/14 07:23,-1.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005621,1.937758,1.542798,0.0,2.031852,0.43,moderate,0.04046,0.350734,0.391195,0
2026-07-26T05:16:05.607819,03/14 08:23,1.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004786,1.497186,1.184809,0.0,1.59128,0.43,moderate,0.04046,0.270991,0.311451,0
2026-07-26T05:16:05.626820,03/14 09:23,3.72,52.0,21.12,19.58,24.63,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003982,1.102871,0.877938,0.0,1.196965,0.43,moderate,0.04046,0.19962,0.24008,1
2026-07-26T05:16:05.644823,03/14 10:23,5.15,52.0,22.75,20.94,26.32,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003235,0.983128,0.720236,0.0,1.077222,0.3,low,0.028228,0.177946,0.206174,1
2026-07-26T05:16:05.663821,03/14 11:23,6.0,52.0,23.54,21.75,26.75,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002448,0.783045,0.648368,0.0,0.877139,0.3,low,0.028228,0.141731,0.169959,1
2026-07-26T05:16:05.683819,03/14 12:23,7.62,41.6,23.77,22.18,26.15,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001504,0.577581,0.502416,0.0,0.671675,0.3,low,0.028228,0.104542,0.13277,1
2026-07-26T05:16:22.085456,03/14 13:23,8.48,20.8,23.38,22.15,24.63,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000865,0.395373,0.355176,0.0,0.489467,0.3,low,0.028228,0.071563,0.099791,0
2026-07-26T05:16:22.105446,03/14 14:15,7.2,41.6,23.7,22.65,24.31,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001377,0.627995,0.477731,0.0,0.722089,0.3,low,0.028228,0.113667,0.141895,0
2026-07-26T05:16:22.124445,03/14 15:15,7.48,52.0,24.08,23.38,24.95,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001332,0.582265,0.468099,0.0,0.676359,0.3,low,0.028228,0.10539,0.133618,0
2026-07-26T05:16:22.142446,03/14 16:15,8.03,52.0,24.12,23.11,25.37,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000938,0.43792,0.375047,0.0,0.532014,0.55,high,0.051752,0.079264,0.131015,0
2026-07-26T05:16:22.160448,03/14 17:15,6.93,52.0,23.82,22.51,25.12,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001287,0.594464,0.458742,0.0,0.688558,0.55,high,0.051752,0.107598,0.15935,0
2026-07-26T05:16:22.178445,03/14 18:23,5.55,52.0,23.19,22.03,24.38,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001757,0.719662,0.548534,0.0,0.813756,0.55,high,0.051752,0.130259,0.182011,0
2026-07-26T05:16:39.677576,03/14 19:23,3.62,26.0,21.51,20.69,22.98,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005059,0.253723,0.722001,0.0,0.347817,0.55,high,0.051752,0.045924,0.097676,0
2026-07-26T05:16:39.697575,03/14 20:23,2.52,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005678,1.848814,1.012064,0.0,1.942908,0.55,high,0.051752,0.334635,0.386387,0
2026-07-26T05:16:39.715579,03/14 21:15,1.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000541,0.334733,0.299621,0.0,0.428827,0.4,moderate,0.037638,0.060587,0.098224,0
2026-07-26T05:16:39.732577,03/14 22:15,0.98,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001218,0.867634,0.664317,0.0,0.961728,0.4,moderate,0.037638,0.157042,0.194679,0
2026-07-26T05:16:39.749576,03/14 23:15,0.3,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001538,1.056224,0.827275,0.0,1.150318,0.4,moderate,0.037638,0.191177,0.228814,0
2026-07-26T05:16:39.765576,03/15 00:15,-0.72,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001885,1.250821,0.996197,0.0,1.344915,0.34,low,0.031992,0.226399,0.258391,0
2026-07-26T05:16:55.641884,03/15 01:15,-1.25,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:16:55.662909,03/15 02:15,-1.82,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000125,0.084105,0.098954,0.0,0.178199,0.34,low,0.031992,0.015223,0.047215,0
2026-07-26T05:16:55.682732,03/15 03:15,-2.35,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000325,0.24611,0.244026,0.0,0.340204,0.34,low,0.031992,0.044546,0.076538,0
2026-07-26T05:16:55.701783,03/15 04:15,-2.8,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000448,0.371628,0.325382,0.0,0.465722,0.34,low,0.031992,0.067265,0.099257,0
2026-07-26T05:16:55.719730,03/15 05:15,-2.92,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000552,0.475434,0.390565,0.0,0.569528,0.34,low,0.031992,0.086054,0.118046,0
2026-07-26T05:16:55.737730,03/15 06:15,-3.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000615,0.533216,0.428006,0.0,0.62731,0.43,moderate,0.04046,0.096512,0.136973,0
2026-07-26T05:17:11.343029,03/15 07:23,-2.32,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005934,2.003797,1.593973,0.0,2.097891,0.43,moderate,0.04046,0.362687,0.403148,0
2026-07-26T05:17:11.365029,03/15 08:20,1.42,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004766,1.458938,1.149604,0.0,1.553032,0.43,moderate,0.04046,0.264068,0.304528,0
2026-07-26T05:17:11.385034,03/15 09:23,4.45,52.0,21.34,19.69,24.97,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003876,1.053086,0.828886,0.0,1.14718,0.43,moderate,0.04046,0.190609,0.231069,1
2026-07-26T05:17:11.402027,03/15 10:23,5.97,52.0,23.17,21.2,27.16,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002323,0.750384,0.628889,0.0,0.844478,0.3,low,0.028228,0.13582,0.164048,1
2026-07-26T05:17:11.420025,03/15 11:23,5.87,52.0,23.95,21.96,27.59,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002389,0.800691,0.641163,0.0,0.894785,0.3,low,0.028228,0.144925,0.173153,1
2026-07-26T05:17:11.437025,03/15 12:23,6.98,41.6,24.05,22.26,26.8,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001663,0.625254,0.53178,0.0,0.719348,0.3,low,0.028228,0.113171,0.141399,1
2026-07-26T05:17:28.212260,03/15 13:23,7.92,20.8,23.71,22.18,25.2,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001162,0.50037,0.430532,0.0,0.594464,0.3,low,0.028228,0.090567,0.118795,0
2026-07-26T05:17:28.231259,03/15 14:23,8.3,41.6,24.29,22.87,25.38,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000939,0.443245,0.3752,0.0,0.537339,0.3,low,0.028228,0.080227,0.108456,0
2026-07-26T05:17:28.250260,03/15 15:15,8.45,52.0,24.66,23.75,26.46,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000889,0.440021,0.361839,0.0,0.534115,0.3,low,0.028228,0.079644,0.107872,1
2026-07-26T05:17:28.267258,03/15 16:15,8.75,52.0,24.89,23.55,27.0,20.0,27.0,0.3789,0.094714,0.0,0.094714,0.000556,0.29026,0.260811,0.0,0.384974,0.55,high,0.052093,0.052537,0.10463,1
2026-07-26T05:17:28.283259,03/15 17:15,7.75,52.0,24.67,22.97,26.75,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000841,0.442865,0.348674,0.0,0.536959,0.55,high,0.051752,0.080159,0.13191,1
2026-07-26T05:17:28.299260,03/15 18:20,5.4,52.0,23.91,22.44,25.13,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001632,0.732149,0.526896,0.0,0.826243,0.55,high,0.051752,0.132519,0.184271,0
2026-07-26T05:17:44.103842,03/15 19:23,3.17,26.0,21.96,20.94,23.39,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004618,0.540956,0.768921,0.0,0.63505,0.55,high,0.051752,0.097913,0.149665,0
2026-07-26T05:17:44.124843,03/15 20:23,2.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005473,1.318504,0.892486,0.0,1.412598,0.55,high,0.051752,0.238649,0.290401,0
2026-07-26T05:17:44.141841,03/15 21:15,2.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000193,0.10602,0.097487,0.0,0.200114,0.4,moderate,0.037638,0.01919,0.056827,0
2026-07-26T05:17:44.157841,03/15 22:15,2.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000956,0.666787,0.500851,0.0,0.760881,0.4,moderate,0.037638,0.120688,0.158326,0
2026-07-26T05:17:44.173843,03/15 23:15,2.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001252,0.89581,0.69658,0.0,0.989904,0.4,moderate,0.037638,0.162142,0.199779,0
2026-07-26T05:17:44.188840,03/16 00:15,2.08,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001488,1.038335,0.828733,0.0,1.132429,0.34,low,0.031992,0.187939,0.219931,0
2026-07-26T05:17:58.481568,03/16 01:15,1.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:17:58.498574,03/16 02:15,1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:17:58.514573,03/16 03:15,1.25,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:17:58.529570,03/16 04:15,1.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:17:58.545569,03/16 05:15,1.82,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,5.5e-05,0.038554,0.045127,0.0,0.132648,0.34,low,0.031992,0.006978,0.03897,0
2026-07-26T05:17:58.559568,03/16 06:15,2.35,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000126,0.094032,0.098724,0.0,0.188126,0.43,moderate,0.04046,0.01702,0.05748,0
2026-07-26T05:18:13.369375,03/16 07:23,3.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,9e-06,0.007247,0.006375,0.0,0.101341,0.43,moderate,0.04046,0.001312,0.041772,0
2026-07-26T05:18:13.388369,03/16 08:15,4.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:18:13.406369,03/16 09:15,5.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:18:13.422369,03/16 10:15,6.37,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:18:13.437369,03/16 11:15,7.48,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:18:13.453373,03/16 12:15,8.73,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:18:28.514915,03/16 13:15,9.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:18:28.534923,03/16 14:15,9.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:18:28.552919,03/16 15:15,7.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:18:28.570161,03/16 16:15,7.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:18:28.585167,03/16 17:15,7.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:18:28.600161,03/16 18:15,4.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:18:44.562895,03/16 19:15,2.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:18:44.581894,03/16 20:15,1.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:18:44.599895,03/16 21:15,0.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T05:18:44.618895,03/16 22:15,-0.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T05:18:44.634894,03/16 23:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,3.2e-05,0.024155,0.02773,0.0,0.118249,0.4,moderate,0.037638,0.004372,0.04201,0
2026-07-26T05:18:44.650897,03/17 00:15,-0.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000128,0.101777,0.104841,0.0,0.195871,0.34,low,0.031992,0.018422,0.050414,0
2026-07-26T05:19:00.946875,03/17 01:15,-0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000201,0.169838,0.158947,0.0,0.263932,0.34,low,0.031992,0.030741,0.062733,0
2026-07-26T05:19:00.965872,03/17 02:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000255,0.224494,0.195296,0.0,0.318588,0.34,low,0.031992,0.040633,0.072625,0
2026-07-26T05:19:00.984874,03/17 03:15,-0.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000314,0.283778,0.235934,0.0,0.377872,0.34,low,0.031992,0.051364,0.083356,0
2026-07-26T05:19:01.001872,03/17 04:15,-0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000345,0.315676,0.256701,0.0,0.40977,0.34,low,0.031992,0.057137,0.089129,0
2026-07-26T05:19:01.018871,03/17 05:15,-0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000364,0.334443,0.269068,0.0,0.428537,0.34,low,0.031992,0.060534,0.092526,0
2026-07-26T05:19:01.036871,03/17 06:15,-0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000467,0.425824,0.335975,0.0,0.519918,0.43,moderate,0.04046,0.077074,0.117535,0
2026-07-26T05:19:18.243594,03/17 07:23,-0.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000138,0.12557,0.103532,0.0,0.219664,0.43,moderate,0.04046,0.022728,0.063189,0
2026-07-26T05:19:18.264337,03/17 08:15,1.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:19:18.285359,03/17 09:15,1.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:19:18.303350,03/17 10:15,1.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:19:18.320393,03/17 11:15,2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:19:18.337526,03/17 12:15,1.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:19:33.827116,03/17 13:15,2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:19:33.847113,03/17 14:15,1.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:19:33.865378,03/17 15:15,0.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:19:33.881381,03/17 16:15,0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:19:33.899378,03/17 17:15,-0.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:19:33.915379,03/17 18:23,-2.48,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:19:48.906900,03/17 19:15,-3.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,3.6e-05,0.032834,0.029728,0.0,0.126928,0.55,high,0.051752,0.005943,0.057695,0
2026-07-26T05:19:48.922899,03/17 20:15,-3.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000105,0.096432,0.080243,0.0,0.190526,0.55,high,0.051752,0.017454,0.069206,0
2026-07-26T05:19:48.939894,03/17 21:15,-4.32,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000244,0.225981,0.185317,0.0,0.320075,0.4,moderate,0.037638,0.040903,0.07854,0
2026-07-26T05:19:48.955894,03/17 22:15,-5.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000441,0.407938,0.321635,0.0,0.502032,0.4,moderate,0.037638,0.073837,0.111474,0
2026-07-26T05:19:48.971894,03/17 23:15,-5.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000508,0.462627,0.36551,0.0,0.556721,0.4,moderate,0.037638,0.083735,0.121373,0
2026-07-26T05:19:48.985894,03/18 00:15,-6.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000672,0.595801,0.463809,0.0,0.689895,0.34,low,0.031992,0.10784,0.139832,0
2026-07-26T05:20:04.090726,03/18 01:15,-6.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000956,0.7912,0.617112,0.0,0.885294,0.34,low,0.031992,0.143207,0.175199,0
2026-07-26T05:20:04.107719,03/18 02:15,-7.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000937,0.758962,0.609439,0.0,0.853056,0.34,low,0.031992,0.137372,0.169364,0
2026-07-26T05:20:04.124720,03/18 03:15,-7.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00129,1.001716,0.779239,0.0,1.09581,0.34,low,0.031992,0.181311,0.213303,0
2026-07-26T05:20:04.140719,03/18 04:15,-7.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001066,0.825754,0.677654,0.0,0.919848,0.34,low,0.031992,0.149461,0.181453,0
2026-07-26T05:20:04.155720,03/18 05:15,-7.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001126,0.882671,0.710672,0.0,0.976765,0.34,low,0.031992,0.159763,0.191755,0
2026-07-26T05:20:04.174720,03/18 06:15,-7.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001312,1.007434,0.798319,0.0,1.101528,0.43,moderate,0.04046,0.182346,0.222806,0
2026-07-26T05:20:18.822483,03/18 07:23,-5.27,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007407,2.491146,1.997453,0.0,2.58524,0.43,moderate,0.04046,0.450897,0.491358,0
2026-07-26T05:20:18.841485,03/18 08:23,-2.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00602,1.996918,1.603327,0.0,2.091012,0.43,moderate,0.04046,0.361442,0.401903,0
2026-07-26T05:20:18.861482,03/18 09:23,-0.02,52.0,20.79,19.41,23.86,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004856,1.486005,1.196011,0.0,1.580099,0.43,moderate,0.04046,0.268967,0.309427,1
2026-07-26T05:20:18.878481,03/18 10:23,2.1,52.0,22.6,20.82,26.12,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004059,1.233034,0.989577,0.0,1.327128,0.3,low,0.028228,0.223179,0.251407,1
2026-07-26T05:20:18.896485,03/18 11:23,3.72,52.0,23.51,21.68,26.82,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005011,0.538215,0.830821,0.0,0.632309,0.3,low,0.028228,0.097417,0.125645,1
2026-07-26T05:20:18.913490,03/18 12:23,5.15,41.6,23.59,21.94,26.11,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003023,1.213499,0.680352,0.0,1.307593,0.3,low,0.028228,0.219643,0.247872,1
2026-07-26T05:20:34.257730,03/18 13:23,5.87,20.8,23.31,21.92,24.68,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.002212,0.75445,0.617236,0.0,0.848544,0.3,low,0.028228,0.136555,0.164784,0
2026-07-26T05:20:34.276732,03/18 14:15,6.83,41.6,23.84,22.58,24.76,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001575,0.607805,0.515958,0.0,0.701899,0.3,low,0.028228,0.110013,0.138241,0
2026-07-26T05:20:34.294849,03/18 15:15,7.2,52.0,24.26,23.49,25.82,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001308,0.554903,0.463078,0.0,0.648997,0.3,low,0.028228,0.100437,0.128666,0
2026-07-26T05:20:34.309823,03/18 16:15,6.93,52.0,24.35,23.14,26.15,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001265,0.558034,0.45379,0.0,0.652128,0.55,high,0.051752,0.101004,0.152756,1
2026-07-26T05:20:34.327382,03/18 17:15,5.67,52.0,23.85,22.46,25.36,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001693,0.699309,0.537496,0.0,0.793403,0.55,high,0.051752,0.126575,0.178327,0
2026-07-26T05:20:34.344380,03/18 18:23,4.12,52.0,23.02,21.87,24.3,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003042,0.029914,0.677477,0.0,0.124008,0.55,high,0.051752,0.005414,0.057166,0
2026-07-26T05:20:50.014620,03/18 19:23,3.17,26.0,21.14,20.33,22.61,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005207,0.654625,0.647466,0.0,0.748719,0.55,high,0.051752,0.118487,0.170239,0
2026-07-26T05:20:50.035622,03/18 20:15,2.92,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005762,2.667342,1.176722,0.0,2.761436,0.55,high,0.051752,0.482789,0.534541,0
2026-07-26T05:20:50.054618,03/18 21:15,3.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0006,0.362803,0.374622,0.0,0.456897,0.4,moderate,0.037638,0.065667,0.103305,0
2026-07-26T05:20:50.071624,03/18 22:15,3.75,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00116,0.817973,0.662067,0.0,0.912067,0.4,moderate,0.037638,0.148053,0.185691,0
2026-07-26T05:20:50.087618,03/18 23:15,3.3,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001415,0.995474,0.796574,0.0,1.089568,0.4,moderate,0.037638,0.180181,0.217818,0
2026-07-26T05:20:50.104620,03/19 00:15,3.3,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001789,1.228064,0.977735,0.0,1.322158,0.34,low,0.031992,0.22228,0.254272,0
2026-07-26T05:21:06.958097,03/19 01:15,3.17,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:21:06.980101,03/19 02:15,2.92,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:21:07.000101,03/19 03:15,3.45,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,6.5e-05,0.044935,0.054555,0.0,0.139029,0.34,low,0.031992,0.008133,0.040125,0
2026-07-26T05:21:07.019096,03/19 04:15,4.17,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000123,0.090205,0.096976,0.0,0.184299,0.34,low,0.031992,0.016327,0.048319,0
2026-07-26T05:21:07.038095,03/19 05:15,5.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000123,0.094888,0.093298,0.0,0.188982,0.34,low,0.031992,0.017175,0.049167,0
2026-07-26T05:21:07.057095,03/19 06:15,5.15,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000145,0.117258,0.111274,0.0,0.211352,0.43,moderate,0.04046,0.021224,0.061684,0
2026-07-26T05:21:22.445214,03/19 07:15,6.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003121,1.05691,0.763149,0.0,1.151004,0.43,moderate,0.04046,0.191301,0.231761,0
2026-07-26T05:21:22.465219,03/19 08:15,8.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001693,0.618486,0.536969,0.0,0.71258,0.43,moderate,0.04046,0.111946,0.152406,0
2026-07-26T05:21:22.485213,03/19 09:23,9.7,52.0,20.76,20.16,21.51,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001047,0.480042,0.39045,0.0,0.574136,0.43,moderate,0.04046,0.086888,0.127348,0
2026-07-26T05:21:22.504213,03/19 10:23,10.88,52.0,22.72,21.81,23.53,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000604,0.310974,0.273506,0.0,0.405068,0.3,low,0.028228,0.056286,0.084514,0
2026-07-26T05:21:22.522212,03/19 11:23,12.25,52.0,23.9,22.7,25.47,18.0,29.0,0.3764,0.094094,0.107946,0.094094,0.009089,0.193972,0.178181,0.015668,0.288066,0.3,low,0.028228,0.035109,0.063337,0
2026-07-26T05:21:22.540213,03/19 12:23,14.18,41.6,24.39,23.14,25.87,18.0,29.0,0.3764,0.094094,0.13836,0.094094,0.026297,0.174258,0.155624,0.189228,0.268352,0.3,low,0.028228,0.031541,0.059769,0
2026-07-26T05:21:40.015134,03/19 13:15,15.15,20.8,24.26,23.1,25.06,20.0,27.0,0.3764,0.094094,0.155509,0.094094,0.029702,0.159598,0.139987,0.27602,0.253692,0.3,low,0.028228,0.028887,0.057115,0
2026-07-26T05:21:40.036133,03/19 14:15,15.6,41.6,24.85,23.72,25.96,20.0,27.0,0.3764,0.094094,0.165392,0.094094,0.035629,0.137281,0.120303,0.323294,0.231375,0.3,low,0.028228,0.024848,0.053076,0
2026-07-26T05:21:40.054131,03/19 15:15,16.0,52.0,25.3,24.55,26.94,20.0,27.0,0.3764,0.094094,0.166126,0.094094,0.037273,0.118965,0.104299,0.323226,0.213059,0.3,low,0.028228,0.021533,0.049761,1
2026-07-26T05:21:40.072128,03/19 16:15,16.92,52.0,25.42,24.28,27.0,20.0,27.0,0.3799,0.094987,0.188264,0.094987,0.040274,0.029786,0.030363,0.448903,0.124773,0.55,high,0.052243,0.005391,0.057634,1
2026-07-26T05:21:40.089127,03/19 17:15,15.55,52.0,25.09,23.71,26.7,20.0,27.0,0.3764,0.094094,0.17451,0.094094,0.041015,0.101702,0.088018,0.362045,0.195796,0.55,high,0.051752,0.018408,0.07016,1
2026-07-26T05:21:40.108131,03/19 18:23,13.35,52.0,24.39,23.22,25.3,20.0,27.0,0.3764,0.094094,0.144124,0.094094,0.0389,0.107968,0.09147,0.188852,0.202062,0.55,high,0.051752,0.019542,0.071294,0
2026-07-26T05:21:56.358140,03/19 19:23,11.42,26.0,22.63,21.77,23.75,20.0,26.0,0.3764,0.094094,0.113986,0.094094,0.034232,0.138259,0.112085,0.01577,0.232353,0.55,high,0.051752,0.025025,0.076777,0
2026-07-26T05:21:56.378137,03/19 20:23,9.9,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000421,0.292645,0.210588,0.0,0.386739,0.55,high,0.051752,0.052969,0.10472,0
2026-07-26T05:21:56.395137,03/19 21:15,7.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T05:21:56.411137,03/19 22:15,6.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,4.2e-05,0.029256,0.032593,0.0,0.12335,0.4,moderate,0.037638,0.005295,0.042933,0
2026-07-26T05:21:56.426138,03/19 23:15,5.17,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000464,0.345269,0.310475,0.0,0.439363,0.4,moderate,0.037638,0.062494,0.100131,0
2026-07-26T05:21:56.442141,03/20 00:15,3.75,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000955,0.728367,0.573236,0.0,0.822461,0.34,low,0.031992,0.131834,0.163826,0
2026-07-26T05:22:11.904848,03/20 01:15,3.17,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:22:11.921846,03/20 02:15,2.52,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:22:11.938844,03/20 03:15,1.42,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:22:11.954844,03/20 04:15,0.6,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:22:11.969844,03/20 05:15,0.6,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,9e-05,0.070415,0.074437,0.0,0.164509,0.34,low,0.031992,0.012745,0.044737,0
2026-07-26T05:22:11.985843,03/20 06:15,1.15,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00023,0.189717,0.176909,0.0,0.283811,0.43,moderate,0.04046,0.034339,0.074799,0
2026-07-26T05:22:26.676775,03/20 07:23,3.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004376,1.385826,1.031898,0.0,1.47992,0.43,moderate,0.04046,0.250835,0.291295,0
2026-07-26T05:22:26.699763,03/20 08:23,5.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003489,0.91894,0.758984,0.0,1.013034,0.43,moderate,0.04046,0.166328,0.206789,0
2026-07-26T05:22:26.720763,03/20 09:23,5.6,52.0,21.24,19.83,24.31,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003751,1.315377,0.686174,0.0,1.409471,0.43,moderate,0.04046,0.238083,0.278544,1
2026-07-26T05:22:26.741763,03/20 10:23,5.6,52.0,22.96,21.21,26.37,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002565,0.824734,0.662084,0.0,0.918828,0.3,low,0.028228,0.149277,0.177505,1
2026-07-26T05:22:26.761764,03/20 11:23,5.6,52.0,23.61,21.87,26.77,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002376,0.786818,0.639527,0.0,0.880912,0.3,low,0.028228,0.142414,0.170642,1
2026-07-26T05:22:26.780767,03/20 12:15,5.45,41.6,23.68,22.13,26.09,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002253,0.768488,0.623359,0.0,0.862582,0.3,low,0.028228,0.139096,0.167325,1
2026-07-26T05:22:43.809224,03/20 13:23,4.85,20.8,23.07,21.8,24.36,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.002529,0.831605,0.658641,0.0,0.925699,0.3,low,0.028228,0.150521,0.178749,0
2026-07-26T05:22:43.827225,03/20 14:15,4.28,41.6,23.56,22.43,24.31,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.002795,0.029176,0.695939,0.0,0.12327,0.3,low,0.028228,0.005281,0.033509,0
2026-07-26T05:22:43.845225,03/20 15:15,3.35,52.0,23.74,22.99,24.93,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00507,0.273834,0.608424,0.0,0.367928,0.3,low,0.028228,0.049564,0.077792,0
2026-07-26T05:22:43.862225,03/20 16:15,1.7,52.0,23.71,22.62,25.04,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00553,1.716723,0.869827,0.0,1.810817,0.55,high,0.051752,0.310727,0.362479,0
2026-07-26T05:22:43.879225,03/20 17:15,1.27,52.0,23.28,22.05,24.34,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003312,1.299408,0.893687,0.0,1.393502,0.55,high,0.051752,0.235193,0.286945,0
2026-07-26T05:22:43.895223,03/20 18:23,-0.42,52.0,22.51,21.45,24.06,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003455,1.285028,1.035247,0.0,1.379122,0.55,high,0.051752,0.23259,0.284342,0
2026-07-26T05:23:00.672207,03/20 19:15,-1.7,26.0,20.88,20.15,22.55,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004024,1.478019,1.187996,0.0,1.572113,0.55,high,0.051752,0.267521,0.319273,0
2026-07-26T05:23:00.693207,03/20 20:23,-1.82,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005219,2.241154,1.821749,0.0,2.335248,0.55,high,0.051752,0.405649,0.457401,0
2026-07-26T05:23:00.712207,03/20 21:15,-2.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001451,0.922869,0.780748,0.0,1.016963,0.4,moderate,0.037638,0.167039,0.204677,0
2026-07-26T05:23:00.728206,03/20 22:15,-2.35,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002084,1.31061,1.045177,0.0,1.404704,0.4,moderate,0.037638,0.23722,0.274858,0
2026-07-26T05:23:00.745207,03/20 23:15,-2.92,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002325,1.436965,1.155395,0.0,1.531059,0.4,moderate,0.037638,0.260091,0.297728,0
2026-07-26T05:23:00.762205,03/21 00:15,-3.3,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002716,1.630877,1.302968,0.0,1.724971,0.34,low,0.031992,0.295189,0.327181,0
2026-07-26T05:23:18.158917,03/21 01:15,-3.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:23:18.178954,03/21 02:15,-2.75,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000371,0.256684,0.274236,0.0,0.350778,0.34,low,0.031992,0.04646,0.078452,0
2026-07-26T05:23:18.198091,03/21 03:15,-1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000569,0.453198,0.399334,0.0,0.547292,0.34,low,0.031992,0.082029,0.114021,0
2026-07-26T05:23:18.215098,03/21 04:15,-1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00055,0.46347,0.387324,0.0,0.557564,0.34,low,0.031992,0.083888,0.11588,0
2026-07-26T05:23:18.232132,03/21 05:15,-1.38,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000655,0.559148,0.447115,0.0,0.653242,0.34,low,0.031992,0.101206,0.133198,0
2026-07-26T05:23:18.248136,03/21 06:15,-1.8,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000744,0.627477,0.501198,0.0,0.721571,0.43,moderate,0.04046,0.113573,0.154034,0
2026-07-26T05:23:33.805606,03/21 07:23,-0.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005323,1.803437,1.429741,0.0,1.897531,0.43,moderate,0.04046,0.326422,0.366883,0
2026-07-26T05:23:33.828596,03/21 08:23,1.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004735,1.463301,1.16242,0.0,1.557395,0.43,moderate,0.04046,0.264857,0.305318,0
2026-07-26T05:23:33.850597,03/21 09:23,3.07,52.0,21.04,19.57,24.47,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004021,1.142397,0.91437,0.0,1.236491,0.43,moderate,0.04046,0.206774,0.247234,1
2026-07-26T05:23:33.870603,03/21 10:23,4.17,52.0,22.74,20.88,26.39,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00507,0.252082,0.742175,0.0,0.346176,0.3,low,0.028228,0.045627,0.073855,1
2026-07-26T05:23:33.888595,03/21 11:23,5.42,52.0,23.5,21.63,26.84,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003206,1.346348,0.693686,0.0,1.440442,0.3,low,0.028228,0.243689,0.271917,1
2026-07-26T05:23:33.906595,03/21 12:23,6.83,41.6,23.69,22.04,26.14,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001715,0.633586,0.540263,0.0,0.72768,0.3,low,0.028228,0.114679,0.142907,1
2026-07-26T05:23:50.961717,03/21 13:23,7.48,20.8,23.33,21.96,24.64,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001427,0.585472,0.487543,0.0,0.679566,0.3,low,0.028228,0.10597,0.134199,0
2026-07-26T05:23:50.980717,03/21 14:15,8.18,41.6,23.95,22.75,24.76,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000986,0.448912,0.387483,0.0,0.543006,0.3,low,0.028228,0.081253,0.109481,0
2026-07-26T05:23:50.998724,03/21 15:15,7.52,52.0,24.3,23.52,25.46,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001092,0.516623,0.414233,0.0,0.610717,0.3,low,0.028228,0.093509,0.121737,0
2026-07-26T05:23:51.015724,03/21 16:15,6.55,52.0,23.92,23.2,24.79,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001457,0.644137,0.49372,0.0,0.738231,0.55,high,0.051752,0.116589,0.16834,0
2026-07-26T05:23:51.032715,03/21 17:15,5.27,52.0,23.44,22.57,24.5,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001719,0.694713,0.541984,0.0,0.788807,0.55,high,0.051752,0.125743,0.177495,0
2026-07-26T05:23:51.049721,03/21 18:23,2.37,52.0,22.68,21.83,24.23,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005279,0.850736,0.789138,0.0,0.94483,0.55,high,0.051752,0.153983,0.205735,0
2026-07-26T05:24:07.384992,03/21 19:23,0.83,26.0,21.1,20.48,22.74,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004077,1.607879,0.962826,0.0,1.701973,0.55,high,0.051752,0.291026,0.342778,0
2026-07-26T05:24:07.406997,03/21 20:23,0.15,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004389,1.787426,1.468673,0.0,1.88152,0.55,high,0.051752,0.323524,0.375276,0
2026-07-26T05:24:07.427992,03/21 21:15,1.15,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000722,0.43373,0.452018,0.0,0.527824,0.4,moderate,0.037638,0.078505,0.116143,0
2026-07-26T05:24:07.445995,03/21 22:15,2.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00139,0.954331,0.76561,0.0,1.048425,0.4,moderate,0.037638,0.172734,0.210372,0
2026-07-26T05:24:07.464993,03/21 23:15,1.93,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001818,1.222895,0.975188,0.0,1.316989,0.4,moderate,0.037638,0.221344,0.258982,0
2026-07-26T05:24:07.488994,03/22 00:15,0.98,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002019,1.329017,1.065182,0.0,1.423111,0.34,low,0.031992,0.240552,0.272544,0
2026-07-26T05:24:22.455574,03/22 01:15,0.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:24:22.473577,03/22 02:15,-0.6,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,3e-06,0.002091,0.003077,0.0,0.096185,0.34,low,0.031992,0.000378,0.03237,0
2026-07-26T05:24:22.490575,03/22 03:15,-1.27,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0002,0.142303,0.156374,0.0,0.236397,0.34,low,0.031992,0.025757,0.057749,0
2026-07-26T05:24:22.506573,03/22 04:15,-3.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000441,0.3525,0.318741,0.0,0.446594,0.34,low,0.031992,0.063802,0.095794,0
2026-07-26T05:24:22.521574,03/22 05:15,-3.17,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000568,0.480431,0.398306,0.0,0.574525,0.34,low,0.031992,0.086958,0.11895,0
2026-07-26T05:24:22.536574,03/22 06:15,-2.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00049,0.420905,0.349937,0.0,0.514999,0.43,moderate,0.04046,0.076184,0.116644,0
2026-07-26T05:24:37.149585,03/22 07:15,0.42,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005083,1.701886,1.324145,0.0,1.79598,0.43,moderate,0.04046,0.308041,0.348502,0
2026-07-26T05:24:37.174586,03/22 08:23,2.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004596,1.376976,1.091729,0.0,1.47107,0.43,moderate,0.04046,0.249233,0.289693,0
2026-07-26T05:24:37.197589,03/22 09:23,4.83,52.0,20.98,19.77,23.4,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00382,1.002408,0.789677,0.0,1.096502,0.43,moderate,0.04046,0.181436,0.221896,1
2026-07-26T05:24:37.218584,03/22 10:23,6.25,52.0,22.88,21.34,25.67,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00234,0.768758,0.630327,0.0,0.862852,0.3,low,0.028228,0.139145,0.167373,0
2026-07-26T05:24:37.237591,03/22 11:23,6.83,52.0,23.65,22.17,25.98,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001811,0.667658,0.557067,0.0,0.761752,0.3,low,0.028228,0.120846,0.149074,0
2026-07-26T05:24:37.256585,03/22 12:15,7.08,41.6,23.66,22.47,25.05,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001485,0.599584,0.498979,0.0,0.693678,0.3,low,0.028228,0.108525,0.136753,0
2026-07-26T05:24:53.622646,03/22 13:15,6.83,20.8,23.2,22.25,23.9,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001637,0.664156,0.527396,0.0,0.75825,0.3,low,0.028228,0.120212,0.14844,0
2026-07-26T05:24:53.641648,03/22 14:15,7.2,41.6,23.57,22.77,24.36,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001381,0.578182,0.47824,0.0,0.672276,0.3,low,0.028228,0.104651,0.132879,0
2026-07-26T05:24:53.658646,03/22 15:15,7.2,52.0,23.51,22.79,24.56,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001346,0.581097,0.471118,0.0,0.675191,0.3,low,0.028228,0.105179,0.133407,0
2026-07-26T05:24:53.675646,03/22 16:15,7.08,52.0,23.29,22.59,24.57,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001341,0.583236,0.470124,0.0,0.67733,0.55,high,0.051752,0.105566,0.157317,0
2026-07-26T05:24:53.692646,03/22 17:15,6.43,52.0,22.7,22.02,24.14,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001555,0.652066,0.512374,0.0,0.74616,0.55,high,0.051752,0.118024,0.169776,0
2026-07-26T05:24:53.707646,03/22 18:15,5.6,52.0,22.36,21.65,24.01,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.002116,0.787285,0.60436,0.0,0.881379,0.55,high,0.051752,0.142499,0.19425,0
2026-07-26T05:25:10.464047,03/22 19:15,5.6,26.0,21.04,20.46,22.62,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002225,0.775343,0.619552,0.0,0.869437,0.55,high,0.051752,0.140337,0.192089,0
2026-07-26T05:25:10.485039,03/22 20:15,6.15,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003754,1.327305,0.911944,0.0,1.421399,0.55,high,0.051752,0.240242,0.291994,0
2026-07-26T05:25:10.502999,03/22 21:15,7.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000325,0.18625,0.208365,0.0,0.280344,0.4,moderate,0.037638,0.033711,0.071349,0
2026-07-26T05:25:10.520040,03/22 22:15,7.08,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000758,0.542181,0.454565,0.0,0.636275,0.4,moderate,0.037638,0.098135,0.135772,0
2026-07-26T05:25:10.536570,03/22 23:15,6.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000883,0.666071,0.534221,0.0,0.760165,0.4,moderate,0.037638,0.120559,0.158196,0
2026-07-26T05:25:10.552527,03/23 00:15,5.97,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001149,0.860568,0.684001,0.0,0.954662,0.34,low,0.031992,0.155763,0.187755,0
2026-07-26T05:25:26.561763,03/23 01:15,5.6,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:25:26.580764,03/23 02:15,5.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:25:26.598763,03/23 03:15,4.4,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:25:26.616764,03/23 04:15,4.28,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:25:26.633763,03/23 05:15,3.75,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:25:26.647765,03/23 06:15,3.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:25:42.947237,03/23 07:15,3.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:25:42.967234,03/23 08:15,4.03,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:25:42.985234,03/23 09:15,4.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:25:43.002233,03/23 10:15,4.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:25:43.019232,03/23 11:15,5.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:25:43.036233,03/23 12:15,5.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
