timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T05:25:58.567209,03/23 13:15,5.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:25:58.588209,03/23 14:15,6.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:25:58.606210,03/23 15:15,6.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:25:58.624209,03/23 16:15,6.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:25:58.641210,03/23 17:15,6.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:25:58.658209,03/23 18:15,6.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:26:14.757301,03/23 19:15,6.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:26:14.776317,03/23 20:15,6.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:26:14.794366,03/23 21:15,5.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T05:26:14.810866,03/23 22:15,5.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T05:26:14.826860,03/23 23:15,4.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T05:26:14.843909,03/24 00:15,4.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:26:30.917976,03/24 01:15,4.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:26:30.936976,03/24 02:15,4.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:26:30.955975,03/24 03:15,4.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:26:30.972976,03/24 04:15,3.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:26:30.990971,03/24 05:15,3.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:26:31.007971,03/24 06:15,3.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:26:47.459071,03/24 07:15,3.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:26:47.477075,03/24 08:15,3.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:26:47.495554,03/24 09:15,4.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:26:47.512553,03/24 10:15,4.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:26:47.530562,03/24 11:15,4.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:26:47.549561,03/24 12:15,4.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:27:05.125575,03/24 13:15,3.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:27:05.146576,03/24 14:15,3.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:27:05.167574,03/24 15:15,3.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:27:05.185576,03/24 16:15,2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:27:05.203575,03/24 17:15,2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:27:05.221583,03/24 18:15,2.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:27:23.050926,03/24 19:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:27:23.070926,03/24 20:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:27:23.093919,03/24 21:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,3.2e-05,0.023963,0.028096,0.0,0.118057,0.4,moderate,0.037638,0.004337,0.041975,0
2026-07-26T05:27:23.111920,03/24 22:15,2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000118,0.091663,0.093093,0.0,0.185757,0.4,moderate,0.037638,0.016591,0.054229,0
2026-07-26T05:27:23.129920,03/24 23:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000152,0.124222,0.119084,0.0,0.218316,0.4,moderate,0.037638,0.022484,0.060122,0
2026-07-26T05:27:23.148920,03/25 00:15,1.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000213,0.182331,0.163878,0.0,0.276425,0.34,low,0.031992,0.033002,0.064994,0
2026-07-26T05:27:41.521466,03/25 01:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000412,0.36146,0.298643,0.0,0.455554,0.34,low,0.031992,0.065424,0.097416,0
2026-07-26T05:27:41.541464,03/25 02:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000457,0.404494,0.326613,0.0,0.498588,0.34,low,0.031992,0.073213,0.105205,0
2026-07-26T05:27:41.561463,03/25 03:15,1.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000465,0.41271,0.33219,0.0,0.506804,0.34,low,0.031992,0.074701,0.106692,0
2026-07-26T05:27:41.579464,03/25 04:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000454,0.40273,0.323758,0.0,0.496824,0.34,low,0.031992,0.072894,0.104886,0
2026-07-26T05:27:41.598466,03/25 05:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000411,0.366291,0.297153,0.0,0.460385,0.34,low,0.031992,0.066299,0.098291,0
2026-07-26T05:27:41.620464,03/25 06:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00035,0.312663,0.255568,0.0,0.406757,0.43,moderate,0.04046,0.056592,0.097052,0
2026-07-26T05:27:59.285701,03/25 07:15,1.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004798,1.585467,1.216774,0.0,1.679561,0.43,moderate,0.04046,0.28697,0.32743,0
2026-07-26T05:27:59.307697,03/25 08:15,2.92,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004358,1.209567,0.954028,0.0,1.303661,0.43,moderate,0.04046,0.218932,0.259392,0
2026-07-26T05:27:59.329695,03/25 09:23,3.45,52.0,20.45,19.95,21.39,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003989,1.088493,0.878414,0.0,1.182587,0.43,moderate,0.04046,0.197017,0.237478,1
2026-07-26T05:27:59.350696,03/25 10:23,4.17,52.0,22.01,21.37,23.03,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005071,0.253496,0.756626,0.0,0.34759,0.3,low,0.028228,0.045883,0.074111,0
2026-07-26T05:27:59.372695,03/25 11:23,5.15,52.0,22.87,22.2,23.78,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00332,1.363781,0.705069,0.0,1.457875,0.3,low,0.028228,0.246844,0.275073,0
2026-07-26T05:27:59.391697,03/25 12:15,5.72,41.6,23.34,22.71,24.13,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002405,0.7859,0.64261,0.0,0.879994,0.3,low,0.028228,0.142248,0.170476,0
2026-07-26T05:28:18.423150,03/25 13:15,6.1,20.8,23.17,22.61,23.88,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.002024,0.715745,0.590649,0.0,0.809839,0.3,low,0.028228,0.12955,0.157778,0
2026-07-26T05:28:18.445155,03/25 14:15,6.25,41.6,23.78,23.19,24.61,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00194,0.712559,0.577965,0.0,0.806653,0.3,low,0.028228,0.128973,0.157201,0
2026-07-26T05:28:18.465150,03/25 15:15,6.7,52.0,23.92,23.35,24.87,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001588,0.623776,0.518429,0.0,0.71787,0.3,low,0.028228,0.112903,0.141132,0
2026-07-26T05:28:18.485149,03/25 16:15,6.55,52.0,23.7,23.16,24.79,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001551,0.631494,0.511518,0.0,0.725588,0.55,high,0.051752,0.1143,0.166052,0
2026-07-26T05:28:18.503149,03/25 17:15,5.97,52.0,23.22,22.55,24.46,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00181,0.709105,0.557197,0.0,0.803199,0.55,high,0.051752,0.128348,0.1801,0
2026-07-26T05:28:18.522148,03/25 18:15,5.17,52.0,23.06,22.13,24.44,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.002077,0.759891,0.598608,0.0,0.853985,0.55,high,0.051752,0.13754,0.189292,0
2026-07-26T05:28:36.982336,03/25 19:15,3.35,26.0,21.56,20.82,23.21,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004976,0.228864,0.746062,0.0,0.322958,0.55,high,0.051752,0.041424,0.093176,0
2026-07-26T05:28:37.006506,03/25 20:23,1.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005347,2.318009,1.171507,0.0,2.412103,0.55,high,0.051752,0.41956,0.471311,0
2026-07-26T05:28:37.029018,03/25 21:15,1.42,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000527,0.29994,0.33433,0.0,0.394034,0.4,moderate,0.037638,0.054289,0.091927,0
2026-07-26T05:28:37.052012,03/25 22:15,0.6,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001193,0.833056,0.676261,0.0,0.92715,0.4,moderate,0.037638,0.150783,0.188421,0
2026-07-26T05:28:37.071910,03/25 23:15,0.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00144,0.997756,0.792232,0.0,1.09185,0.4,moderate,0.037638,0.180594,0.218231,0
2026-07-26T05:28:37.090219,03/26 00:15,0.15,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001854,1.240562,0.987045,0.0,1.334656,0.34,low,0.031992,0.224542,0.256534,0
2026-07-26T05:28:54.831939,03/26 01:15,0.45,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:28:54.852935,03/26 02:15,-0.15,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:28:54.872202,03/26 03:15,-0.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000176,0.123768,0.140621,0.0,0.217862,0.34,low,0.031992,0.022402,0.054394,0
2026-07-26T05:28:54.890201,03/26 04:15,0.6,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000265,0.207383,0.203911,0.0,0.301477,0.34,low,0.031992,0.037536,0.069528,0
2026-07-26T05:28:54.908204,03/26 05:15,0.45,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000342,0.2875,0.254253,0.0,0.381594,0.34,low,0.031992,0.052037,0.084029,0
2026-07-26T05:28:54.926204,03/26 06:15,0.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000222,0.193541,0.165707,0.0,0.287635,0.43,moderate,0.04046,0.035031,0.075491,0
2026-07-26T05:29:12.859523,03/26 07:23,3.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004557,1.442102,1.080769,0.0,1.536196,0.43,moderate,0.04046,0.26102,0.301481,0
2026-07-26T05:29:12.882523,03/26 08:23,6.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002662,0.762511,0.673959,0.0,0.856605,0.43,moderate,0.04046,0.138014,0.178475,0
2026-07-26T05:29:12.907531,03/26 09:23,9.0,52.0,21.49,20.02,24.48,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001445,0.587004,0.475765,0.0,0.681098,0.43,moderate,0.04046,0.106248,0.146708,0
2026-07-26T05:29:12.928521,03/26 10:23,11.52,52.0,23.29,21.6,26.51,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000474,0.233946,0.228346,0.0,0.32804,0.3,low,0.028228,0.042344,0.070572,1
2026-07-26T05:29:12.948522,03/26 11:23,13.35,52.0,24.21,22.57,27.07,18.0,29.0,0.3764,0.094094,0.118848,0.094094,0.011685,0.18061,0.16998,0.102333,0.274704,0.3,low,0.028228,0.03269,0.060919,1
2026-07-26T05:29:12.967522,03/26 12:23,15.28,41.6,24.58,23.16,26.61,18.0,29.0,0.3764,0.094094,0.151967,0.094094,0.017959,0.161201,0.146682,0.275651,0.255295,0.3,low,0.028228,0.029177,0.057406,1
2026-07-26T05:29:32.021601,03/26 13:15,16.38,20.8,24.31,23.19,25.34,20.0,27.0,0.3764,0.094094,0.172199,0.094094,0.036736,0.148007,0.131648,0.362256,0.242101,0.3,low,0.028228,0.026789,0.055017,0
2026-07-26T05:29:32.041592,03/26 14:15,17.35,41.6,24.8,23.97,25.13,20.0,27.0,0.3764,0.094094,0.186215,0.094094,0.024626,0.131494,0.115981,0.449152,0.225588,0.3,low,0.028228,0.0238,0.052029,0
2026-07-26T05:29:32.062483,03/26 15:15,17.8,52.0,25.24,24.74,25.93,20.0,27.0,0.3764,0.094094,0.198117,0.094094,0.043867,0.116277,0.102189,0.496753,0.210371,0.3,low,0.028228,0.021046,0.049274,0
2026-07-26T05:29:32.081489,03/26 16:15,17.65,52.0,25.39,24.43,26.29,20.0,27.0,0.3764,0.094094,0.198312,0.094094,0.042512,0.106301,0.092882,0.496671,0.200395,0.55,high,0.051752,0.01924,0.070992,1
2026-07-26T05:29:32.101484,03/26 17:15,16.92,52.0,25.02,23.83,25.9,20.0,27.0,0.3764,0.094094,0.18979,0.094094,0.040962,0.103077,0.089035,0.449308,0.197171,0.55,high,0.051752,0.018657,0.070409,0
2026-07-26T05:29:32.119484,03/26 18:15,15.83,52.0,24.36,23.29,25.07,20.0,27.0,0.3764,0.094094,0.174046,0.094094,0.038975,0.10764,0.091249,0.362426,0.201734,0.55,high,0.051752,0.019483,0.071235,0
2026-07-26T05:29:51.532876,03/26 19:23,14.85,26.0,22.6,21.86,23.48,20.0,26.0,0.3764,0.094094,0.158009,0.094094,0.035646,0.13831,0.112137,0.27572,0.232404,0.55,high,0.051752,0.025034,0.076786,0
2026-07-26T05:29:51.554878,03/26 20:15,14.4,0.0,,,,20.0,26.0,0.3764,0.094094,0.138102,0.094094,0.018517,0.175075,0.137056,0.228454,0.269169,0.55,high,0.051752,0.031689,0.08344,0
2026-07-26T05:29:51.575109,03/26 21:15,14.4,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T05:29:51.596169,03/26 22:15,14.4,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T05:29:51.613179,03/26 23:15,14.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T05:29:51.629173,03/27 00:15,14.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:30:09.304638,03/27 01:15,12.8,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:30:09.325636,03/27 02:15,13.08,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:30:09.346641,03/27 03:15,13.9,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:30:09.366638,03/27 04:15,14.03,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:30:09.383639,03/27 05:15,14.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:30:09.401636,03/27 06:15,12.8,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:30:27.300889,03/27 07:15,12.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.129974,0.094094,0.014213,0.288988,0.21461,0.10285,0.383082,0.43,moderate,0.04046,0.052307,0.092767,0
2026-07-26T05:30:27.321890,03/27 08:15,13.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.128779,0.094094,0.013287,0.280129,0.21599,0.142459,0.374223,0.43,moderate,0.04046,0.050703,0.091164,0
2026-07-26T05:30:27.345888,03/27 09:15,13.45,52.0,21.21,20.68,22.04,18.0,29.0,0.3764,0.094094,0.130582,0.094094,0.013722,0.250055,0.200006,0.142657,0.344149,0.43,moderate,0.04046,0.04526,0.08572,0
2026-07-26T05:30:27.368896,03/27 10:15,14.03,52.0,22.67,22.03,23.57,18.0,29.0,0.3764,0.094094,0.143368,0.094094,0.016428,0.226193,0.184463,0.232483,0.320287,0.3,low,0.028228,0.040941,0.069169,0
2026-07-26T05:30:27.391892,03/27 11:23,15.25,52.0,23.59,22.88,24.21,18.0,29.0,0.3764,0.094094,0.163494,0.094094,0.01999,0.202212,0.167265,0.330237,0.296306,0.3,low,0.028228,0.0366,0.064829,0
2026-07-26T05:30:27.411893,03/27 12:15,18.2,41.6,24.2,23.37,24.55,18.0,29.0,0.3764,0.094094,0.229928,0.094094,0.029909,0.184919,0.153864,0.690397,0.279013,0.3,low,0.028228,0.03347,0.061699,0
2026-07-26T05:30:46.154945,03/27 13:15,19.55,20.8,24.09,23.29,24.48,20.0,27.0,0.3764,0.094094,0.222951,0.094094,0.032218,0.167307,0.140034,0.625382,0.261401,0.3,low,0.028228,0.030283,0.058511,0
2026-07-26T05:30:46.176946,03/27 14:15,20.27,41.6,24.72,24.04,25.17,20.0,27.0,0.3764,0.094094,0.23088,0.094094,0.034789,0.147716,0.124675,0.673338,0.24181,0.3,low,0.028228,0.026737,0.054965,0
2026-07-26T05:30:46.196950,03/27 15:15,20.68,52.0,25.23,24.7,25.64,20.0,27.0,0.3764,0.094094,0.260345,0.094094,0.039127,0.12992,0.110437,0.827078,0.224014,0.3,low,0.028228,0.023516,0.051744,0
2026-07-26T05:30:46.218940,03/27 16:15,19.12,52.0,25.13,24.41,25.57,20.0,27.0,0.3764,0.094094,0.223048,0.094094,0.034474,0.118604,0.100897,0.626087,0.212698,0.55,high,0.051752,0.021467,0.073219,0
2026-07-26T05:30:46.237940,03/27 17:15,17.62,52.0,24.56,23.85,25.21,20.0,27.0,0.3764,0.094094,0.206095,0.094094,0.034678,0.115376,0.097413,0.53836,0.20947,0.55,high,0.051752,0.020883,0.072635,0
2026-07-26T05:30:46.256940,03/27 18:15,15.17,52.0,24.21,23.36,25.12,20.0,27.0,0.3764,0.094094,0.167435,0.094094,0.031029,0.118352,0.098644,0.324129,0.212446,0.55,high,0.051752,0.021422,0.073173,0
2026-07-26T05:31:05.080178,03/27 19:15,13.62,26.0,22.69,22.0,23.82,20.0,26.0,0.3764,0.094094,0.142147,0.094094,0.026545,0.143049,0.115298,0.189574,0.237143,0.55,high,0.051752,0.025892,0.077644,0
2026-07-26T05:31:05.104690,03/27 20:15,13.08,0.0,,,,20.0,26.0,0.3764,0.094094,0.126129,0.094094,0.022019,0.178512,0.139365,0.102729,0.272606,0.55,high,0.051752,0.032311,0.084062,0
2026-07-26T05:31:05.124746,03/27 21:15,13.75,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T05:31:05.142405,03/27 22:15,13.3,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T05:31:05.160820,03/27 23:15,13.18,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T05:31:05.177955,03/28 00:15,13.08,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:31:23.051797,03/28 01:15,14.03,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:31:23.072796,03/28 02:15,14.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:31:23.091798,03/28 03:15,13.05,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:31:23.108796,03/28 04:15,7.08,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:31:23.126796,03/28 05:15,6.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:31:23.144797,03/28 06:15,6.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:31:41.877195,03/28 07:15,6.37,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002448,0.843168,0.648724,0.0,0.937262,0.43,moderate,0.04046,0.152613,0.193074,0
2026-07-26T05:31:41.899198,03/28 08:15,7.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001863,0.675451,0.565664,0.0,0.769545,0.43,moderate,0.04046,0.122257,0.162717,0
2026-07-26T05:31:41.924196,03/28 09:15,7.48,52.0,20.65,20.06,21.79,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001776,0.678784,0.55143,0.0,0.772878,0.43,moderate,0.04046,0.12286,0.16332,0
2026-07-26T05:31:41.949196,03/28 10:23,7.75,52.0,22.11,21.43,23.31,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001251,0.526947,0.450515,0.0,0.621041,0.3,low,0.028228,0.095377,0.123606,0
2026-07-26T05:31:41.969197,03/28 11:15,6.1,52.0,22.93,22.26,23.94,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002154,0.817552,0.609794,0.0,0.911646,0.3,low,0.028228,0.147977,0.176205,0
2026-07-26T05:31:41.989652,03/28 12:15,5.82,41.6,23.13,22.49,24.09,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002067,0.739442,0.59703,0.0,0.833536,0.3,low,0.028228,0.133839,0.162067,0
2026-07-26T05:32:01.344227,03/28 13:15,5.15,20.8,22.78,22.22,23.69,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00267,0.868317,0.675165,0.0,0.962411,0.3,low,0.028228,0.157165,0.185394,0
2026-07-26T05:32:01.365721,03/28 14:15,5.6,41.6,23.09,22.49,24.17,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.002236,0.752888,0.620855,0.0,0.846982,0.3,low,0.028228,0.136273,0.164501,0
2026-07-26T05:32:01.384722,03/28 15:15,5.87,52.0,23.12,22.48,24.38,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.0022,0.76308,0.616037,0.0,0.857174,0.3,low,0.028228,0.138117,0.166346,0
2026-07-26T05:32:01.403723,03/28 16:15,6.83,52.0,23.11,22.5,24.4,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001639,0.626007,0.527588,0.0,0.720101,0.55,high,0.051752,0.113307,0.165059,0
2026-07-26T05:32:01.423722,03/28 17:15,7.2,52.0,22.66,21.97,24.15,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001433,0.591389,0.488568,0.0,0.685483,0.55,high,0.051752,0.107041,0.158793,0
2026-07-26T05:32:01.443721,03/28 18:15,7.35,52.0,22.46,21.69,24.1,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001444,0.608802,0.49082,0.0,0.702896,0.55,high,0.051752,0.110193,0.161945,0
2026-07-26T05:32:21.190454,03/28 19:15,7.65,26.0,21.25,20.6,22.83,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00127,0.552375,0.454771,0.0,0.646469,0.55,high,0.051752,0.09998,0.151732,0
2026-07-26T05:32:21.212450,03/28 20:15,7.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002721,0.408122,0.596538,0.0,0.502216,0.55,high,0.051752,0.07387,0.125622,0
2026-07-26T05:32:21.234454,03/28 21:15,7.35,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000207,0.114233,0.105822,0.0,0.208327,0.4,moderate,0.037638,0.020676,0.058314,0
2026-07-26T05:32:21.256452,03/28 22:15,8.07,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000625,0.440669,0.33632,0.0,0.534763,0.4,moderate,0.037638,0.079761,0.117399,0
2026-07-26T05:32:21.273456,03/28 23:15,9.18,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000735,0.5618,0.4377,0.0,0.655894,0.4,moderate,0.037638,0.101686,0.139323,0
2026-07-26T05:32:21.292450,03/29 00:15,10.15,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000768,0.596257,0.471261,0.0,0.690351,0.34,low,0.031992,0.107923,0.139914,0
2026-07-26T05:32:39.505294,03/29 01:15,10.45,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:32:39.527295,03/29 02:15,9.72,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:32:39.546291,03/29 03:15,8.62,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:32:39.564296,03/29 04:15,7.52,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:32:39.583292,03/29 05:15,6.43,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:32:39.602290,03/29 06:15,5.72,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:32:57.959150,03/29 07:15,6.37,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004952,0.079792,0.502185,0.0,0.173886,0.43,moderate,0.04046,0.014442,0.054903,0
2026-07-26T05:32:57.981152,03/29 08:15,7.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002031,1.010345,0.573015,0.0,1.104439,0.43,moderate,0.04046,0.182872,0.223333,0
2026-07-26T05:32:58.008153,03/29 09:23,9.55,52.0,21.07,20.53,21.85,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000964,0.436566,0.380667,0.0,0.53066,0.43,moderate,0.04046,0.079018,0.119479,0
2026-07-26T05:32:58.031385,03/29 10:23,10.43,52.0,22.69,22.05,23.49,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000721,0.362096,0.313,0.0,0.45619,0.3,low,0.028228,0.065539,0.093768,0
2026-07-26T05:32:58.051371,03/29 11:23,11.97,52.0,23.63,22.98,24.26,18.0,29.0,0.3764,0.094094,0.114642,0.094094,0.017247,0.183578,0.173955,0.015678,0.277672,0.3,low,0.028228,0.033228,0.061456,0
2026-07-26T05:32:58.069364,03/29 12:15,12.93,41.6,24.01,23.38,24.56,18.0,29.0,0.3764,0.094094,0.123007,0.094094,0.020497,0.176042,0.158856,0.102513,0.270136,0.3,low,0.028228,0.031864,0.060092,0
2026-07-26T05:33:17.890350,03/29 13:15,13.3,20.8,23.87,23.3,24.47,20.0,27.0,0.3764,0.094094,0.13148,0.094094,0.02379,0.166543,0.146298,0.14189,0.260637,0.3,low,0.028228,0.030144,0.058372,0
2026-07-26T05:33:17.912351,03/29 14:15,12.63,41.6,24.3,23.72,24.88,20.0,27.0,0.3764,0.094094,0.133154,0.094094,0.029231,0.153846,0.13344,0.14185,0.24794,0.3,low,0.028228,0.027846,0.056074,0
2026-07-26T05:33:17.931916,03/29 15:15,9.75,52.0,24.3,23.74,25.03,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00038,0.249491,0.194236,0.0,0.343585,0.3,low,0.028228,0.045158,0.073386,0
2026-07-26T05:33:17.950913,03/29 16:15,6.8,52.0,23.77,23.15,24.9,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001282,0.698175,0.458153,0.0,0.792269,0.55,high,0.051752,0.12637,0.178121,0
2026-07-26T05:33:17.970919,03/29 17:15,5.45,52.0,23.02,22.44,24.38,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001998,0.797291,0.587064,0.0,0.891385,0.55,high,0.051752,0.14431,0.196061,0
2026-07-26T05:33:17.987915,03/29 18:15,4.85,52.0,22.6,21.96,24.23,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.002391,0.819988,0.641511,0.0,0.914082,0.55,high,0.051752,0.148418,0.20017,0
2026-07-26T05:33:37.792887,03/29 19:15,4.28,26.0,21.19,20.61,22.81,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002897,0.029461,0.706891,0.0,0.123555,0.55,high,0.051752,0.005332,0.057084,0
2026-07-26T05:33:37.818894,03/29 20:15,3.75,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005709,2.258762,1.127097,0.0,2.352856,0.55,high,0.051752,0.408836,0.460588,0
2026-07-26T05:33:37.840880,03/29 21:15,3.02,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000664,0.414731,0.398393,0.0,0.508825,0.4,moderate,0.037638,0.075066,0.112704,0
2026-07-26T05:33:37.859884,03/29 22:15,2.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001361,0.950835,0.743394,0.0,1.044929,0.4,moderate,0.037638,0.172101,0.209739,0
2026-07-26T05:33:37.882884,03/29 23:15,2.08,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001707,1.166094,0.929832,0.0,1.260188,0.4,moderate,0.037638,0.211063,0.248701,0
2026-07-26T05:33:37.906880,03/30 00:15,1.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002191,1.432243,1.136509,0.0,1.526337,0.34,low,0.031992,0.259236,0.291228,0
2026-07-26T05:33:56.263123,03/30 01:15,1.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:33:56.284128,03/30 02:15,1.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:33:56.304122,03/30 03:15,1.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T05:33:56.322125,03/30 04:15,1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000178,0.122302,0.139076,0.0,0.216396,0.34,low,0.031992,0.022137,0.054129,0
2026-07-26T05:33:56.339121,03/30 05:15,1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000255,0.19576,0.194681,0.0,0.289854,0.34,low,0.031992,0.035433,0.067425,0
2026-07-26T05:33:56.359122,03/30 06:15,1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000192,0.158303,0.147688,0.0,0.252397,0.43,moderate,0.04046,0.028653,0.069113,0
2026-07-26T05:34:14.997501,03/30 07:15,1.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,7.6e-05,0.065096,0.058819,0.0,0.15919,0.43,moderate,0.04046,0.011782,0.052243,0
2026-07-26T05:34:15.019496,03/30 08:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:34:15.040494,03/30 09:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:34:15.059499,03/30 10:15,2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:34:15.078497,03/30 11:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:34:15.098497,03/30 12:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:34:33.724516,03/30 13:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:34:33.747518,03/30 14:15,1.42,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:34:33.769425,03/30 15:15,0.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:34:33.793421,03/30 16:15,1.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:34:33.814432,03/30 17:15,2.48,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:34:33.834486,03/30 18:15,3.02,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:34:52.798871,03/30 19:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:34:52.821576,03/30 20:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,1.7e-05,0.014256,0.014236,0.0,0.10835,0.55,high,0.051752,0.00258,0.054332,0
2026-07-26T05:34:52.842574,03/30 21:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000114,0.100215,0.09179,0.0,0.194309,0.4,moderate,0.037638,0.018139,0.055777,0
2026-07-26T05:34:52.861576,03/30 22:15,2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000154,0.13783,0.12047,0.0,0.231924,0.4,moderate,0.037638,0.024947,0.062585,0
2026-07-26T05:34:52.879589,03/30 23:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00021,0.191733,0.161301,0.0,0.285827,0.4,moderate,0.037638,0.034704,0.072341,0
2026-07-26T05:34:52.898594,03/31 00:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000249,0.230057,0.187923,0.0,0.324151,0.34,low,0.031992,0.04164,0.073632,0
2026-07-26T05:35:11.861666,03/31 01:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000314,0.29129,0.233833,0.0,0.385384,0.34,low,0.031992,0.052723,0.084715,0
2026-07-26T05:35:11.882671,03/31 02:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000363,0.334563,0.266535,0.0,0.428657,0.34,low,0.031992,0.060556,0.092548,0
2026-07-26T05:35:11.900669,03/31 03:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000381,0.348535,0.277254,0.0,0.442629,0.34,low,0.031992,0.063085,0.095077,0
2026-07-26T05:35:11.920667,03/31 04:15,1.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000431,0.391581,0.310294,0.0,0.485675,0.34,low,0.031992,0.070876,0.102868,0
2026-07-26T05:35:11.939667,03/31 05:15,2.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00033,0.299366,0.243438,0.0,0.39346,0.34,low,0.031992,0.054185,0.086177,0
2026-07-26T05:35:11.956666,03/31 06:15,2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000284,0.259012,0.211316,0.0,0.353106,0.43,moderate,0.04046,0.046881,0.087342,0
2026-07-26T05:35:30.675703,03/31 07:15,3.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,7.5e-05,0.06893,0.053734,0.0,0.163024,0.43,moderate,0.04046,0.012476,0.052937,0
2026-07-26T05:35:30.698032,03/31 08:15,4.03,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:35:30.718031,03/31 09:15,4.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:35:30.737026,03/31 10:15,6.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:35:30.757026,03/31 11:15,6.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:35:30.774024,03/31 12:15,7.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:35:49.038294,03/31 13:15,5.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:35:49.059283,03/31 14:15,4.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:35:49.079282,03/31 15:15,4.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:35:49.097281,03/31 16:15,2.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:35:49.115282,03/31 17:15,0.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:35:49.133284,03/31 18:15,0.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:36:07.103299,03/31 19:15,0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000183,0.168866,0.141627,0.0,0.26296,0.55,high,0.051752,0.030565,0.082316,0
2026-07-26T05:36:07.125291,03/31 20:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000289,0.270384,0.220754,0.0,0.364478,0.55,high,0.051752,0.04894,0.100691,0
2026-07-26T05:36:07.147288,03/31 21:15,-0.03,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000449,0.415427,0.323373,0.0,0.509521,0.4,moderate,0.037638,0.075192,0.11283,0
2026-07-26T05:36:07.169290,03/31 22:15,-0.18,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000489,0.443488,0.349559,0.0,0.537582,0.4,moderate,0.037638,0.080271,0.117909,0
2026-07-26T05:36:07.188295,03/31 23:15,-0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000512,0.45825,0.363811,0.0,0.552344,0.4,moderate,0.037638,0.082943,0.120581,0
2026-07-26T05:36:07.209289,04/01 00:15,-0.67,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000515,0.456757,0.365694,0.0,0.550851,0.34,low,0.031992,0.082673,0.114665,0
2026-07-26T05:36:24.420987,04/01 01:15,-0.95,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:36:24.439985,04/01 02:15,-1.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:36:24.458986,04/01 03:15,-1.47,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:36:24.475982,04/01 04:15,-1.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:36:24.494981,04/01 05:15,-2.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:36:24.513980,04/01 06:23,-2.37,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T05:36:41.923446,04/01 07:23,-0.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002877,1.51921,1.216349,0.0,1.613304,0.43,moderate,0.04046,0.274977,0.315437,0
2026-07-26T05:36:41.946444,04/01 08:23,1.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002132,1.093826,0.867453,0.0,1.18792,0.43,moderate,0.04046,0.197983,0.238443,0
2026-07-26T05:36:41.969444,04/01 09:23,2.62,52.0,21.24,19.65,23.93,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001718,0.843474,0.682737,0.0,0.937568,0.43,moderate,0.04046,0.152669,0.193129,1
2026-07-26T05:36:41.989443,04/01 10:23,3.9,52.0,22.8,21.07,25.04,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001947,0.22159,0.520415,0.0,0.315684,0.3,low,0.028228,0.040108,0.068336,0
2026-07-26T05:36:42.008443,04/01 11:23,4.03,52.0,23.19,21.72,24.27,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003534,0.319388,0.495005,0.0,0.413482,0.3,low,0.028228,0.057809,0.086037,0
2026-07-26T05:36:42.024444,04/01 12:15,4.4,41.6,23.0,21.72,24.28,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004956,0.054359,0.403246,0.0,0.148453,0.3,low,0.028228,0.009839,0.038067,0
2026-07-26T05:37:00.547103,04/01 13:15,4.0,20.8,22.15,20.97,23.77,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00495,0.080097,0.294283,0.0,0.174191,0.3,low,0.028228,0.014498,0.042726,0
2026-07-26T05:37:00.568102,04/01 14:15,2.25,41.6,22.48,21.34,24.27,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003896,1.55671,0.560213,0.0,1.650804,0.3,low,0.028228,0.281765,0.309993,0
2026-07-26T05:37:00.587104,04/01 15:15,0.6,52.0,22.41,21.32,24.51,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00178,1.081928,0.73093,0.0,1.176022,0.3,low,0.028228,0.195829,0.224057,0
2026-07-26T05:37:00.605101,04/01 16:15,0.6,52.0,21.95,20.92,24.37,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001686,0.92994,0.734014,0.0,1.024034,0.55,high,0.051752,0.168319,0.220071,0
2026-07-26T05:37:00.624103,04/01 17:15,0.6,52.0,21.47,20.53,23.95,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001707,0.924131,0.740852,0.0,1.018225,0.55,high,0.051752,0.167268,0.219019,0
2026-07-26T05:37:00.643237,04/01 18:15,0.6,52.0,21.22,20.29,23.78,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001734,0.931197,0.747724,0.0,1.025291,0.55,high,0.051752,0.168547,0.220298,0
2026-07-26T05:37:20.095322,04/01 19:15,0.72,26.0,20.48,20.0,22.38,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001999,1.125244,0.925361,0.0,1.219338,0.55,high,0.051752,0.203669,0.255421,0
2026-07-26T05:37:20.119325,04/01 20:15,1.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002966,1.870649,1.509435,0.0,1.964743,0.55,high,0.051752,0.338587,0.390339,0
2026-07-26T05:37:20.138667,04/01 21:15,1.25,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:37:20.156917,04/01 22:15,1.7,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:37:20.173193,04/01 23:15,1.82,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:37:20.191193,04/02 00:15,2.2,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:37:38.441632,04/02 01:15,2.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:37:38.465630,04/02 02:15,2.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:37:38.488629,04/02 03:15,2.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:37:38.508629,04/02 04:15,2.35,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:37:38.527628,04/02 05:15,2.92,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:37:38.545627,04/02 06:15,3.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T05:37:55.547922,04/02 07:15,3.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002043,1.1236,0.882678,0.0,1.217694,0.43,moderate,0.04046,0.203372,0.243832,0
2026-07-26T05:37:55.569914,04/02 08:15,3.57,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001811,0.695247,0.699012,0.0,0.789341,0.43,moderate,0.04046,0.12584,0.1663,0
2026-07-26T05:37:55.593913,04/02 09:23,4.7,52.0,20.51,19.69,21.53,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00402,0.03991,0.512402,0.0,0.134004,0.43,moderate,0.04046,0.007224,0.047684,1
2026-07-26T05:37:55.615914,04/02 10:23,5.72,52.0,21.99,21.0,23.18,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001029,0.574762,0.396511,0.0,0.668856,0.3,low,0.028228,0.104032,0.13226,0
2026-07-26T05:37:55.637913,04/02 11:23,6.1,52.0,22.7,21.69,23.93,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000763,0.418591,0.335771,0.0,0.512685,0.3,low,0.028228,0.075765,0.103993,0
2026-07-26T05:37:55.655916,04/02 12:15,6.1,41.6,22.7,21.71,24.09,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000712,0.398062,0.322445,0.0,0.492156,0.3,low,0.028228,0.072049,0.100277,0
2026-07-26T05:38:14.674517,04/02 13:15,6.25,20.8,22.44,21.53,23.75,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000686,0.388033,0.314618,0.0,0.482127,0.3,low,0.028228,0.070234,0.098462,0
2026-07-26T05:38:14.697519,04/02 14:15,6.55,41.6,22.81,21.85,24.29,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000525,0.306508,0.259354,0.0,0.400602,0.3,low,0.028228,0.055478,0.083706,0
2026-07-26T05:38:14.719516,04/02 15:15,5.82,52.0,22.89,21.89,24.56,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00064,0.377627,0.299791,0.0,0.471721,0.3,low,0.028228,0.06835,0.096579,0
2026-07-26T05:38:14.739515,04/02 16:15,4.72,52.0,22.6,21.56,24.48,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000913,0.509542,0.383751,0.0,0.603636,0.55,high,0.051752,0.092227,0.143979,0
2026-07-26T05:38:14.757516,04/02 17:15,3.9,52.0,22.09,21.05,24.14,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001802,0.216522,0.471303,0.0,0.310616,0.55,high,0.051752,0.03919,0.090942,0
2026-07-26T05:38:14.776519,04/02 18:15,3.62,52.0,21.82,20.77,24.01,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003056,0.303612,0.474978,0.0,0.397706,0.55,high,0.051752,0.054954,0.106705,0
2026-07-26T05:38:32.456903,04/02 19:15,2.92,26.0,20.68,20.0,22.64,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002655,1.393554,0.627992,0.0,1.487648,0.55,high,0.051752,0.252233,0.303985,0
2026-07-26T05:38:32.480895,04/02 20:15,3.17,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002206,1.436629,1.113397,0.0,1.530723,0.55,high,0.051752,0.26003,0.311782,0
2026-07-26T05:38:32.502895,04/02 21:15,2.65,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:38:32.522900,04/02 22:15,2.2,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:38:32.540895,04/02 23:15,1.93,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:38:32.557893,04/03 00:15,0.83,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:38:50.670442,04/03 01:15,0.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:38:50.692442,04/03 02:15,-0.15,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:38:50.711440,04/03 03:15,-0.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:38:50.728440,04/03 04:15,-0.72,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:38:50.745443,04/03 05:15,-0.98,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:38:50.761439,04/03 06:23,-0.45,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T05:39:07.641323,04/03 07:15,0.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002521,1.351042,1.077513,0.0,1.445136,0.43,moderate,0.04046,0.244539,0.284999,0
2026-07-26T05:39:07.662327,04/03 08:15,1.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002241,1.199161,0.960225,0.0,1.293255,0.43,moderate,0.04046,0.217048,0.257509,0
2026-07-26T05:39:07.683317,04/03 09:15,2.2,52.0,19.99,19.32,21.4,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001753,0.834225,0.690016,0.0,0.928319,0.43,moderate,0.04046,0.150995,0.191455,1
2026-07-26T05:39:07.708320,04/03 10:15,2.48,52.0,21.32,20.42,22.96,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001677,0.834751,0.673125,0.0,0.928845,0.3,low,0.028228,0.15109,0.179318,0
2026-07-26T05:39:07.727317,04/03 11:15,3.3,52.0,22.02,21.09,23.62,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001698,0.425779,0.570592,0.0,0.519873,0.3,low,0.028228,0.077066,0.105294,0
2026-07-26T05:39:07.746315,04/03 12:15,3.57,41.6,22.24,21.31,23.8,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002231,0.522572,0.55689,0.0,0.616666,0.3,low,0.028228,0.094586,0.122814,0
2026-07-26T05:39:25.995214,04/03 13:15,4.12,20.8,22.0,21.1,23.46,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003585,0.040031,0.462174,0.0,0.134125,0.3,low,0.028228,0.007246,0.035474,0
2026-07-26T05:39:26.017215,04/03 14:15,3.45,41.6,22.85,22.04,24.11,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004567,0.885661,0.537511,0.0,0.979755,0.3,low,0.028228,0.160305,0.188533,0
2026-07-26T05:39:26.038359,04/03 15:15,3.75,52.0,23.45,22.4,24.54,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003615,0.339793,0.47491,0.0,0.433887,0.3,low,0.028228,0.061503,0.089731,0
2026-07-26T05:39:26.059365,04/03 16:15,3.02,52.0,23.65,22.28,24.68,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003161,0.78191,0.508327,0.0,0.876004,0.55,high,0.051752,0.141526,0.193277,0
2026-07-26T05:39:26.078360,04/03 17:15,2.2,52.0,23.38,21.82,24.52,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001778,1.146655,0.587478,0.0,1.240749,0.55,high,0.051752,0.207545,0.259296,0
2026-07-26T05:39:26.097361,04/03 18:15,2.08,52.0,22.92,21.38,24.47,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001343,0.786438,0.585779,0.0,0.880532,0.55,high,0.051752,0.142345,0.194097,0
2026-07-26T05:39:44.359557,04/03 19:15,1.55,26.0,21.25,20.17,23.09,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001448,0.807371,0.639142,0.0,0.901465,0.55,high,0.051752,0.146134,0.197886,0
2026-07-26T05:39:44.384693,04/03 20:23,1.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002154,1.296099,1.088744,0.0,1.390193,0.55,high,0.051752,0.234594,0.286346,0
2026-07-26T05:39:44.405886,04/03 21:15,0.98,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:39:44.422920,04/03 22:15,0.45,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:39:44.438881,04/03 23:15,0.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:39:44.455967,04/04 00:15,-0.15,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:40:01.654813,04/04 01:15,-0.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:40:01.674813,04/04 02:15,-0.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:40:01.692820,04/04 03:15,-0.72,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:40:01.710811,04/04 04:15,-1.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:40:01.730812,04/04 05:15,-1.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:40:01.746811,04/04 06:23,-0.98,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T05:40:19.766078,04/04 07:15,-0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002623,1.390831,1.110698,0.0,1.484925,0.43,moderate,0.04046,0.25174,0.292201,0
2026-07-26T05:40:19.790077,04/04 08:23,0.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002333,1.202012,0.959257,0.0,1.296106,0.43,moderate,0.04046,0.217564,0.258025,0
2026-07-26T05:40:19.815078,04/04 09:23,0.72,52.0,20.85,19.67,22.4,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001997,0.997206,0.806466,0.0,1.0913,0.43,moderate,0.04046,0.180494,0.220955,1
2026-07-26T05:40:19.842075,04/04 10:23,1.38,52.0,22.42,20.92,23.98,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001788,0.914255,0.742788,0.0,1.008349,0.3,low,0.028228,0.16548,0.193708,0
2026-07-26T05:40:19.864076,04/04 11:15,2.2,52.0,22.68,21.37,24.01,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001509,0.78733,0.636451,0.0,0.881424,0.3,low,0.028228,0.142507,0.170735,0
2026-07-26T05:40:19.884446,04/04 12:15,2.08,41.6,22.51,21.33,24.11,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001462,0.772659,0.625369,0.0,0.866753,0.3,low,0.028228,0.139851,0.168079,0
2026-07-26T05:40:39.263855,04/04 13:15,1.7,20.8,21.95,20.92,23.66,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001532,0.818481,0.661137,0.0,0.912575,0.3,low,0.028228,0.148145,0.176373,0
2026-07-26T05:40:39.283849,04/04 14:15,1.55,41.6,22.26,21.2,24.13,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001519,0.815713,0.657985,0.0,0.909807,0.3,low,0.028228,0.147644,0.175872,0
2026-07-26T05:40:39.301852,04/04 15:15,0.98,52.0,22.34,21.26,24.36,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001613,0.870718,0.701949,0.0,0.964812,0.3,low,0.028228,0.1576,0.185828,0
2026-07-26T05:40:39.319847,04/04 16:15,0.45,52.0,22.13,21.05,24.27,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001705,0.92051,0.740408,0.0,1.014604,0.55,high,0.051752,0.166612,0.218364,0
2026-07-26T05:40:39.338623,04/04 17:15,0.0,52.0,21.75,20.75,23.93,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001834,0.983687,0.7893,0.0,1.077781,0.55,high,0.051752,0.178047,0.229799,0
2026-07-26T05:40:39.355910,04/04 18:15,0.0,52.0,21.53,20.53,23.83,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001846,0.985425,0.792425,0.0,1.079519,0.55,high,0.051752,0.178362,0.230114,0
