timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T05:40:57.678083,04/04 19:15,-0.15,26.0,20.53,20.0,22.46,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002025,1.112997,0.905986,0.0,1.207091,0.55,high,0.051752,0.201452,0.253204,0
2026-07-26T05:40:57.700087,04/04 20:15,-0.6,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003264,2.014979,1.62296,0.0,2.109073,0.55,high,0.051752,0.364711,0.416463,0
2026-07-26T05:40:57.720081,04/04 21:15,-0.88,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:40:57.738081,04/04 22:15,-1.55,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:40:57.755081,04/04 23:15,-1.8,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:40:57.772081,04/05 00:15,-3.75,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:41:14.740592,04/05 01:15,-3.45,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:41:14.759592,04/05 02:15,-3.75,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:41:14.777600,04/05 03:15,-3.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:41:14.795592,04/05 04:15,-3.45,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:41:14.812186,04/05 05:15,-3.9,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:41:14.829191,04/05 06:15,-3.47,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T05:41:31.346219,04/05 07:15,-1.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003205,1.664988,1.33041,0.0,1.759082,0.43,moderate,0.04046,0.301363,0.341823,0
2026-07-26T05:41:31.367222,04/05 08:15,0.42,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002413,1.239328,0.991077,0.0,1.333422,0.43,moderate,0.04046,0.224318,0.264779,0
2026-07-26T05:41:31.392217,04/05 09:23,2.1,52.0,20.75,19.63,22.1,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001835,0.904283,0.728873,0.0,0.998377,0.43,moderate,0.04046,0.163675,0.204136,1
2026-07-26T05:41:31.411219,04/05 10:23,3.17,52.0,22.35,20.99,23.58,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001714,0.434042,0.57767,0.0,0.528136,0.3,low,0.028228,0.078562,0.10679,0
2026-07-26T05:41:31.431217,04/05 11:23,2.92,52.0,22.87,21.66,23.96,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002019,0.731208,0.593505,0.0,0.825302,0.3,low,0.028228,0.132349,0.160577,0
2026-07-26T05:41:31.447221,04/05 12:15,3.57,41.6,22.94,21.87,24.14,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001979,0.504417,0.539963,0.0,0.598511,0.3,low,0.028228,0.091299,0.119528,0
2026-07-26T05:41:50.305025,04/05 13:15,4.55,20.8,22.55,21.58,23.81,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003121,0.039039,0.444904,0.0,0.133133,0.3,low,0.028228,0.007066,0.035294,0
2026-07-26T05:41:50.326026,04/05 14:15,4.85,41.6,22.71,21.69,24.31,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001004,0.608393,0.390549,0.0,0.702487,0.3,low,0.028228,0.110119,0.138347,0
2026-07-26T05:41:50.344022,04/05 15:15,4.55,52.0,22.75,21.72,24.54,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001092,0.02365,0.432693,0.0,0.117744,0.3,low,0.028228,0.004281,0.032509,0
2026-07-26T05:41:50.363021,04/05 16:15,4.45,52.0,22.75,21.82,24.48,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00097,0.521627,0.38356,0.0,0.615721,0.55,high,0.051752,0.094414,0.146166,0
2026-07-26T05:41:50.379021,04/05 17:15,2.65,52.0,22.34,21.46,24.18,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00207,0.815282,0.556008,0.0,0.909376,0.55,high,0.051752,0.147566,0.199318,0
2026-07-26T05:41:50.397022,04/05 18:15,2.2,52.0,22.27,21.12,24.11,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001574,0.94292,0.603606,0.0,1.037014,0.55,high,0.051752,0.170669,0.22242,0
2026-07-26T05:42:07.725952,04/05 19:15,1.8,26.0,20.85,20.01,22.77,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001443,0.798728,0.615538,0.0,0.892822,0.55,high,0.051752,0.14457,0.196321,0
2026-07-26T05:42:07.750947,04/05 20:15,0.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002559,1.592705,1.303835,0.0,1.686799,0.55,high,0.051752,0.28828,0.340031,0
2026-07-26T05:42:07.769944,04/05 21:15,0.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:42:07.788940,04/05 22:15,-0.28,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:42:07.807936,04/05 23:15,-1.38,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:42:07.826937,04/06 00:15,-2.2,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:42:25.232752,04/06 01:15,-2.35,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:42:25.251744,04/06 02:15,-2.65,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:42:25.270751,04/06 03:15,-2.35,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:42:25.286743,04/06 04:15,-2.92,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:42:25.304743,04/06 05:15,-3.17,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:42:25.321743,04/06 06:23,-2.25,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T05:42:42.665299,04/06 07:20,-0.02,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T05:42:42.688302,04/06 08:20,1.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T05:42:42.711297,04/06 09:23,2.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T05:42:42.731296,04/06 10:15,3.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T05:42:42.749303,04/06 11:15,4.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T05:42:42.767337,04/06 12:23,4.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T05:43:00.696534,04/06 13:23,5.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T05:43:00.720524,04/06 14:15,6.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T05:43:00.741524,04/06 15:23,5.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T05:43:00.760527,04/06 16:15,5.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T05:43:00.778950,04/06 17:15,5.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T05:43:00.799959,04/06 18:23,3.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T05:43:18.967106,04/06 19:23,1.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T05:43:18.987114,04/06 20:15,0.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T05:43:19.007107,04/06 21:15,1.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:43:19.025108,04/06 22:15,2.48,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:43:19.043790,04/06 23:15,3.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:43:19.060226,04/07 00:15,2.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:43:36.287104,04/07 01:15,2.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:43:36.307099,04/07 02:15,2.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:43:36.324100,04/07 03:15,2.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:43:36.342097,04/07 04:15,2.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:43:36.360097,04/07 05:15,2.92,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:43:36.376096,04/07 06:15,3.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T05:43:53.210998,04/07 07:15,2.52,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T05:43:53.230000,04/07 08:15,1.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T05:43:53.249999,04/07 09:15,1.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T05:43:53.268003,04/07 10:15,2.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T05:43:53.284998,04/07 11:15,3.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T05:43:53.302002,04/07 12:15,4.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T05:44:09.886741,04/07 13:15,5.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T05:44:09.904740,04/07 14:15,5.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T05:44:09.922740,04/07 15:15,6.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T05:44:09.941740,04/07 16:15,6.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T05:44:09.958739,04/07 17:15,6.83,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T05:44:09.975739,04/07 18:15,7.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T05:44:27.817594,04/07 19:15,7.92,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T05:44:27.836590,04/07 20:15,8.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T05:44:27.855595,04/07 21:15,8.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:44:27.874593,04/07 22:15,9.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:44:27.893590,04/07 23:15,9.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:44:27.911779,04/08 00:15,9.28,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:44:45.198594,04/08 01:15,8.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:44:45.218587,04/08 02:15,8.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:44:45.237585,04/08 03:15,8.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:44:45.254586,04/08 04:15,8.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:44:45.272587,04/08 05:15,8.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:44:45.293586,04/08 06:15,8.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T05:45:03.240393,04/08 07:15,9.03,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000321,0.025792,0.168697,0.0,0.119886,0.43,moderate,0.04046,0.004668,0.045129,0
2026-07-26T05:45:03.262395,04/08 08:15,9.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000285,0.023979,0.12566,0.0,0.118073,0.43,moderate,0.04046,0.00434,0.044801,0
2026-07-26T05:45:03.285588,04/08 09:15,9.55,52.0,20.41,19.71,21.71,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00022,0.161858,0.105242,0.0,0.255952,0.43,moderate,0.04046,0.029296,0.069757,1
2026-07-26T05:45:03.304587,04/08 10:15,10.15,52.0,21.68,20.76,23.27,18.0,29.0,0.3764,0.094094,0.0,0.094094,6.9e-05,0.052453,0.040891,0.0,0.146547,0.3,low,0.028228,0.009494,0.037722,0
2026-07-26T05:45:03.323557,04/08 11:15,10.6,52.0,22.21,21.25,23.88,18.0,29.0,0.3764,0.094094,0.110463,0.094094,0.023947,0.0,0.0,0.019588,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:45:03.342559,04/08 12:15,10.72,41.6,22.28,21.3,23.97,18.0,29.0,0.3764,0.094094,0.114386,0.094094,0.034312,0.0,0.0,0.028702,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:45:22.200308,04/08 13:15,11.1,20.8,21.9,20.96,23.57,20.0,27.0,0.3764,0.094094,0.122152,0.094094,0.039279,0.0,0.0,0.07231,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:45:22.220300,04/08 14:15,11.1,41.6,22.37,21.38,24.07,20.0,27.0,0.3764,0.094094,0.123418,0.094094,0.039227,0.0,0.0,0.077506,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:45:22.241727,04/08 15:15,10.97,52.0,22.75,21.7,24.36,20.0,27.0,0.3764,0.094094,0.125494,0.094094,0.044623,0.0,0.0,0.084101,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:45:22.260727,04/08 16:15,10.6,52.0,22.74,21.69,24.37,20.0,27.0,0.3764,0.094094,0.120841,0.094094,0.049255,0.0,0.0,0.050908,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:45:22.279726,04/08 17:15,10.6,52.0,22.38,21.34,24.12,20.0,27.0,0.3764,0.094094,0.121665,0.094094,0.052403,0.0,0.0,0.054799,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:45:22.297727,04/08 18:15,10.17,52.0,22.28,21.2,24.08,20.0,27.0,0.3764,0.094094,0.122003,0.094094,0.053274,0.0,0.0,0.055927,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:45:42.535862,04/08 19:15,8.62,26.0,21.06,20.2,22.78,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000162,0.124798,0.086728,0.0,0.218892,0.55,high,0.051752,0.022588,0.07434,0
2026-07-26T05:45:42.557863,04/08 20:15,7.92,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000762,0.609085,0.448113,0.0,0.703179,0.55,high,0.051752,0.110244,0.161996,0
2026-07-26T05:45:42.577362,04/08 21:15,8.3,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:45:42.592728,04/08 22:15,8.3,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:45:42.610728,04/08 23:15,8.18,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:45:42.628733,04/09 00:15,7.8,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:46:00.266928,04/09 01:15,7.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:46:00.287929,04/09 02:15,7.65,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:46:00.308923,04/09 03:15,7.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:46:00.326924,04/09 04:15,7.08,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:46:00.343926,04/09 05:15,6.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:46:00.361926,04/09 06:15,6.55,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T05:46:17.509127,04/09 07:15,6.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001239,0.020674,0.382445,0.0,0.114768,0.43,moderate,0.04046,0.003742,0.044202,0
2026-07-26T05:46:17.529581,04/09 08:15,5.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003163,0.071896,0.386992,0.0,0.16599,0.43,moderate,0.04046,0.013013,0.053474,0
2026-07-26T05:46:17.550584,04/09 09:15,5.6,52.0,20.36,19.61,21.75,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001132,0.70309,0.403065,0.0,0.797184,0.43,moderate,0.04046,0.127259,0.16772,1
2026-07-26T05:46:17.569581,04/09 10:15,5.87,52.0,21.55,20.58,23.26,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000957,0.522679,0.388817,0.0,0.616773,0.3,low,0.028228,0.094605,0.122833,0
2026-07-26T05:46:17.588587,04/09 11:15,6.55,52.0,22.14,21.13,23.85,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000615,0.342254,0.28994,0.0,0.436348,0.3,low,0.028228,0.061948,0.090176,0
2026-07-26T05:46:17.605580,04/09 12:15,6.52,41.6,22.39,21.38,23.96,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000725,0.411403,0.327039,0.0,0.505497,0.3,low,0.028228,0.074464,0.102692,0
2026-07-26T05:46:35.191425,04/09 13:15,7.92,20.8,22.47,21.52,23.65,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00034,0.202589,0.185332,0.0,0.296683,0.3,low,0.028228,0.036669,0.064897,0
2026-07-26T05:46:35.211425,04/09 14:15,8.45,41.6,23.37,22.55,24.35,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000222,0.140677,0.130956,0.0,0.234771,0.3,low,0.028228,0.025463,0.053691,0
2026-07-26T05:46:35.232425,04/09 15:23,9.18,52.0,24.1,22.91,24.9,20.0,27.0,0.3764,0.094094,0.0,0.094094,9.1e-05,0.060521,0.06117,0.0,0.154615,0.3,low,0.028228,0.010954,0.039183,0
2026-07-26T05:46:35.252423,04/09 16:15,9.57,52.0,24.48,22.96,25.55,20.0,27.0,0.3764,0.094094,0.120274,0.094094,0.061069,0.0,0.0,0.042341,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:46:35.269424,04/09 17:15,8.18,52.0,24.16,22.55,25.07,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000123,0.084363,0.079713,0.0,0.178457,0.55,high,0.051752,0.01527,0.067021,0
2026-07-26T05:46:35.286431,04/09 18:15,7.38,52.0,23.73,22.12,24.91,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000194,0.136459,0.11727,0.0,0.230553,0.55,high,0.051752,0.024699,0.076451,0
2026-07-26T05:46:53.967361,04/09 19:23,5.4,26.0,21.87,20.74,23.45,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000553,0.37721,0.269798,0.0,0.471304,0.55,high,0.051752,0.068275,0.120027,0
2026-07-26T05:46:53.990359,04/09 20:23,3.17,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001917,0.955556,0.608399,0.0,1.04965,0.55,high,0.051752,0.172956,0.224707,0
2026-07-26T05:46:54.018365,04/09 21:15,2.8,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:46:54.037855,04/09 22:15,2.8,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:46:54.053856,04/09 23:15,2.65,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:46:54.070854,04/10 00:15,2.08,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:47:12.073544,04/10 01:15,1.82,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:47:12.095543,04/10 02:15,2.08,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:47:12.115546,04/10 03:15,1.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:47:12.134544,04/10 04:15,1.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:47:12.151205,04/10 05:15,1.82,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:47:12.169197,04/10 06:23,2.9,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T05:47:29.531956,04/10 07:23,5.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002727,0.167366,0.506728,0.0,0.26146,0.43,moderate,0.04046,0.030293,0.070754,0
2026-07-26T05:47:29.556958,04/10 08:23,8.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000889,0.696653,0.252345,0.0,0.790747,0.43,moderate,0.04046,0.126094,0.166555,0
2026-07-26T05:47:29.579954,04/10 09:23,10.43,52.0,21.94,20.14,24.94,18.0,29.0,0.3764,0.094094,0.0,0.094094,9.2e-05,0.071236,0.051112,0.0,0.16533,0.43,moderate,0.04046,0.012894,0.053354,0
2026-07-26T05:47:29.601959,04/10 10:23,12.1,52.0,23.69,21.62,26.87,18.0,29.0,0.3764,0.094094,0.124573,0.094094,0.024703,0.0,0.0,0.111979,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T05:47:29.620956,04/10 11:23,13.58,52.0,24.5,22.48,27.29,18.0,29.0,0.3764,0.094094,0.157982,0.094094,0.058415,0.0,0.0,0.266303,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T05:47:29.644954,04/10 12:23,14.83,41.6,24.65,22.84,26.54,18.0,29.0,0.3764,0.094094,0.178886,0.094094,0.062262,0.0,0.0,0.376134,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T05:47:48.666786,04/10 13:23,16.25,20.8,24.24,22.73,25.04,20.0,27.0,0.3764,0.094094,0.206598,0.094094,0.068552,0.0,0.0,0.524954,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:47:48.688790,04/10 14:15,16.82,41.6,24.69,23.5,25.22,20.0,27.0,0.3764,0.094094,0.215267,0.094094,0.04926,0.0,0.0,0.58514,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:47:48.709782,04/10 15:23,17.35,52.0,25.2,24.36,26.17,20.0,27.0,0.3764,0.094094,0.226295,0.094094,0.054081,0.0,0.0,0.639338,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T05:47:48.728785,04/10 16:15,17.53,52.0,25.46,24.07,26.71,20.0,27.0,0.3764,0.094094,0.23716,0.094094,0.056756,0.0,0.0,0.694824,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T05:47:48.746784,04/10 17:15,16.42,52.0,25.17,23.51,26.38,20.0,27.0,0.3764,0.094094,0.22421,0.094094,0.06946,0.0,0.0,0.612488,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T05:47:48.765787,04/10 18:15,15.02,52.0,24.66,23.03,25.54,20.0,27.0,0.3764,0.094094,0.207496,0.094094,0.067768,0.0,0.0,0.523927,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:48:07.000175,04/10 19:23,13.18,26.0,22.69,21.5,23.89,20.0,26.0,0.3764,0.094094,0.170784,0.094094,0.063958,0.0,0.0,0.320077,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:48:07.024174,04/10 20:23,12.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.153844,0.094094,0.038354,0.0,0.0,0.252567,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:48:07.047175,04/10 21:15,12.07,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:48:07.068182,04/10 22:15,11.55,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:48:07.087182,04/10 23:15,11.25,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:48:07.108173,04/11 00:15,11.7,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:48:24.737699,04/11 01:15,11.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:48:24.758698,04/11 02:15,11.42,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:48:24.779696,04/11 03:15,10.72,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:48:24.797701,04/11 04:15,11.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:48:24.815697,04/11 05:15,10.82,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:48:24.833697,04/11 06:23,10.55,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T05:48:42.237808,04/11 07:23,12.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.124618,0.094094,0.020197,0.0,0.0,0.121235,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:48:42.260586,04/11 08:15,14.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.157407,0.094094,0.024772,0.0,0.0,0.299248,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:48:42.284290,04/11 09:23,16.8,52.0,22.6,20.97,24.75,18.0,29.0,0.3764,0.094094,0.188934,0.094094,0.032223,0.0,0.0,0.459961,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:48:42.304012,04/11 10:23,19.17,52.0,24.36,22.52,26.79,18.0,29.0,0.3764,0.094094,0.240284,0.094094,0.067587,0.0,0.0,0.707375,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T05:48:42.322533,04/11 11:23,20.27,52.0,25.12,23.31,27.25,18.0,29.0,0.3764,0.094094,0.263288,0.094094,0.067163,0.0,0.0,0.819694,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T05:48:42.339893,04/11 12:23,21.1,41.6,25.31,23.72,26.64,18.0,29.0,0.3764,0.094094,0.286144,0.094094,0.070985,0.0,0.0,0.928544,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T05:49:01.060044,04/11 13:15,21.53,20.8,24.93,23.62,25.48,20.0,27.0,0.3764,0.094094,0.289832,0.094094,0.075479,0.0,0.0,0.941404,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:49:01.079050,04/11 14:15,23.08,41.6,25.41,24.49,25.99,20.0,27.0,0.3764,0.094094,0.320025,0.094094,0.078668,0.0,0.0,1.08813,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:49:01.099045,04/11 15:23,23.75,52.0,25.82,25.01,26.3,20.0,27.0,0.3764,0.094094,0.342006,0.094094,0.08026,0.0,0.0,1.187774,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T05:49:01.119622,04/11 16:15,23.3,52.0,25.96,24.68,26.58,20.0,27.0,0.3764,0.094094,0.333728,0.094094,0.079395,0.0,0.0,1.148732,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T05:49:01.138062,04/11 17:15,23.03,52.0,25.68,24.14,26.69,20.0,27.0,0.3764,0.094094,0.334243,0.094094,0.079382,0.0,0.0,1.152202,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T05:49:01.156060,04/11 18:15,21.92,52.0,25.23,23.68,26.04,20.0,27.0,0.3764,0.094094,0.315255,0.094094,0.077732,0.0,0.0,1.063045,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T05:49:20.008913,04/11 19:23,20.83,26.0,23.38,22.24,24.09,20.0,25.0,0.3764,0.094094,0.292237,0.094094,0.076125,0.0,0.0,0.952098,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:49:20.035910,04/11 20:23,19.73,0.0,,,,20.0,25.0,0.3764,0.094094,0.269572,0.094094,0.074518,0.0,0.0,0.840218,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:49:20.056909,04/11 21:15,18.9,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:49:20.077909,04/11 22:15,18.75,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:49:20.096909,04/11 23:15,18.3,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:49:20.119910,04/12 00:15,18.3,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:49:38.095040,04/12 01:15,18.45,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:49:38.118048,04/12 02:15,18.75,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:49:38.140040,04/12 03:15,18.03,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:49:38.161039,04/12 04:15,17.07,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:49:38.180125,04/12 05:15,16.42,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:49:38.202166,04/12 06:23,15.6,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T05:49:55.647829,04/12 07:15,15.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.212016,0.094094,0.046177,0.0,0.0,0.573635,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:49:55.671826,04/12 08:15,16.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.228407,0.094094,0.042181,0.0,0.0,0.671583,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:49:55.693831,04/12 09:23,16.55,52.0,21.81,20.91,22.53,18.0,29.0,0.3764,0.094094,0.244935,0.094094,0.046641,0.0,0.0,0.742266,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:49:55.714826,04/12 10:15,16.1,52.0,23.15,22.15,24.05,18.0,29.0,0.3764,0.094094,0.231704,0.094094,0.057242,0.0,0.0,0.659635,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:49:55.733833,04/12 11:15,15.98,52.0,23.73,22.73,24.66,18.0,29.0,0.3764,0.094094,0.234508,0.094094,0.065463,0.0,0.0,0.672904,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:49:55.752827,04/12 12:15,14.9,41.6,23.8,22.81,24.77,18.0,29.0,0.3764,0.094094,0.227106,0.094094,0.071954,0.0,0.0,0.627701,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:50:15.490460,04/12 13:15,12.53,20.8,23.32,22.36,24.39,20.0,27.0,0.3764,0.094094,0.158965,0.094094,0.063342,0.0,0.0,0.252995,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:50:15.510458,04/12 14:15,11.55,41.6,23.59,22.61,24.85,20.0,27.0,0.3764,0.094094,0.143041,0.094094,0.05925,0.0,0.0,0.170124,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:50:15.530457,04/12 15:15,10.97,52.0,23.67,22.67,25.06,20.0,27.0,0.3764,0.094094,0.13524,0.094094,0.059175,0.0,0.0,0.125809,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:50:15.549458,04/12 16:15,10.45,52.0,23.46,22.47,24.97,20.0,27.0,0.3764,0.094094,0.128442,0.094094,0.058833,0.0,0.0,0.086759,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:50:15.568466,04/12 17:15,9.85,52.0,22.91,21.87,24.61,20.0,27.0,0.3764,0.094094,0.119646,0.094094,0.056452,0.0,0.0,0.036656,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:50:15.588457,04/12 18:15,9.12,52.0,22.57,21.48,24.46,20.0,27.0,0.3764,0.094094,0.0,0.094094,2.4e-05,0.01876,0.015533,0.0,0.112854,0.55,high,0.051752,0.003396,0.055147,0
2026-07-26T05:50:33.972800,04/12 19:15,8.3,26.0,21.26,20.38,23.05,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000231,0.183032,0.116457,0.0,0.277126,0.55,high,0.051752,0.033129,0.08488,0
2026-07-26T05:50:33.996798,04/12 20:15,8.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000488,0.394015,0.285416,0.0,0.488109,0.55,high,0.051752,0.071317,0.123068,0
2026-07-26T05:50:34.014799,04/12 21:15,8.75,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:50:34.033800,04/12 22:15,8.45,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:50:34.052798,04/12 23:15,8.75,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:50:34.069798,04/13 00:15,7.9,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:50:51.848223,04/13 01:15,6.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:50:51.869221,04/13 02:15,6.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:50:51.887222,04/13 03:15,6.43,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:50:51.907222,04/13 04:15,5.87,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:50:51.925221,04/13 05:15,6.83,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:50:51.942222,04/13 06:23,7.48,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T05:51:09.415165,04/13 07:20,8.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T05:51:09.439170,04/13 08:20,10.43,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T05:51:09.459165,04/13 09:23,12.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T05:51:09.479179,04/13 10:15,13.58,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T05:51:09.500174,04/13 11:15,14.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T05:51:09.518164,04/13 12:15,15.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T05:51:27.407991,04/13 13:23,16.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T05:51:27.428990,04/13 14:15,16.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T05:51:27.448990,04/13 15:15,16.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T05:51:27.467994,04/13 16:15,15.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T05:51:27.485996,04/13 17:15,14.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T05:51:27.505990,04/13 18:23,12.38,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T05:51:45.977612,04/13 19:15,10.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T05:51:45.998608,04/13 20:15,9.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T05:51:46.018611,04/13 21:15,9.28,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:51:46.037610,04/13 22:15,8.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:51:46.057608,04/13 23:15,8.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:51:46.074608,04/14 00:15,7.52,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:52:03.963051,04/14 01:15,6.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:52:03.985052,04/14 02:15,6.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:52:04.004047,04/14 03:15,6.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:52:04.022052,04/14 04:15,7.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:52:04.041048,04/14 05:15,7.52,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:52:04.059048,04/14 06:23,7.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T05:52:22.003148,04/14 07:20,12.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T05:52:22.026144,04/14 08:20,15.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T05:52:22.049143,04/14 09:23,17.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T05:52:22.070148,04/14 10:23,19.32,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T05:52:22.089145,04/14 11:23,21.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T05:52:22.107144,04/14 12:23,22.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T05:52:40.450737,04/14 13:23,23.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T05:52:40.473072,04/14 14:15,23.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T05:52:40.494062,04/14 15:23,23.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T05:52:40.511357,04/14 16:15,24.02,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T05:52:40.529498,04/14 17:15,24.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T05:52:40.547501,04/14 18:23,23.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T05:52:58.421959,04/14 19:23,22.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T05:52:58.442963,04/14 20:15,21.92,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T05:52:58.460955,04/14 21:15,20.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:52:58.478956,04/14 22:15,20.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:52:58.496544,04/14 23:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:52:58.513839,04/15 00:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:53:16.628402,04/15 01:15,19.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:53:16.650408,04/15 02:15,19.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:53:16.671400,04/15 03:15,18.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:53:16.689402,04/15 04:15,17.53,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:53:16.707402,04/15 05:15,16.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:53:16.725401,04/15 06:23,18.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T05:53:34.173387,04/15 07:23,20.27,0.0,,,,18.0,29.0,0.3764,0.094094,0.324055,0.094094,0.05407,0.0,0.0,1.150717,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:53:34.196372,04/15 08:23,21.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.348576,0.094094,0.056065,0.0,0.0,1.264616,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:53:34.219372,04/15 09:23,23.88,52.0,23.42,21.76,25.66,18.0,29.0,0.3764,0.094094,0.429139,0.094094,0.076247,0.0,0.0,1.626259,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:53:34.242369,04/15 10:23,26.0,52.0,25.17,23.29,27.69,18.0,29.0,0.3764,0.094094,0.503271,0.094094,0.098609,0.0,0.0,1.925608,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T05:53:34.264369,04/15 11:23,27.47,52.0,25.92,24.07,28.13,18.0,29.0,0.3764,0.094094,0.564974,0.094094,0.111356,0.0,0.0,2.176993,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T05:53:34.287368,04/15 12:23,28.73,41.6,26.05,24.4,27.44,18.0,29.0,0.3764,0.094094,0.588272,0.094094,0.112673,0.0,0.0,2.256541,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T05:53:53.412250,04/15 13:15,30.15,20.8,25.73,24.34,26.39,20.0,27.0,0.3764,0.094094,0.602589,0.094094,0.112317,0.0,0.0,2.281893,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T05:53:53.434262,04/15 14:15,30.73,41.6,26.21,25.26,26.9,20.0,27.0,0.3764,0.094094,0.54891,0.094094,0.10451,0.0,0.0,2.037606,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T05:53:53.457260,04/15 15:23,30.98,52.0,26.55,25.86,27.0,20.0,27.0,0.3809,0.095226,0.584226,0.095226,0.103843,0.0,0.0,2.187873,0.095226,0.3,low,0.028568,0.0,0.028568,1
2026-07-26T05:53:53.477270,04/15 16:15,30.45,52.0,26.59,25.53,27.0,20.0,27.0,0.3823,0.095579,0.592436,0.095579,0.102948,0.0,0.0,2.234535,0.095579,0.55,high,0.052568,0.0,0.052568,1
2026-07-26T05:53:53.496559,04/15 17:15,29.73,52.0,26.31,24.98,27.0,20.0,27.0,0.3791,0.094781,0.550818,0.094781,0.10153,0.0,0.0,2.059298,0.094781,0.55,high,0.05213,0.0,0.05213,1
2026-07-26T05:53:53.517570,04/15 18:15,28.47,52.0,25.95,24.5,26.66,20.0,27.0,0.3764,0.094094,0.495665,0.094094,0.099026,0.0,0.0,1.837435,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T05:54:12.456433,04/15 19:23,26.92,26.0,24.09,23.03,24.64,20.0,25.0,0.3764,0.094094,0.494059,0.094094,0.100909,0.0,0.0,1.858158,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:54:12.479434,04/15 20:23,25.98,0.0,,,,20.0,25.0,0.3764,0.094094,0.501709,0.094094,0.10347,0.0,0.0,1.909521,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:54:12.497433,04/15 21:15,25.3,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:54:12.515432,04/15 22:15,24.27,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:54:12.532432,04/15 23:15,23.75,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:54:12.549433,04/16 00:15,23.18,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:54:30.141822,04/16 01:15,22.53,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:54:30.162965,04/16 02:15,21.55,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:54:30.183452,04/16 03:15,21.1,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:54:30.203746,04/16 04:15,20.98,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:54:30.223497,04/16 05:15,20.45,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:54:30.240502,04/16 06:23,20.43,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T05:54:47.871185,04/16 07:23,22.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.42476,0.094094,0.079005,0.0,0.0,1.625407,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:54:47.896177,04/16 08:23,23.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.477917,0.094094,0.081994,0.0,0.0,1.861014,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:54:47.919180,04/16 09:23,24.7,52.0,23.83,21.98,26.49,18.0,29.0,0.3764,0.094094,0.505002,0.094094,0.093197,0.0,0.0,1.958852,0.094094,0.43,moderate,0.04046,0.0,0.04046,1
2026-07-26T05:54:47.942178,04/16 10:23,26.0,52.0,25.44,23.45,28.21,18.0,29.0,0.3764,0.094094,0.561395,0.094094,0.111998,0.0,0.0,2.182593,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T05:54:47.963179,04/16 11:23,27.47,52.0,26.12,24.23,28.4,18.0,29.0,0.3764,0.094094,0.597834,0.094094,0.115364,0.0,0.0,2.320383,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T05:54:47.984181,04/16 12:15,28.73,41.6,26.23,24.59,27.63,18.0,29.0,0.3764,0.094094,0.589345,0.094094,0.112646,0.0,0.0,2.260025,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T05:55:06.238300,04/16 13:15,30.15,20.8,25.83,24.46,26.53,20.0,27.0,0.3764,0.094094,0.615255,0.094094,0.113861,0.0,0.0,2.336109,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T05:55:06.259839,04/16 14:15,30.6,41.6,26.27,25.33,26.99,20.0,27.0,0.3764,0.094094,0.600096,0.094094,0.110907,0.0,0.0,2.257411,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T05:55:06.279356,04/16 15:15,30.45,52.0,26.55,25.91,27.0,20.0,27.0,0.3807,0.095184,0.597955,0.095184,0.106079,0.0,0.0,2.253724,0.095184,0.3,low,0.028555,0.0,0.028555,1
2026-07-26T05:55:06.298354,04/16 16:15,30.0,52.0,26.47,25.57,27.0,20.0,27.0,0.3768,0.0942,0.538779,0.0942,0.103005,0.0,0.0,2.003361,0.0942,0.55,high,0.05181,0.0,0.05181,1
2026-07-26T05:55:06.317838,04/16 17:15,29.73,52.0,25.77,24.88,26.34,20.0,27.0,0.3764,0.094094,0.534737,0.094094,0.103005,0.0,0.0,1.990643,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T05:55:06.336829,04/16 18:15,28.62,52.0,25.26,24.37,25.83,20.0,27.0,0.3764,0.094094,0.493199,0.094094,0.099002,0.0,0.0,1.825471,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:55:25.864080,04/16 19:15,27.38,26.0,23.74,22.93,24.3,20.0,26.0,0.3764,0.094094,0.479895,0.094094,0.0989,0.0,0.0,1.78444,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:55:25.886647,04/16 20:23,25.83,0.0,,,,20.0,26.0,0.3764,0.094094,0.481344,0.094094,0.101031,0.0,0.0,1.815997,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:55:25.907110,04/16 21:15,24.85,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:55:25.925080,04/16 22:15,24.27,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:55:25.943655,04/16 23:15,23.62,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:55:25.960409,04/17 00:15,22.65,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:55:44.330605,04/17 01:15,22.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:55:44.350597,04/17 02:15,22.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:55:44.369595,04/17 03:15,21.38,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:55:44.387595,04/17 04:15,18.9,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:55:44.406594,04/17 05:15,19.02,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:55:44.426596,04/17 06:23,19.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T05:56:01.716507,04/17 07:23,20.73,0.0,,,,18.0,29.0,0.3764,0.094094,0.383818,0.094094,0.072851,0.0,0.0,1.436102,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:56:01.740504,04/17 08:15,21.53,0.0,,,,18.0,29.0,0.3764,0.094094,0.414297,0.094094,0.073898,0.0,0.0,1.580655,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:56:01.764504,04/17 09:23,23.08,52.0,23.42,21.97,24.99,18.0,29.0,0.3764,0.094094,0.487666,0.094094,0.090723,0.0,0.0,1.903556,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:56:01.785509,04/17 10:23,24.17,52.0,24.86,23.42,26.02,18.0,29.0,0.3764,0.094094,0.524245,0.094094,0.107091,0.0,0.0,2.041761,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T05:56:01.807504,04/17 11:23,25.43,52.0,25.71,24.18,27.07,18.0,29.0,0.3764,0.094094,0.529533,0.094094,0.108457,0.0,0.0,2.053005,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T05:56:01.826502,04/17 12:15,26.82,41.6,25.88,24.41,26.84,18.0,29.0,0.3764,0.094094,0.550595,0.094094,0.109415,0.0,0.0,2.120718,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T05:56:20.760888,04/17 13:15,27.47,20.8,25.52,24.24,26.23,20.0,27.0,0.3764,0.094094,0.530652,0.094094,0.105937,0.0,0.0,2.021684,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T05:56:20.782877,04/17 14:15,28.45,41.6,26.02,25.13,26.71,20.0,27.0,0.3764,0.094094,0.580732,0.094094,0.111057,0.0,0.0,2.225526,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T05:56:20.804877,04/17 15:23,28.9,52.0,26.46,25.62,27.0,20.0,27.0,0.3783,0.094577,0.541826,0.094577,0.103108,0.0,0.0,2.045743,0.094577,0.3,low,0.028373,0.0,0.028373,1
2026-07-26T05:56:20.823879,04/17 16:15,28.75,52.0,26.51,25.36,27.0,20.0,27.0,0.3815,0.095372,0.529127,0.095372,0.097565,0.0,0.0,1.99497,0.095372,0.55,high,0.052455,0.0,0.052455,1
2026-07-26T05:56:20.842877,04/17 17:15,28.03,52.0,26.24,24.84,27.0,20.0,27.0,0.3789,0.09473,0.461163,0.09473,0.091914,0.0,0.0,1.691987,0.09473,0.55,high,0.052102,0.0,0.052102,1
2026-07-26T05:56:20.861879,04/17 18:15,26.8,52.0,25.92,24.36,26.79,20.0,27.0,0.3764,0.094094,0.419049,0.094094,0.111138,0.0,0.0,1.486497,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T05:56:39.599962,04/17 19:23,25.03,26.0,24.02,22.89,24.56,20.0,25.0,0.3764,0.094094,0.37628,0.094094,0.082844,0.0,0.0,1.333363,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:56:39.626954,04/17 20:23,23.18,0.0,,,,20.0,25.0,0.3764,0.094094,0.33004,0.094094,0.083042,0.0,0.0,1.127693,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:56:39.649957,04/17 21:15,22.38,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:56:39.671955,04/17 22:15,20.98,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:56:39.693955,04/17 23:15,20.3,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:56:39.714954,04/18 00:15,19.27,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:56:57.994245,04/18 01:15,18.75,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:56:58.015026,04/18 02:15,19.0,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:56:58.034407,04/18 03:15,20.98,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:56:58.053905,04/18 04:15,20.73,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:56:58.071115,04/18 05:15,20.98,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:56:58.087978,04/18 06:15,21.0,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T05:57:15.315981,04/18 07:23,22.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.446804,0.094094,0.074309,0.0,0.0,1.731002,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:57:15.336979,04/18 08:15,24.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.507994,0.094094,0.081683,0.0,0.0,1.994835,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:57:15.360973,04/18 09:23,25.0,52.0,23.52,22.12,25.01,18.0,29.0,0.3764,0.094094,0.552726,0.094094,0.096607,0.0,0.0,2.169628,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:57:15.381972,04/18 10:23,25.55,52.0,25.04,23.59,26.32,18.0,29.0,0.3764,0.094094,0.561649,0.094094,0.10982,0.0,0.0,2.194216,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T05:57:15.402976,04/18 11:23,27.35,52.0,25.95,24.39,27.47,18.0,29.0,0.3764,0.094094,0.61691,0.094094,0.118116,0.0,0.0,2.403929,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T05:57:15.422469,04/18 12:15,28.5,41.6,26.15,24.71,27.13,18.0,29.0,0.3764,0.094094,0.625586,0.094094,0.118073,0.0,0.0,2.42755,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T05:57:34.729815,04/18 13:15,30.73,20.8,25.86,24.62,26.7,20.0,27.0,0.3764,0.094094,0.675515,0.094094,0.12095,0.0,0.0,2.574044,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T05:57:34.753811,04/18 14:15,30.98,41.6,26.31,25.49,27.0,20.0,27.0,0.3776,0.09439,0.648118,0.09439,0.115469,0.0,0.0,2.447112,0.09439,0.3,low,0.028317,0.0,0.028317,1
