timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T05:57:34.776807,04/18 15:15,30.45,52.0,26.54,25.9,27.0,20.0,27.0,0.3804,0.09511,0.64971,0.09511,0.112593,0.0,0.0,2.467997,0.09511,0.3,low,0.028533,0.0,0.028533,1
2026-07-26T05:57:34.796808,04/18 16:15,30.15,52.0,26.23,25.41,26.87,20.0,27.0,0.3764,0.094094,0.548285,0.094094,0.104547,0.0,0.0,2.046672,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T05:57:34.815614,04/18 17:15,30.3,52.0,25.65,24.78,26.25,20.0,27.0,0.3764,0.094094,0.538667,0.094094,0.102961,0.0,0.0,1.995483,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T05:57:34.833621,04/18 18:15,29.12,52.0,25.54,24.41,26.12,20.0,27.0,0.3764,0.094094,0.540011,0.094094,0.104442,0.0,0.0,2.02482,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T05:57:54.440272,04/18 19:23,28.03,26.0,23.89,23.01,24.4,20.0,25.0,0.3764,0.094094,0.59119,0.094094,0.112729,0.0,0.0,2.270088,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:57:54.464273,04/18 20:23,27.07,0.0,,,,20.0,25.0,0.3764,0.094094,0.578815,0.094094,0.112817,0.0,0.0,2.234574,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:57:54.486278,04/18 21:15,26.55,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:57:54.504278,04/18 22:15,25.55,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:57:54.520477,04/18 23:15,22.77,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:57:54.538489,04/19 00:15,19.27,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:58:12.240220,04/19 01:15,19.02,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:58:12.261215,04/19 02:15,19.27,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:58:12.279215,04/19 03:15,18.62,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:58:12.297215,04/19 04:15,17.65,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:58:12.315215,04/19 05:15,17.35,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:58:12.335221,04/19 06:15,17.65,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T05:58:29.445029,04/19 07:15,17.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.208861,0.094094,0.049125,0.0,0.0,0.548876,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:58:29.466036,04/19 08:15,17.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.20706,0.094094,0.04423,0.0,0.0,0.546216,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:58:29.487033,04/19 09:20,17.25,52.0,22.35,21.3,22.83,18.0,29.0,0.3764,0.094094,0.221818,0.094094,0.049853,0.0,0.0,0.613572,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T05:58:29.508031,04/19 10:23,15.45,52.0,24.18,22.73,25.56,18.0,29.0,0.3764,0.094094,0.194532,0.094094,0.055112,0.0,0.0,0.459567,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:58:29.529030,04/19 11:23,15.15,52.0,24.89,23.3,26.45,18.0,29.0,0.3764,0.094094,0.190462,0.094094,0.063945,0.0,0.0,0.433027,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T05:58:29.550030,04/19 12:15,14.9,41.6,24.97,23.49,25.98,18.0,29.0,0.3764,0.094094,0.202383,0.094094,0.071602,0.0,0.0,0.495225,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:58:47.507077,04/19 13:15,13.08,20.8,24.38,23.1,24.96,20.0,27.0,0.3764,0.094094,0.163572,0.094094,0.058889,0.0,0.0,0.284326,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:58:47.528077,04/19 14:15,13.75,41.6,24.76,23.87,25.45,20.0,27.0,0.3764,0.094094,0.178077,0.094094,0.056287,0.0,0.0,0.3794,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:58:47.548073,04/19 15:15,13.03,52.0,25.04,24.28,25.72,20.0,27.0,0.3764,0.094094,0.171953,0.094094,0.055837,0.0,0.0,0.339074,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T05:58:47.564074,04/19 16:15,11.92,52.0,24.94,23.82,25.69,20.0,27.0,0.3764,0.094094,0.157093,0.094094,0.053868,0.0,0.0,0.254899,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:58:47.580073,04/19 17:15,10.82,52.0,24.38,23.13,25.35,20.0,27.0,0.3764,0.094094,0.14157,0.094094,0.053187,0.0,0.0,0.165472,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:58:47.597073,04/19 18:15,9.72,52.0,23.94,22.56,25.18,20.0,27.0,0.3764,0.094094,0.12547,0.094094,0.052771,0.0,0.0,0.07161,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T05:59:07.400732,04/19 19:23,8.75,26.0,22.09,21.05,23.63,20.0,26.0,0.3764,0.094094,0.0,0.094094,6.2e-05,0.050307,0.040114,0.0,0.144401,0.55,high,0.051752,0.009106,0.060857,0
2026-07-26T05:59:07.426731,04/19 20:23,8.18,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000251,0.103682,0.142735,0.0,0.197776,0.55,high,0.051752,0.018766,0.070518,0
2026-07-26T05:59:07.449734,04/19 21:15,7.8,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:59:07.469738,04/19 22:15,7.65,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:59:07.486730,04/19 23:15,7.08,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T05:59:07.505730,04/20 00:15,6.7,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:59:25.452419,04/20 01:15,6.43,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:59:25.471414,04/20 02:15,5.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:59:25.489416,04/20 03:15,5.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:59:25.508414,04/20 04:15,5.45,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:59:25.525416,04/20 05:15,5.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T05:59:25.541414,04/20 06:15,5.15,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T05:59:42.818685,04/20 07:15,5.87,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T05:59:42.838686,04/20 08:23,6.83,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T05:59:42.858686,04/20 09:20,7.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T05:59:42.875687,04/20 10:15,7.92,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T05:59:42.891684,04/20 11:15,8.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T05:59:42.911686,04/20 12:23,7.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:00:01.074360,04/20 13:23,7.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:00:01.095361,04/20 14:15,7.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:00:01.114360,04/20 15:15,7.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:00:01.131364,04/20 16:15,6.93,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:00:01.150362,04/20 17:15,5.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:00:01.166360,04/20 18:15,5.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:00:21.290696,04/20 19:15,5.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:00:21.315697,04/20 20:15,5.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:00:21.335698,04/20 21:15,5.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:00:21.358702,04/20 22:15,6.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:00:21.378692,04/20 23:15,5.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:00:21.400860,04/21 00:15,5.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:00:41.060209,04/21 01:15,5.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:00:41.081206,04/21 02:15,4.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:00:41.098579,04/21 03:15,3.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:00:41.116570,04/21 04:15,3.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:00:41.134571,04/21 05:15,3.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:00:41.153573,04/21 06:15,4.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:00:59.169691,04/21 07:15,4.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:00:59.190691,04/21 08:15,4.28,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:00:59.210274,04/21 09:15,4.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:00:59.229140,04/21 10:15,5.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:00:59.245139,04/21 11:15,5.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:00:59.261140,04/21 12:15,5.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:01:18.412035,04/21 13:15,5.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:01:18.433037,04/21 14:15,4.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:01:18.454034,04/21 15:15,4.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:01:18.471041,04/21 16:15,4.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:01:18.488037,04/21 17:15,4.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:01:18.505034,04/21 18:15,4.28,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:01:36.710790,04/21 19:15,3.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:01:36.731796,04/21 20:15,3.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:01:36.750793,04/21 21:15,3.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:01:36.766790,04/21 22:15,3.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:01:36.783793,04/21 23:15,3.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:01:36.799795,04/22 00:15,3.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:01:54.740495,04/22 01:15,3.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:01:54.762338,04/22 02:15,3.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:01:54.780721,04/22 03:15,3.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:01:54.801843,04/22 04:15,2.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:01:54.820740,04/22 05:15,2.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:01:54.838739,04/22 06:15,2.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:02:12.375533,04/22 07:15,2.92,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001978,0.91675,0.726622,0.0,1.010844,0.43,moderate,0.04046,0.165932,0.206392,0
2026-07-26T06:02:12.396535,04/22 08:15,3.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002185,0.608295,0.647607,0.0,0.702389,0.43,moderate,0.04046,0.110101,0.150562,0
2026-07-26T06:02:12.419531,04/22 09:15,3.9,52.0,20.23,19.46,21.57,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003492,0.273388,0.548729,0.0,0.367482,0.43,moderate,0.04046,0.049483,0.089944,1
2026-07-26T06:02:12.440533,04/22 10:15,4.03,52.0,21.36,20.38,23.08,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005084,0.36843,0.503566,0.0,0.462524,0.3,low,0.028228,0.066686,0.094914,0
2026-07-26T06:02:12.460532,04/22 11:15,4.4,52.0,21.88,20.82,23.64,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004953,0.059861,0.379388,0.0,0.153955,0.3,low,0.028228,0.010835,0.039063,0
2026-07-26T06:02:12.479532,04/22 12:15,4.83,41.6,21.81,20.72,23.67,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00495,0.083375,0.289637,0.0,0.177469,0.3,low,0.028228,0.015091,0.043319,0
2026-07-26T06:02:31.272861,04/22 13:15,5.97,20.8,21.89,20.95,23.39,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00079,0.589751,0.329676,0.0,0.683845,0.3,low,0.028228,0.106745,0.134973,0
2026-07-26T06:02:31.296487,04/22 14:15,5.6,41.6,22.94,22.13,24.08,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000834,0.509966,0.355648,0.0,0.60406,0.3,low,0.028228,0.092304,0.120532,0
2026-07-26T06:02:31.318482,04/22 15:23,5.45,52.0,23.62,22.44,24.59,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000752,0.428355,0.334709,0.0,0.522449,0.3,low,0.028228,0.077532,0.10576,0
2026-07-26T06:02:31.340028,04/22 16:23,4.85,52.0,24.0,22.38,25.04,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000844,0.466015,0.363574,0.0,0.560109,0.55,high,0.051752,0.084349,0.1361,0
2026-07-26T06:02:31.357642,04/22 17:15,4.28,52.0,23.95,22.05,25.58,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000954,0.023437,0.400055,0.0,0.117531,0.55,high,0.051752,0.004242,0.055994,0
2026-07-26T06:02:31.374636,04/22 18:15,3.75,52.0,23.63,21.71,25.12,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.002006,0.260018,0.435252,0.0,0.354112,0.55,high,0.051752,0.047063,0.098815,0
2026-07-26T06:02:49.407992,04/22 19:23,3.45,26.0,21.8,20.45,23.34,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002622,0.671733,0.497367,0.0,0.765827,0.55,high,0.051752,0.121584,0.173335,0
2026-07-26T06:02:49.429996,04/22 20:23,3.75,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00243,0.9856,0.60091,0.0,1.079694,0.55,high,0.051752,0.178394,0.230145,0
2026-07-26T06:02:49.447993,04/22 21:15,3.45,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:02:49.464994,04/22 22:15,3.47,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:02:49.480993,04/22 23:15,2.48,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:02:49.497992,04/23 00:15,3.17,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:03:05.748254,04/23 01:15,2.25,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:03:05.768255,04/23 02:15,0.72,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:03:05.787254,04/23 03:15,0.98,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:03:05.806107,04/23 04:15,0.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:03:05.823106,04/23 05:15,0.88,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:03:05.839107,04/23 06:23,2.25,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:03:22.273835,04/23 07:23,4.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002562,0.375658,0.592496,0.0,0.469752,0.43,moderate,0.04046,0.067994,0.108455,0
2026-07-26T06:03:22.297833,04/23 08:23,6.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001322,0.945147,0.384179,0.0,1.039241,0.43,moderate,0.04046,0.171072,0.211532,0
2026-07-26T06:03:22.319002,04/23 09:23,7.92,52.0,22.04,20.08,25.19,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000461,0.298139,0.221275,0.0,0.392233,0.43,moderate,0.04046,0.053963,0.094424,0
2026-07-26T06:03:22.339971,04/23 10:23,8.58,52.0,23.63,21.51,26.77,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000277,0.184633,0.152356,0.0,0.278727,0.3,low,0.028228,0.033419,0.061647,1
2026-07-26T06:03:22.358979,04/23 11:23,9.83,52.0,24.3,22.29,26.89,18.0,29.0,0.3764,0.094094,0.0,0.094094,5.5e-05,0.038017,0.038263,0.0,0.132111,0.3,low,0.028228,0.006881,0.035109,1
2026-07-26T06:03:22.377928,04/23 12:23,11.52,41.6,24.38,22.63,26.0,18.0,29.0,0.3764,0.094094,0.128057,0.094094,0.034908,0.0,0.0,0.117992,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:03:41.643409,04/23 13:15,13.08,20.8,23.97,22.52,24.61,20.0,27.0,0.3764,0.094094,0.155155,0.094094,0.040688,0.0,0.0,0.26595,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:03:41.664417,04/23 14:15,14.03,41.6,24.48,23.5,25.2,20.0,27.0,0.3764,0.094094,0.174332,0.094094,0.04517,0.0,0.0,0.367062,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:03:41.685409,04/23 15:23,14.7,52.0,24.99,24.14,25.59,20.0,27.0,0.3764,0.094094,0.187845,0.094094,0.065912,0.0,0.0,0.42235,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:03:41.703412,04/23 16:15,15.3,52.0,25.22,23.89,25.88,20.0,27.0,0.3764,0.094094,0.206686,0.094094,0.067795,0.0,0.0,0.525459,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:03:41.720609,04/23 17:15,14.0,52.0,24.97,23.35,26.12,20.0,27.0,0.3764,0.094094,0.190619,0.094094,0.065122,0.0,0.0,0.434628,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T06:03:41.738609,04/23 18:15,12.53,52.0,24.53,22.85,25.58,20.0,27.0,0.3764,0.094094,0.167158,0.094094,0.059926,0.0,0.0,0.305747,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:04:00.437340,04/23 19:23,11.12,26.0,22.63,21.34,23.86,20.0,26.0,0.3764,0.094094,0.147272,0.094094,0.057273,0.0,0.0,0.19447,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:04:00.457317,04/23 20:23,9.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,2.2e-05,0.014966,0.016406,0.0,0.10906,0.55,high,0.051752,0.002709,0.054461,0
2026-07-26T06:04:00.478316,04/23 21:23,7.92,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:04:00.496316,04/23 22:15,8.45,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:04:00.513315,04/23 23:15,9.03,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:04:00.533317,04/24 00:15,9.28,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:04:18.320128,04/24 01:15,8.62,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:04:18.341128,04/24 02:15,8.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:04:18.361126,04/24 03:15,9.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:04:18.380128,04/24 04:15,9.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:04:18.399127,04/24 05:15,9.83,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:04:18.418126,04/24 06:23,11.65,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:04:35.524241,04/24 07:23,13.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.143482,0.094094,0.040918,0.0,0.0,0.200899,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:04:35.546195,04/24 08:23,16.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.174115,0.094094,0.025927,0.0,0.0,0.390296,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:04:35.566204,04/24 09:23,18.2,52.0,22.85,20.99,25.63,18.0,29.0,0.3764,0.094094,0.21911,0.094094,0.061029,0.0,0.0,0.594074,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:04:35.586008,04/24 10:23,19.97,52.0,24.55,22.55,27.41,18.0,29.0,0.3764,0.094094,0.247558,0.094094,0.059977,0.0,0.0,0.749915,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:04:35.606005,04/24 11:23,21.97,52.0,25.32,23.43,27.68,18.0,29.0,0.3764,0.094094,0.290256,0.094094,0.067826,0.0,0.0,0.959789,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:04:35.625285,04/24 12:23,22.53,41.6,25.52,23.92,26.93,18.0,29.0,0.3764,0.094094,0.317744,0.094094,0.080984,0.0,0.0,1.069556,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:04:53.476252,04/24 13:23,21.55,20.8,25.04,23.76,25.67,20.0,27.0,0.3764,0.094094,0.302177,0.094094,0.081595,0.0,0.0,0.996899,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:04:53.496403,04/24 14:15,20.68,41.6,25.0,23.82,25.63,20.0,27.0,0.3764,0.094094,0.293429,0.094094,0.078938,0.0,0.0,0.958099,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:04:53.515402,04/24 15:15,18.57,52.0,24.74,23.57,25.74,20.0,27.0,0.3764,0.094094,0.314725,0.094094,0.082217,0.0,0.0,1.077154,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:04:53.535403,04/24 16:15,16.25,52.0,24.09,22.96,25.54,20.0,27.0,0.3764,0.094094,0.324532,0.094094,0.083246,0.0,0.0,1.143109,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:04:53.554409,04/24 17:15,15.3,52.0,23.51,22.39,25.07,20.0,27.0,0.3764,0.094094,0.331875,0.094094,0.084266,0.0,0.0,1.178595,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:04:53.571403,04/24 18:15,10.82,52.0,23.05,21.91,24.84,20.0,27.0,0.3764,0.094094,0.142184,0.094094,0.06107,0.0,0.0,0.14224,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:05:11.917466,04/24 19:15,10.0,26.0,21.63,20.7,23.34,20.0,26.0,0.3764,0.094094,0.119558,0.094094,0.057145,0.0,0.0,0.034133,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:05:11.940466,04/24 20:15,9.72,0.0,,,,20.0,26.0,0.3764,0.094094,0.111345,0.094094,0.035184,0.086946,0.08394,0.009274,0.18104,0.55,high,0.051752,0.015737,0.067489,0
2026-07-26T06:05:11.959467,04/24 21:15,8.62,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:05:11.977962,04/24 22:15,7.52,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:05:11.994083,04/24 23:15,6.55,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:05:12.014330,04/25 00:15,5.82,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:05:29.724490,04/25 01:15,4.85,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:05:29.745146,04/25 02:15,4.12,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:05:29.763141,04/25 03:15,3.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:05:29.782144,04/25 04:15,3.17,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:05:29.800142,04/25 05:15,3.07,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:05:29.818143,04/25 06:23,4.32,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:05:47.341152,04/25 07:23,6.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003137,0.048025,0.425332,0.0,0.142119,0.43,moderate,0.04046,0.008693,0.049153,0
2026-07-26T06:05:47.364150,04/25 08:23,8.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00058,0.410723,0.242302,0.0,0.504817,0.43,moderate,0.04046,0.074341,0.114801,0
2026-07-26T06:05:47.386813,04/25 09:23,9.03,52.0,22.04,20.24,24.75,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000238,0.168269,0.129206,0.0,0.262363,0.43,moderate,0.04046,0.030457,0.070917,0
2026-07-26T06:05:47.406800,04/25 10:23,9.7,52.0,23.58,21.6,26.35,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000101,0.073637,0.063682,0.0,0.167731,0.3,low,0.028228,0.013328,0.041556,1
2026-07-26T06:05:47.425796,04/25 11:23,10.72,52.0,24.21,22.33,26.46,18.0,29.0,0.3764,0.094094,0.116255,0.094094,0.029034,0.0,0.0,0.053569,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:05:47.442798,04/25 12:15,11.25,41.6,24.23,22.59,25.58,18.0,29.0,0.3764,0.094094,0.127158,0.094094,0.032341,0.0,0.0,0.108593,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:06:05.801567,04/25 13:15,11.82,20.8,23.74,22.39,24.48,20.0,27.0,0.3764,0.094094,0.137927,0.094094,0.036181,0.0,0.0,0.167063,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:06:05.821570,04/25 14:15,12.2,41.6,24.18,23.28,25.02,20.0,27.0,0.3764,0.094094,0.147069,0.094094,0.038766,0.0,0.0,0.216827,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:06:05.841569,04/25 15:23,12.2,52.0,24.61,23.73,25.35,20.0,27.0,0.3764,0.094094,0.150025,0.094094,0.041856,0.0,0.0,0.228722,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:06:05.860569,04/25 16:15,12.07,52.0,24.79,23.45,25.5,20.0,27.0,0.3764,0.094094,0.151365,0.094094,0.043185,0.0,0.0,0.235224,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:06:05.878573,04/25 17:15,11.42,52.0,24.56,22.92,25.79,20.0,27.0,0.3764,0.094094,0.145537,0.094094,0.043484,0.0,0.0,0.199426,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:06:05.895571,04/25 18:15,10.45,52.0,24.14,22.45,25.24,20.0,27.0,0.3764,0.094094,0.130722,0.094094,0.042079,0.0,0.0,0.111729,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:06:23.371132,04/25 19:23,9.57,26.0,22.29,21.04,23.63,20.0,26.0,0.3764,0.094094,0.118308,0.094094,0.036974,0.0,0.0,0.044783,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:06:23.394131,04/25 20:23,8.18,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000244,0.106651,0.144377,0.0,0.200745,0.55,high,0.051752,0.019304,0.071056,0
2026-07-26T06:06:23.414132,04/25 21:15,7.38,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:06:23.432132,04/25 22:15,5.97,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:06:23.448130,04/25 23:15,5.6,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:06:23.464131,04/26 00:15,5.45,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:06:40.879207,04/26 01:15,5.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:06:40.899216,04/26 02:15,4.72,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:06:40.920213,04/26 03:15,3.62,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:06:40.939217,04/26 04:15,2.65,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:06:40.957205,04/26 05:15,2.35,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:06:40.975205,04/26 06:23,3.07,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:06:58.886402,04/26 07:23,4.32,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00324,0.342949,0.565358,0.0,0.437043,0.43,moderate,0.04046,0.062074,0.102534,0
2026-07-26T06:06:58.910403,04/26 08:23,5.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001213,0.760121,0.414897,0.0,0.854215,0.43,moderate,0.04046,0.137582,0.178042,0
2026-07-26T06:06:58.933401,04/26 09:23,6.37,52.0,21.99,20.16,24.77,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000819,0.459161,0.348889,0.0,0.553255,0.43,moderate,0.04046,0.083108,0.123569,0
2026-07-26T06:06:58.958403,04/26 10:23,7.48,52.0,23.62,21.59,26.53,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000464,0.270539,0.234518,0.0,0.364633,0.3,low,0.028228,0.048968,0.077196,1
2026-07-26T06:06:58.979401,04/26 11:23,8.45,52.0,24.35,22.37,26.88,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0002,0.12466,0.119574,0.0,0.218754,0.3,low,0.028228,0.022563,0.050792,1
2026-07-26T06:06:58.998402,04/26 12:23,9.18,41.6,24.42,22.64,26.08,18.0,29.0,0.3764,0.094094,0.0,0.094094,7e-05,0.045672,0.048157,0.0,0.139766,0.3,low,0.028228,0.008267,0.036495,1
2026-07-26T06:07:18.760980,04/26 13:15,10.15,20.8,23.99,22.5,24.71,20.0,27.0,0.3764,0.094094,0.118715,0.094094,0.038667,0.0,0.0,0.055096,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:07:18.782976,04/26 14:15,10.45,41.6,24.48,23.48,25.32,20.0,27.0,0.3764,0.094094,0.130477,0.094094,0.042363,0.0,0.0,0.117935,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:07:18.804986,04/26 15:23,10.0,52.0,24.89,24.06,25.69,20.0,27.0,0.3764,0.094094,0.126246,0.094094,0.045691,0.0,0.0,0.084635,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:07:18.824975,04/26 16:15,9.72,52.0,25.02,23.67,25.72,20.0,27.0,0.3764,0.094094,0.126949,0.094094,0.04693,0.0,0.0,0.089952,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:07:18.844976,04/26 17:15,8.62,52.0,24.69,23.03,25.87,20.0,27.0,0.3764,0.094094,0.112946,0.094094,0.045933,0.0,0.0,0.003119,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:07:18.863977,04/26 18:15,7.52,52.0,24.2,22.49,25.33,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000142,0.096213,0.089602,0.0,0.190307,0.55,high,0.051752,0.017415,0.069166,0
2026-07-26T06:07:37.676307,04/26 19:23,6.55,26.0,22.24,20.99,23.77,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000384,0.264389,0.204198,0.0,0.358483,0.55,high,0.051752,0.047854,0.099606,0
2026-07-26T06:07:37.701309,04/26 20:23,6.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000758,0.147411,0.319113,0.0,0.241505,0.55,high,0.051752,0.026681,0.078433,0
2026-07-26T06:07:37.725300,04/26 21:23,5.97,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:07:37.747313,04/26 22:15,5.6,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:07:37.767312,04/26 23:15,5.6,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:07:37.792305,04/27 00:15,5.6,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:07:55.249058,04/27 01:15,5.72,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:07:55.271064,04/27 02:15,6.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:07:55.291056,04/27 03:15,6.25,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:07:55.309057,04/27 04:15,6.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:07:55.325055,04/27 05:15,6.55,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:07:55.343055,04/27 06:15,6.25,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:08:12.855862,04/27 07:15,6.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:08:12.877862,04/27 08:15,6.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:08:12.898853,04/27 09:15,7.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:08:12.916851,04/27 10:15,7.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:08:12.936852,04/27 11:15,7.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:08:12.954855,04/27 12:15,7.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:08:31.764390,04/27 13:15,7.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:08:31.785395,04/27 14:15,7.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:08:31.805385,04/27 15:15,7.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:08:31.823383,04/27 16:15,7.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:08:31.840382,04/27 17:15,7.92,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:08:31.858383,04/27 18:15,8.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:08:49.356765,04/27 19:15,8.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:08:49.378775,04/27 20:15,8.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:08:49.400762,04/27 21:15,9.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:08:49.421769,04/27 22:15,9.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:08:49.442763,04/27 23:15,10.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:08:49.462771,04/28 00:15,11.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:09:07.190813,04/28 01:15,12.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:09:07.210813,04/28 02:15,14.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:09:07.230814,04/28 03:15,14.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:09:07.248996,04/28 04:15,12.53,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:09:07.266990,04/28 05:15,11.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:09:07.284992,04/28 06:15,9.57,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:09:24.433425,04/28 07:15,8.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:09:24.454442,04/28 08:15,7.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:09:24.473368,04/28 09:15,6.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:09:24.491786,04/28 10:15,6.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:09:24.510765,04/28 11:15,5.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:09:24.529762,04/28 12:15,5.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:09:42.908391,04/28 13:15,5.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:09:42.930391,04/28 14:15,5.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:09:42.949391,04/28 15:15,5.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:09:42.967395,04/28 16:15,6.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:09:42.983392,04/28 17:15,6.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:09:42.999469,04/28 18:15,6.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:10:00.946332,04/28 19:15,6.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:10:00.967330,04/28 20:15,6.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:10:00.988333,04/28 21:15,5.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:10:01.007529,04/28 22:15,5.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:10:01.025527,04/28 23:15,5.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:10:01.043529,04/29 00:15,4.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:10:19.354273,04/29 01:15,4.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:10:19.377275,04/29 02:15,5.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:10:19.395722,04/29 03:15,5.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:10:19.411720,04/29 04:15,5.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:10:19.429723,04/29 05:15,5.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:10:19.447720,04/29 06:15,6.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:10:36.995674,04/29 07:15,6.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001444,0.022374,0.346203,0.0,0.116468,0.43,moderate,0.04046,0.00405,0.04451,0
2026-07-26T06:10:37.016675,04/29 08:15,7.48,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000824,0.582074,0.30156,0.0,0.676168,0.43,moderate,0.04046,0.105355,0.145816,0
2026-07-26T06:10:37.037675,04/29 09:23,8.58,52.0,20.93,20.14,21.77,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000382,0.258299,0.1912,0.0,0.352393,0.43,moderate,0.04046,0.046752,0.087213,0
2026-07-26T06:10:37.057676,04/29 10:23,9.55,52.0,22.81,21.7,23.49,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00013,0.090719,0.080289,0.0,0.184813,0.3,low,0.028228,0.01642,0.044648,0
2026-07-26T06:10:37.076675,04/29 11:23,10.0,52.0,23.65,22.52,24.29,18.0,29.0,0.3764,0.094094,0.0,0.094094,1.1e-05,0.008132,0.009032,0.0,0.102226,0.3,low,0.028228,0.001472,0.0297,0
2026-07-26T06:10:37.095673,04/29 12:15,10.28,41.6,23.8,22.69,24.54,18.0,29.0,0.3764,0.094094,0.113883,0.094094,0.053806,0.0,0.0,0.008146,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:10:54.874594,04/29 13:15,11.8,20.8,23.18,22.15,24.2,20.0,27.0,0.3764,0.094094,0.129941,0.094094,0.0551,0.0,0.0,0.104873,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:10:54.897692,04/29 14:15,14.18,41.6,24.07,23.4,24.79,20.0,27.0,0.3764,0.094094,0.171168,0.094094,0.065007,0.0,0.0,0.336042,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:10:54.919017,04/29 15:23,15.15,52.0,24.63,23.61,25.19,20.0,27.0,0.3764,0.094094,0.190711,0.094094,0.066848,0.0,0.0,0.438609,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:10:54.939314,04/29 16:15,15.72,52.0,24.94,23.53,25.74,20.0,27.0,0.3764,0.094094,0.201894,0.094094,0.067274,0.0,0.0,0.498189,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:10:54.958324,04/29 17:15,15.98,52.0,24.82,23.18,26.05,20.0,27.0,0.3764,0.094094,0.2111,0.094094,0.06837,0.0,0.0,0.546818,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T06:10:54.977319,04/29 18:15,15.3,52.0,24.51,22.86,25.56,20.0,27.0,0.3764,0.094094,0.204751,0.094094,0.067779,0.0,0.0,0.510411,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:11:14.856046,04/29 19:23,14.12,26.0,22.69,21.42,23.75,20.0,26.0,0.3764,0.094094,0.184719,0.094094,0.065892,0.0,0.0,0.399658,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:11:14.879042,04/29 20:23,13.03,0.0,,,,20.0,26.0,0.3764,0.094094,0.160242,0.094094,0.038216,0.0,0.0,0.28746,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:11:14.899041,04/29 21:15,12.07,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:11:14.917041,04/29 22:15,11.7,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:11:14.936045,04/29 23:15,11.7,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:11:14.955041,04/30 00:15,11.7,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:11:33.418181,04/30 01:15,11.55,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:11:33.441178,04/30 02:15,11.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:11:33.460177,04/30 03:15,11.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:11:33.479178,04/30 04:15,11.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:11:33.498178,04/30 05:15,10.97,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:11:33.518181,04/30 06:23,10.72,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:11:51.166149,04/30 07:15,11.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.11231,0.094094,0.018928,0.0,0.0,0.036031,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:11:51.189145,04/30 08:15,11.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.120856,0.094094,0.020025,0.0,0.0,0.085903,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:11:51.212143,04/30 09:23,12.2,52.0,21.77,20.74,22.35,18.0,29.0,0.3764,0.094094,0.132516,0.094094,0.024794,0.0,0.0,0.147073,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:11:51.231144,04/30 10:15,12.35,52.0,22.97,21.9,23.91,18.0,29.0,0.3764,0.094094,0.136816,0.094094,0.028232,0.0,0.0,0.164671,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:11:51.250144,04/30 11:15,12.93,52.0,23.61,22.59,24.53,18.0,29.0,0.3764,0.094094,0.147534,0.094094,0.031754,0.0,0.0,0.226499,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:11:51.270147,04/30 12:15,13.3,41.6,23.77,22.8,24.67,18.0,29.0,0.3764,0.094094,0.157215,0.094094,0.035232,0.0,0.0,0.277877,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:12:10.385803,04/30 13:15,13.58,20.8,23.63,22.75,24.36,20.0,27.0,0.3764,0.094094,0.159301,0.094094,0.03711,0.0,0.0,0.285975,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:12:10.407805,04/30 14:15,14.4,41.6,24.19,23.35,24.94,20.0,27.0,0.3764,0.094094,0.176562,0.094094,0.0411,0.0,0.0,0.383239,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:12:10.428802,04/30 15:15,14.55,52.0,24.4,23.59,25.27,20.0,27.0,0.3764,0.094094,0.179757,0.094094,0.043721,0.0,0.0,0.394612,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:12:10.446800,04/30 16:15,15.0,52.0,24.41,23.55,25.27,20.0,27.0,0.3764,0.094094,0.189503,0.094094,0.046461,0.0,0.0,0.448528,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:12:10.467799,04/30 17:15,14.45,52.0,24.42,23.22,25.06,20.0,27.0,0.3764,0.094094,0.190785,0.094094,0.047638,0.0,0.0,0.45297,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:12:10.484800,04/30 18:15,12.53,52.0,23.97,22.75,25.03,20.0,27.0,0.3764,0.094094,0.16124,0.094094,0.044544,0.0,0.0,0.282346,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:12:29.590006,04/30 19:23,11.55,26.0,22.28,21.25,23.6,20.0,26.0,0.3764,0.094094,0.141886,0.094094,0.03948,0.0,0.0,0.179567,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:12:29.611012,04/30 20:23,10.97,0.0,,,,20.0,26.0,0.3764,0.094094,0.128224,0.094094,0.033336,0.0,0.0,0.10678,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:12:29.628010,04/30 21:15,10.4,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:12:29.646396,04/30 22:15,9.6,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:12:29.664403,04/30 23:15,8.8,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:12:29.691396,05/01 00:15,8.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:12:47.782931,05/01 01:15,7.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:12:47.804935,05/01 02:15,6.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:12:47.823934,05/01 03:15,5.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:12:47.844931,05/01 04:15,5.42,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:12:47.861930,05/01 05:15,6.98,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:12:47.878931,05/01 06:23,8.9,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:13:05.186590,05/01 07:15,12.47,0.0,,,,18.0,29.0,0.3764,0.094094,0.123393,0.094094,0.03346,0.0,0.0,0.107039,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:13:05.208585,05/01 08:15,13.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.142491,0.094094,0.03451,0.0,0.0,0.199396,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:13:05.229585,05/01 09:23,14.55,52.0,21.76,20.78,22.46,18.0,29.0,0.3764,0.094094,0.16348,0.094094,0.039374,0.0,0.0,0.312797,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:13:05.250585,05/01 10:23,15.15,52.0,23.3,22.26,24.03,18.0,29.0,0.3764,0.094094,0.176125,0.094094,0.038295,0.0,0.0,0.384206,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:13:05.272589,05/01 11:23,15.72,52.0,24.11,23.14,24.91,18.0,29.0,0.3764,0.094094,0.192345,0.094094,0.052465,0.0,0.0,0.453717,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:13:05.290590,05/01 12:15,15.98,41.6,24.48,23.58,25.37,18.0,29.0,0.3764,0.094094,0.203277,0.094094,0.060027,0.0,0.0,0.509202,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:13:23.877052,05/01 13:15,15.45,20.8,24.24,23.41,25.14,20.0,27.0,0.3764,0.094094,0.199056,0.094094,0.063435,0.0,0.0,0.482433,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:13:23.898048,05/01 14:15,15.28,41.6,24.56,23.71,25.37,20.0,27.0,0.3764,0.094094,0.192253,0.094094,0.062107,0.0,0.0,0.446636,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:13:23.918052,05/01 15:15,16.1,52.0,24.66,23.81,25.51,20.0,27.0,0.3764,0.094094,0.210481,0.094094,0.069809,0.0,0.0,0.542609,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:13:23.939053,05/01 16:15,16.25,52.0,24.53,23.77,25.46,20.0,27.0,0.3764,0.094094,0.211839,0.094094,0.071432,0.0,0.0,0.546157,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:13:23.957053,05/01 17:15,16.55,52.0,24.25,23.31,25.17,20.0,27.0,0.3764,0.094094,0.22079,0.094094,0.072563,0.0,0.0,0.594804,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:13:23.975049,05/01 18:15,15.55,52.0,23.91,22.9,25.09,20.0,27.0,0.3764,0.094094,0.212015,0.094094,0.071443,0.0,0.0,0.546174,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:13:43.361708,05/01 19:15,13.48,26.0,22.34,21.46,23.65,20.0,26.0,0.3764,0.094094,0.17736,0.094094,0.066583,0.0,0.0,0.35589,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:13:43.381710,05/01 20:15,11.92,0.0,,,,20.0,26.0,0.3764,0.094094,0.146434,0.094094,0.049709,0.0,0.0,0.198061,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:13:43.401709,05/01 21:15,10.82,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:13:43.420712,05/01 22:15,9.57,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:13:43.438713,05/01 23:15,8.18,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:13:43.456711,05/02 00:15,7.8,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:14:01.715520,05/02 01:15,7.65,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:14:01.736521,05/02 02:15,7.08,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:14:01.754519,05/02 03:15,6.83,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:14:01.771517,05/02 04:15,7.08,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:14:01.789215,05/02 05:15,6.83,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:14:01.807215,05/02 06:15,7.48,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:14:19.604552,05/02 07:15,9.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000383,0.260942,0.200598,0.0,0.355036,0.43,moderate,0.04046,0.047231,0.087691,0
2026-07-26T06:14:19.626553,05/02 08:23,12.67,0.0,,,,18.0,29.0,0.3764,0.094094,0.115662,0.094094,0.023442,0.0,0.0,0.068938,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:14:19.650546,05/02 09:20,16.42,52.0,21.99,20.71,23.21,18.0,29.0,0.3764,0.094094,0.176572,0.094094,0.034709,0.0,0.0,0.404085,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:14:19.673546,05/02 10:23,19.32,52.0,23.99,22.38,25.76,18.0,29.0,0.3764,0.094094,0.237077,0.094094,0.049845,0.0,0.0,0.694858,0.094094,0.3,low,0.028228,0.0,0.028228,0
