timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T06:14:19.694547,05/02 11:23,21.0,52.0,24.93,23.31,26.55,18.0,29.0,0.3764,0.094094,0.274559,0.094094,0.075259,0.0,0.0,0.86053,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:14:19.714547,05/02 12:23,22.35,41.6,25.3,23.87,26.26,18.0,29.0,0.3764,0.094094,0.30703,0.094094,0.087618,0.0,0.0,1.015225,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:14:40.811293,05/02 13:15,23.08,20.8,25.13,23.94,25.81,20.0,27.0,0.3764,0.094094,0.321047,0.094094,0.089546,0.0,0.0,1.081604,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:14:40.835290,05/02 14:15,23.75,41.6,25.74,25.02,26.39,20.0,27.0,0.3764,0.094094,0.334577,0.094094,0.077747,0.0,0.0,1.185151,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:14:40.856294,05/02 15:15,23.18,52.0,26.03,25.21,26.46,20.0,27.0,0.3764,0.094094,0.335432,0.094094,0.086264,0.0,0.0,1.155451,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:14:40.875287,05/02 16:15,22.38,52.0,25.89,24.78,26.21,20.0,27.0,0.3764,0.094094,0.330041,0.094094,0.090069,0.0,0.0,1.122555,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T06:14:40.894289,05/02 17:15,20.55,52.0,25.55,24.18,26.47,20.0,27.0,0.3764,0.094094,0.302683,0.094094,0.094611,0.0,0.0,0.98704,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T06:14:40.911287,05/02 18:15,18.35,52.0,25.03,23.63,25.72,20.0,27.0,0.3764,0.094094,0.262597,0.094094,0.07286,0.0,0.0,0.80735,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:14:59.853402,05/02 19:23,16.27,26.0,23.22,22.09,24.17,20.0,26.0,0.3764,0.094094,0.223577,0.094094,0.068196,0.0,0.0,0.6078,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:14:59.876257,05/02 20:23,14.3,0.0,,,,20.0,26.0,0.3764,0.094094,0.192641,0.094094,0.058006,0.0,0.0,0.444814,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:14:59.898064,05/02 21:15,11.65,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:14:59.917548,05/02 22:15,10.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:14:59.936277,05/02 23:15,9.72,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:14:59.954277,05/03 00:15,8.62,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:15:18.136910,05/03 01:15,8.07,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:15:18.157561,05/03 02:15,8.48,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:15:18.176560,05/03 03:15,7.35,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:15:18.195561,05/03 04:15,7.38,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:15:18.213560,05/03 05:15,6.92,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:15:18.232562,05/03 06:23,10.38,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:15:35.645925,05/03 07:23,14.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.140626,0.094094,0.03054,0.0,0.0,0.207737,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:15:35.669928,05/03 08:23,17.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.19827,0.094094,0.042775,0.0,0.0,0.525269,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:15:35.693926,05/03 09:23,19.82,52.0,23.3,21.11,26.31,18.0,29.0,0.3764,0.094094,0.244505,0.094094,0.057957,0.0,0.0,0.730936,0.094094,0.43,moderate,0.04046,0.0,0.04046,1
2026-07-26T06:15:35.715926,05/03 10:23,21.8,52.0,24.87,22.69,27.76,18.0,29.0,0.3764,0.094094,0.28709,0.094094,0.079061,0.0,0.0,0.897605,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:15:35.736928,05/03 11:23,24.02,52.0,25.56,23.58,27.81,18.0,29.0,0.3764,0.094094,0.335147,0.094094,0.084708,0.0,0.0,1.14953,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:15:35.756926,05/03 12:23,24.27,41.6,25.63,23.94,26.87,18.0,29.0,0.3764,0.094094,0.35138,0.094094,0.095234,0.0,0.0,1.213304,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:15:54.698548,05/03 13:15,24.02,20.8,25.21,23.81,25.78,20.0,27.0,0.3764,0.094094,0.335874,0.094094,0.080354,0.0,0.0,1.186504,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:15:54.720549,05/03 14:15,24.4,41.6,25.69,24.82,26.21,20.0,27.0,0.3764,0.094094,0.353375,0.094094,0.080276,0.0,0.0,1.239097,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:15:54.743542,05/03 15:23,24.27,52.0,26.13,25.19,26.52,20.0,27.0,0.3764,0.094094,0.356556,0.094094,0.081091,0.0,0.0,1.253138,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:15:54.761541,05/03 16:15,23.62,52.0,26.19,24.84,27.0,20.0,27.0,0.3787,0.094682,0.361616,0.094682,0.080317,0.0,0.0,1.286288,0.094682,0.55,high,0.052075,0.0,0.052075,1
2026-07-26T06:15:54.781542,05/03 17:15,22.38,52.0,25.85,24.3,27.0,20.0,27.0,0.3798,0.094952,0.348716,0.094952,0.078679,0.0,0.0,1.22785,0.094952,0.55,high,0.052224,0.0,0.052224,1
2026-07-26T06:15:54.800543,05/03 18:15,20.4,52.0,25.55,23.84,27.0,20.0,27.0,0.3774,0.094345,0.306305,0.094345,0.07611,0.0,0.0,1.019906,0.094345,0.55,high,0.05189,0.0,0.05189,1
2026-07-26T06:16:14.639269,05/03 19:23,17.62,26.0,23.73,22.34,24.48,20.0,25.0,0.3764,0.094094,0.251586,0.094094,0.071913,0.0,0.0,0.748203,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:16:14.662704,05/03 20:23,15.02,0.0,,,,20.0,25.0,0.3764,0.094094,0.205223,0.094094,0.067786,0.0,0.0,0.506766,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:16:14.682748,05/03 21:15,13.03,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:16:14.702756,05/03 22:23,11.92,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:16:14.721757,05/03 23:15,10.97,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:16:14.739315,05/04 00:15,11.0,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:16:32.930756,05/04 01:15,12.35,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:16:32.951748,05/04 02:15,12.8,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:16:32.971750,05/04 03:15,12.1,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:16:32.989747,05/04 04:15,9.85,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:16:33.008747,05/04 05:15,9.7,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:16:33.028746,05/04 06:23,12.12,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:16:50.853187,05/04 07:20,17.52,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:16:50.877186,05/04 08:20,21.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:16:50.897185,05/04 09:23,25.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:16:50.916185,05/04 10:23,27.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:16:50.936186,05/04 11:23,28.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:16:50.955192,05/04 12:23,29.02,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:17:08.763918,05/04 13:23,29.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:17:08.788920,05/04 14:23,29.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:17:08.814906,05/04 15:23,30.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:17:08.838909,05/04 16:15,29.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:17:08.860907,05/04 17:15,28.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:17:08.884919,05/04 18:23,26.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:17:26.365707,05/04 19:20,24.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:17:26.387711,05/04 20:23,21.5,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:17:26.407710,05/04 21:15,19.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:17:26.426705,05/04 22:15,18.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:17:26.443705,05/04 23:15,16.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:17:26.461705,05/05 00:15,15.43,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:17:44.792139,05/05 01:15,16.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:17:44.811132,05/05 02:15,15.83,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:17:44.831127,05/05 03:15,14.57,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:17:44.848097,05/05 04:15,13.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:17:44.866593,05/05 05:15,14.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:17:44.883593,05/05 06:23,17.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:18:02.273708,05/05 07:20,19.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:18:02.297707,05/05 08:23,21.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:18:02.320710,05/05 09:23,24.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:18:02.341708,05/05 10:15,25.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:18:02.359706,05/05 11:23,28.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:18:02.378708,05/05 12:23,29.32,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:18:20.266275,05/05 13:23,30.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:18:20.286289,05/05 14:23,29.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:18:20.308277,05/05 15:15,27.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:18:20.325277,05/05 16:15,27.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:18:20.344277,05/05 17:15,27.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:18:20.362276,05/05 18:15,23.92,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:18:38.280523,05/05 19:20,14.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:18:38.304523,05/05 20:23,12.53,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:18:38.328519,05/05 21:23,11.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:18:38.348517,05/05 22:23,12.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:18:38.369523,05/05 23:15,11.92,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:18:38.390524,05/06 00:15,10.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:18:56.294107,05/06 01:15,10.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:18:56.314102,05/06 02:15,9.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:18:56.335773,05/06 03:15,8.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:18:56.355775,05/06 04:15,8.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:18:56.372776,05/06 05:15,8.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:18:56.391773,05/06 06:23,9.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:19:14.587693,05/06 07:23,13.63,0.0,,,,18.0,29.0,0.3764,0.094094,0.131581,0.094094,0.02191,0.0,0.0,0.17255,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:19:14.608683,05/06 08:23,16.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.182782,0.094094,0.028701,0.0,0.0,0.439916,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:19:14.631168,05/06 09:23,17.62,52.0,23.19,21.07,26.07,18.0,29.0,0.3764,0.094094,0.207999,0.094094,0.035828,0.0,0.0,0.556145,0.094094,0.43,moderate,0.04046,0.0,0.04046,1
2026-07-26T06:19:14.650174,05/06 10:23,19.32,52.0,24.7,22.58,27.47,18.0,29.0,0.3764,0.094094,0.239987,0.094094,0.044247,0.0,0.0,0.718639,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:19:14.668182,05/06 11:23,21.0,52.0,25.32,23.39,27.44,18.0,29.0,0.3764,0.094094,0.272679,0.094094,0.052509,0.0,0.0,0.877796,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:19:14.686550,05/06 12:23,22.07,41.6,25.41,23.77,26.59,18.0,29.0,0.3764,0.094094,0.303851,0.094094,0.059669,0.0,0.0,1.024367,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:19:34.698556,05/06 13:15,21.97,20.8,25.04,23.7,25.6,20.0,27.0,0.3764,0.094094,0.298823,0.094094,0.061557,0.0,0.0,0.997486,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:19:34.720558,05/06 14:15,22.53,41.6,25.54,24.68,26.11,20.0,27.0,0.3764,0.094094,0.320026,0.094094,0.066062,0.0,0.0,1.096666,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:19:34.740552,05/06 15:15,21.55,52.0,25.7,25.02,26.19,20.0,27.0,0.3764,0.094094,0.304644,0.094094,0.067218,0.0,0.0,1.020094,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:19:34.761552,05/06 16:15,20.68,52.0,25.64,24.68,26.09,20.0,27.0,0.3764,0.094094,0.294881,0.094094,0.067354,0.0,0.0,0.974944,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T06:19:34.780555,05/06 17:15,19.4,52.0,25.16,24.02,25.72,20.0,27.0,0.3764,0.094094,0.267325,0.094094,0.064554,0.0,0.0,0.839246,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:19:34.799551,05/06 18:15,18.85,52.0,24.72,23.53,25.58,20.0,27.0,0.3764,0.094094,0.265064,0.094094,0.063158,0.0,0.0,0.832591,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:19:53.433538,05/06 19:23,16.8,26.0,23.06,22.02,24.06,20.0,26.0,0.3764,0.094094,0.226363,0.094094,0.053839,0.0,0.0,0.635532,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:19:53.456537,05/06 20:23,14.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.196467,0.094094,0.045205,0.0,0.0,0.482531,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:19:53.477538,05/06 21:15,9.72,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:19:53.496536,05/06 22:15,8.62,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:19:53.515536,05/06 23:15,7.1,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:19:53.533541,05/07 00:15,5.15,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:20:11.329932,05/07 01:15,5.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:20:11.350930,05/07 02:15,4.12,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:20:11.371932,05/07 03:15,3.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:20:11.388934,05/07 04:15,3.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:20:11.405937,05/07 05:15,3.72,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:20:11.421933,05/07 06:23,5.55,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:20:28.510652,05/07 07:23,7.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000602,0.356395,0.285694,0.0,0.450489,0.43,moderate,0.04046,0.064507,0.104968,0
2026-07-26T06:20:28.535652,05/07 08:15,9.18,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000252,0.15607,0.145158,0.0,0.250164,0.43,moderate,0.04046,0.028249,0.068709,0
2026-07-26T06:20:28.559651,05/07 09:23,10.15,52.0,22.42,20.56,24.77,18.0,29.0,0.3764,0.094094,0.0,0.094094,4.2e-05,0.027219,0.030566,0.0,0.121313,0.43,moderate,0.04046,0.004927,0.045387,0
2026-07-26T06:20:28.579652,05/07 10:23,10.45,52.0,23.75,22.01,25.45,18.0,29.0,0.3764,0.094094,0.11463,0.094094,0.026791,0.0,0.0,0.042357,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:20:28.598650,05/07 11:15,10.15,52.0,23.94,22.55,24.77,18.0,29.0,0.3764,0.094094,0.111657,0.094094,0.029487,0.0,0.0,0.013553,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:20:28.617652,05/07 12:15,11.0,41.6,24.01,22.81,24.87,18.0,29.0,0.3764,0.094094,0.120955,0.094094,0.032764,0.0,0.0,0.072192,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:20:47.949945,05/07 13:15,12.47,20.8,23.77,22.74,24.53,20.0,27.0,0.3764,0.094094,0.143379,0.094094,0.036275,0.0,0.0,0.203568,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:20:47.971934,05/07 14:15,13.03,41.6,24.3,23.56,25.08,20.0,27.0,0.3764,0.094094,0.161418,0.094094,0.039873,0.0,0.0,0.299894,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:20:47.994941,05/07 15:15,12.07,52.0,24.45,23.69,25.39,20.0,27.0,0.3764,0.094094,0.14982,0.094094,0.040509,0.0,0.0,0.224018,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:20:48.016943,05/07 16:15,11.55,52.0,24.42,23.41,25.37,20.0,27.0,0.3764,0.094094,0.14359,0.094094,0.041261,0.0,0.0,0.190138,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:20:48.037934,05/07 17:15,10.82,52.0,24.03,22.91,25.09,20.0,27.0,0.3764,0.094094,0.135827,0.094094,0.041103,0.0,0.0,0.144715,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:20:48.058938,05/07 18:15,9.57,52.0,23.55,22.41,24.97,20.0,27.0,0.3764,0.094094,0.120808,0.094094,0.039411,0.0,0.0,0.055471,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:21:06.382834,05/07 19:23,8.18,26.0,21.95,21.01,23.51,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000155,0.1033,0.096694,0.0,0.197394,0.55,high,0.051752,0.018697,0.070449,0
2026-07-26T06:21:06.405837,05/07 20:23,7.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000339,0.111796,0.19327,0.0,0.20589,0.55,high,0.051752,0.020235,0.071987,0
2026-07-26T06:21:06.425829,05/07 21:15,7.38,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:21:06.443828,05/07 22:15,6.1,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:21:06.460829,05/07 23:15,6.25,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:21:06.477829,05/08 00:15,6.7,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:21:23.676570,05/08 01:15,6.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:21:23.694910,05/08 02:15,6.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:21:23.712910,05/08 03:15,6.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:21:23.730909,05/08 04:15,6.55,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:21:23.748911,05/08 05:15,5.97,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:21:23.764913,05/08 06:15,5.87,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:21:40.417919,05/08 07:15,7.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00075,0.4438,0.328795,0.0,0.537894,0.43,moderate,0.04046,0.080328,0.120788,0
2026-07-26T06:21:40.435909,05/08 08:15,9.33,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000271,0.166286,0.153308,0.0,0.26038,0.43,moderate,0.04046,0.030098,0.070558,0
2026-07-26T06:21:40.456909,05/08 09:23,10.45,52.0,21.78,20.51,22.83,18.0,29.0,0.3764,0.094094,0.108332,0.094094,0.019719,0.0,0.0,0.005132,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:21:40.475909,05/08 10:23,10.15,52.0,23.37,21.89,24.57,18.0,29.0,0.3764,0.094094,0.0,0.094094,2e-05,0.012966,0.015634,0.0,0.10706,0.3,low,0.028228,0.002347,0.030575,0
2026-07-26T06:21:40.494909,05/08 11:23,10.45,52.0,23.77,22.53,24.6,18.0,29.0,0.3764,0.094094,0.11711,0.094094,0.029286,0.0,0.0,0.054178,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:21:40.510908,05/08 12:15,10.28,41.6,23.85,22.77,24.76,18.0,29.0,0.3764,0.094094,0.112996,0.094094,0.030955,0.0,0.0,0.019908,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:21:58.573099,05/08 13:15,10.97,20.8,23.57,22.63,24.43,20.0,27.0,0.3764,0.094094,0.127666,0.094094,0.03388,0.0,0.0,0.112945,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:21:58.592100,05/08 14:15,11.0,41.6,24.04,23.23,24.96,20.0,27.0,0.3764,0.094094,0.123921,0.094094,0.034774,0.0,0.0,0.081343,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:21:58.610106,05/08 15:15,12.07,52.0,24.44,23.63,25.27,20.0,27.0,0.3764,0.094094,0.146056,0.094094,0.038759,0.0,0.0,0.216129,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:21:58.625491,05/08 16:15,11.7,52.0,24.4,23.43,25.29,20.0,27.0,0.3764,0.094094,0.142554,0.094094,0.03996,0.0,0.0,0.185261,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:21:58.645493,05/08 17:15,11.55,52.0,23.96,22.94,25.04,20.0,27.0,0.3764,0.094094,0.143036,0.094094,0.041184,0.0,0.0,0.189123,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:21:58.664499,05/08 18:15,10.97,52.0,23.58,22.52,24.94,20.0,27.0,0.3764,0.094094,0.134993,0.094094,0.04034,0.0,0.0,0.1405,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:22:17.221047,05/08 19:15,10.17,26.0,22.04,21.15,23.51,20.0,26.0,0.3764,0.094094,0.124832,0.094094,0.036403,0.0,0.0,0.084954,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:22:17.242046,05/08 20:15,8.9,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000123,0.042144,0.083219,0.0,0.136238,0.55,high,0.051752,0.007628,0.05938,0
2026-07-26T06:22:17.268047,05/08 21:15,8.48,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:22:17.284785,05/08 22:15,7.35,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:22:17.301177,05/08 23:15,7.52,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:22:17.319182,05/09 00:15,6.12,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:22:34.386078,05/09 01:15,3.85,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:22:34.406074,05/09 02:15,2.35,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:22:34.423091,05/09 03:15,2.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:22:34.442072,05/09 04:15,2.52,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:22:34.461073,05/09 05:23,2.25,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:22:34.479071,05/09 06:23,5.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:22:52.371440,05/09 07:23,8.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000386,0.212453,0.203688,0.0,0.306547,0.43,moderate,0.04046,0.038454,0.078914,0
2026-07-26T06:22:52.394624,05/09 08:23,10.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,1.5e-05,0.008944,0.011987,0.0,0.103038,0.43,moderate,0.04046,0.001619,0.042079,0
2026-07-26T06:22:52.418624,05/09 09:23,12.1,52.0,22.63,20.46,25.55,18.0,29.0,0.3764,0.094094,0.124087,0.094094,0.023469,0.0,0.0,0.10582,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:22:52.439954,05/09 10:23,13.58,52.0,24.2,22.11,26.86,18.0,29.0,0.3764,0.094094,0.152916,0.094094,0.031955,0.0,0.0,0.261624,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:22:52.459945,05/09 11:23,14.7,52.0,24.81,23.13,26.42,18.0,29.0,0.3764,0.094094,0.175032,0.094094,0.039642,0.0,0.0,0.375184,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:22:52.477948,05/09 12:15,15.88,41.6,24.71,23.29,25.4,18.0,29.0,0.3764,0.094094,0.195418,0.094094,0.044678,0.0,0.0,0.484984,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:23:11.666568,05/09 13:15,16.7,20.8,24.4,23.21,25.01,20.0,27.0,0.3764,0.094094,0.213897,0.094094,0.048546,0.0,0.0,0.58044,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:23:11.687572,05/09 14:15,16.97,41.6,24.89,24.15,25.43,20.0,27.0,0.3764,0.094094,0.217031,0.094094,0.050766,0.0,0.0,0.591607,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:23:11.709137,05/09 15:23,17.8,52.0,25.32,24.34,25.78,20.0,27.0,0.3764,0.094094,0.236639,0.094094,0.056489,0.0,0.0,0.693134,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:23:11.727139,05/09 16:15,17.65,52.0,25.49,24.06,26.6,20.0,27.0,0.3764,0.094094,0.239098,0.094094,0.058472,0.0,0.0,0.70208,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T06:23:11.746138,05/09 17:15,16.92,52.0,25.26,23.54,27.0,20.0,27.0,0.3777,0.094421,0.23709,0.094421,0.058918,0.0,0.0,0.692448,0.094421,0.55,high,0.051932,0.0,0.051932,1
2026-07-26T06:23:11.765138,05/09 18:15,15.68,52.0,25.02,23.15,26.98,20.0,27.0,0.3764,0.094094,0.215359,0.094094,0.057436,0.0,0.0,0.571778,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T06:23:30.324185,05/09 19:23,14.0,26.0,23.23,21.71,24.33,20.0,25.0,0.3764,0.094094,0.185551,0.094094,0.050012,0.0,0.0,0.418041,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:23:30.347181,05/09 20:23,12.38,0.0,,,,20.0,25.0,0.3764,0.094094,0.156987,0.094094,0.040813,0.0,0.0,0.264077,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:23:30.366182,05/09 21:15,10.55,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:23:30.384184,05/09 22:15,9.03,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:23:30.404183,05/09 23:15,9.12,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:23:30.422182,05/10 00:15,8.45,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:23:48.348141,05/10 01:15,8.9,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:23:48.369134,05/10 02:15,9.33,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:23:48.387238,05/10 03:15,10.6,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:23:48.407239,05/10 04:15,10.72,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:23:48.425235,05/10 05:15,11.25,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:23:48.441238,05/10 06:15,11.7,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:24:05.784044,05/10 07:15,12.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.120223,0.094094,0.018605,0.0,0.0,0.077832,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:24:05.803050,05/10 08:15,13.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.140445,0.094094,0.021341,0.0,0.0,0.205136,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:24:05.828042,05/10 09:23,14.7,52.0,21.68,20.85,22.29,18.0,29.0,0.3764,0.094094,0.162036,0.094094,0.027359,0.0,0.0,0.31413,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:24:05.850041,05/10 10:23,16.42,52.0,23.46,22.44,24.03,18.0,29.0,0.3764,0.094094,0.200608,0.094094,0.065203,0.0,0.0,0.43208,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:24:05.870043,05/10 11:23,19.32,52.0,24.31,23.25,24.95,18.0,29.0,0.3764,0.094094,0.241325,0.094094,0.065631,0.0,0.0,0.713666,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:24:05.889045,05/10 12:15,21.0,41.6,24.62,23.54,25.28,18.0,29.0,0.3764,0.094094,0.271897,0.094094,0.06702,0.0,0.0,0.863405,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:24:24.547668,05/10 13:15,21.92,20.8,24.41,23.41,25.13,20.0,27.0,0.3764,0.094094,0.302374,0.094094,0.075091,0.0,0.0,1.002422,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:24:24.567668,05/10 14:15,20.68,41.6,24.81,23.86,25.57,20.0,27.0,0.3764,0.094094,0.287991,0.094094,0.076145,0.0,0.0,0.931076,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:24:24.586665,05/10 15:15,19.27,52.0,24.85,23.92,25.61,20.0,27.0,0.3764,0.094094,0.262837,0.094094,0.07361,0.0,0.0,0.807553,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:24:24.605664,05/10 16:15,18.9,52.0,24.64,23.73,25.55,20.0,27.0,0.3764,0.094094,0.253843,0.094094,0.069151,0.0,0.0,0.771253,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:24:24.623667,05/10 17:15,17.65,52.0,24.12,23.19,25.22,20.0,27.0,0.3764,0.094094,0.252622,0.094094,0.062906,0.0,0.0,0.770418,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:24:24.641664,05/10 18:15,13.75,52.0,23.59,22.54,25.08,20.0,27.0,0.3764,0.094094,0.180857,0.094094,0.062168,0.0,0.0,0.371751,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:24:42.479682,05/10 19:15,13.45,26.0,22.13,21.21,23.59,20.0,26.0,0.3764,0.094094,0.166759,0.094094,0.061868,0.0,0.0,0.305138,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:24:42.500680,05/10 20:15,13.62,0.0,,,,20.0,26.0,0.3764,0.094094,0.168788,0.094094,0.053493,0.0,0.0,0.328724,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:24:42.518683,05/10 21:15,12.8,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:24:42.536682,05/10 22:15,12.38,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:24:42.555680,05/10 23:15,10.82,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:24:42.575686,05/11 00:15,9.72,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:24:59.144859,05/11 01:15,9.33,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:24:59.164856,05/11 02:15,11.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:24:59.182857,05/11 03:15,12.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:24:59.199856,05/11 04:15,11.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:24:59.217856,05/11 05:15,10.17,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:24:59.235856,05/11 06:23,9.33,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:25:15.244672,05/11 07:20,10.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:25:15.263417,05/11 08:23,11.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:25:15.282575,05/11 09:15,13.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:25:15.299577,05/11 10:15,14.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:25:15.316096,05/11 11:15,14.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:25:15.333095,05/11 12:15,16.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:25:31.711644,05/11 13:23,17.47,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:25:31.731640,05/11 14:23,17.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:25:31.750649,05/11 15:15,16.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:25:31.768648,05/11 16:15,15.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:25:31.786646,05/11 17:15,15.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:25:31.804650,05/11 18:23,14.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:25:48.989348,05/11 19:23,12.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:25:49.009594,05/11 20:15,11.92,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:25:49.027584,05/11 21:15,11.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:25:49.046584,05/11 22:15,11.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:25:49.062592,05/11 23:15,11.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:25:49.079584,05/12 00:15,11.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:26:06.461030,05/12 01:15,11.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:26:06.479033,05/12 02:15,10.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:26:06.499030,05/12 03:15,10.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:26:06.516028,05/12 04:15,10.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:26:06.535029,05/12 05:15,10.28,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:26:06.553028,05/12 06:15,11.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:26:23.945883,05/12 07:15,11.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:26:23.965879,05/12 08:15,13.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:26:23.987882,05/12 09:15,14.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:26:24.007878,05/12 10:15,15.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:26:24.024875,05/12 11:15,15.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:26:24.042876,05/12 12:15,15.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:26:41.733469,05/12 13:15,16.38,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:26:41.753475,05/12 14:15,16.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:26:41.772469,05/12 15:15,15.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:26:41.791585,05/12 16:15,15.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:26:41.810396,05/12 17:15,15.68,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:26:41.828736,05/12 18:23,14.28,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:26:59.327934,05/12 19:23,13.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:26:59.347935,05/12 20:15,12.38,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:26:59.366866,05/12 21:15,10.67,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:26:59.383868,05/12 22:15,9.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:26:59.399863,05/12 23:15,8.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:26:59.416864,05/13 00:15,7.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:27:16.969363,05/13 01:15,7.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:27:16.989366,05/13 02:15,7.92,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:27:17.008362,05/13 03:15,8.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:27:17.025362,05/13 04:15,8.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:27:17.041366,05/13 05:15,7.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:27:17.060366,05/13 06:15,8.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:27:33.879086,05/13 07:15,9.18,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000265,0.1663,0.151401,0.0,0.260394,0.43,moderate,0.04046,0.0301,0.070561,0
2026-07-26T06:27:33.902090,05/13 08:15,10.43,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,9.5e-05,0.062922,0.063661,0.0,0.157016,0.43,moderate,0.04046,0.011389,0.051849,0
2026-07-26T06:27:33.926085,05/13 09:23,11.7,52.0,21.25,20.51,22.1,18.0,29.0,0.3764,0.094094,0.123358,0.094094,0.0345,0.0,0.0,0.092077,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:27:33.950086,05/13 10:23,12.8,52.0,22.91,21.98,23.74,18.0,29.0,0.3764,0.094094,0.128327,0.094094,0.033171,0.0,0.0,0.113672,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:27:33.972085,05/13 11:23,16.38,52.0,23.83,22.81,24.5,18.0,29.0,0.3764,0.094094,0.212564,0.094094,0.049754,0.0,0.0,0.592703,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:27:33.991091,05/13 12:15,17.9,41.6,24.01,23.03,24.71,18.0,29.0,0.3764,0.094094,0.276933,0.094094,0.068548,0.0,0.0,0.900746,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:27:53.261147,05/13 13:15,19.3,20.8,24.07,23.22,24.9,20.0,27.0,0.3764,0.094094,0.26487,0.094094,0.074183,0.0,0.0,0.819708,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:27:53.282147,05/13 14:15,16.8,41.6,24.62,23.94,25.36,20.0,27.0,0.3764,0.094094,0.224817,0.094094,0.069284,0.0,0.0,0.611394,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:27:53.300146,05/13 15:15,14.47,52.0,24.78,24.06,25.45,20.0,27.0,0.3764,0.094094,0.203624,0.094094,0.071849,0.0,0.0,0.496897,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:27:53.318146,05/13 16:15,10.82,52.0,24.46,23.66,25.44,20.0,27.0,0.3764,0.094094,0.14119,0.094094,0.06107,0.0,0.0,0.147574,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:27:53.335145,05/13 17:15,9.57,52.0,23.79,22.96,25.11,20.0,27.0,0.3764,0.094094,0.124039,0.094094,0.057734,0.0,0.0,0.059783,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:27:53.352145,05/13 18:15,8.3,52.0,23.18,22.28,24.92,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000126,0.085035,0.080968,0.0,0.179129,0.55,high,0.051752,0.015391,0.067143,0
2026-07-26T06:28:12.596991,05/13 19:15,8.03,26.0,21.71,20.92,23.42,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000164,0.114522,0.101705,0.0,0.208616,0.55,high,0.051752,0.020728,0.07248,0
2026-07-26T06:28:12.620998,05/13 20:15,7.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000544,0.312333,0.298582,0.0,0.406427,0.55,high,0.051752,0.056532,0.108284,0
2026-07-26T06:28:12.640994,05/13 21:15,7.2,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:28:12.657991,05/13 22:15,7.08,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:28:12.675995,05/13 23:15,6.83,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:28:12.693376,05/14 00:15,7.35,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:28:30.146922,05/14 01:15,7.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:28:30.168916,05/14 02:15,7.65,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:28:30.189910,05/14 03:15,6.93,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:28:30.207919,05/14 04:15,5.97,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:28:30.224909,05/14 05:23,6.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:28:30.243909,05/14 06:23,7.62,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:28:47.513817,05/14 07:23,9.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000269,0.186547,0.148645,0.0,0.280641,0.43,moderate,0.04046,0.033765,0.074225,0
2026-07-26T06:28:47.535257,05/14 08:23,11.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.116584,0.094094,0.019315,0.0,0.0,0.082028,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:28:47.558273,05/14 09:23,13.2,52.0,22.94,20.77,25.86,18.0,29.0,0.3764,0.094094,0.141459,0.094094,0.02674,0.0,0.0,0.199926,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:28:47.577257,05/14 10:23,14.55,52.0,24.41,22.33,27.05,18.0,29.0,0.3764,0.094094,0.183542,0.094094,0.065904,0.0,0.0,0.35562,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:28:47.597258,05/14 11:23,14.72,52.0,24.96,23.11,26.87,18.0,29.0,0.3764,0.094094,0.189348,0.094094,0.066844,0.0,0.0,0.430092,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:28:47.615256,05/14 12:15,14.03,41.6,24.83,23.31,25.72,18.0,29.0,0.3764,0.094094,0.177396,0.094094,0.065004,0.0,0.0,0.36088,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:29:06.628626,05/14 13:15,14.55,20.8,24.43,23.21,24.99,20.0,27.0,0.3764,0.094094,0.185561,0.094094,0.065914,0.0,0.0,0.409342,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:29:06.650622,05/14 14:15,14.85,41.6,24.91,24.21,25.51,20.0,27.0,0.3764,0.094094,0.195608,0.094094,0.066852,0.0,0.0,0.464326,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:29:06.673012,05/14 15:15,14.4,52.0,25.22,24.28,25.82,20.0,27.0,0.3764,0.094094,0.189413,0.094094,0.065903,0.0,0.0,0.42825,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:29:06.692607,05/14 16:15,14.28,52.0,25.18,23.93,25.83,20.0,27.0,0.3764,0.094094,0.190546,0.094094,0.065903,0.0,0.0,0.435922,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:29:06.709603,05/14 17:15,13.62,52.0,24.96,23.46,26.2,20.0,27.0,0.3764,0.094094,0.18381,0.094094,0.065001,0.0,0.0,0.397918,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T06:29:06.727105,05/14 18:15,12.38,52.0,24.71,22.94,26.45,20.0,27.0,0.3764,0.094094,0.1678,0.094094,0.063115,0.0,0.0,0.307851,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T06:29:24.765115,05/14 19:20,10.55,26.0,22.95,21.47,24.03,20.0,25.0,0.3764,0.094094,0.140694,0.094094,0.06107,0.0,0.0,0.151139,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:29:24.788116,05/14 20:23,8.9,0.0,,,,20.0,25.0,0.3764,0.094094,0.0,0.094094,7.7e-05,0.054109,0.051074,0.0,0.148203,0.55,high,0.051752,0.009794,0.061545,0
2026-07-26T06:29:24.809115,05/14 21:23,8.9,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:29:24.828116,05/14 22:15,9.18,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:29:24.844115,05/14 23:15,10.15,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:29:24.860116,05/15 00:15,10.45,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:29:41.442155,05/15 01:15,10.0,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:29:41.461150,05/15 02:15,9.57,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:29:41.480147,05/15 03:15,8.3,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:29:41.499145,05/15 04:15,8.18,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:29:41.517152,05/15 05:15,7.92,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:29:41.535146,05/15 06:15,8.45,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:29:57.809546,05/15 07:15,9.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000259,0.183322,0.146337,0.0,0.277416,0.43,moderate,0.04046,0.033181,0.073642,0
2026-07-26T06:29:57.828546,05/15 08:23,11.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.114559,0.094094,0.038906,0.0,0.0,0.032202,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:29:57.847546,05/15 09:23,13.08,52.0,22.35,20.64,24.5,18.0,29.0,0.3764,0.094094,0.143733,0.094094,0.04938,0.0,0.0,0.193196,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:29:57.866549,05/15 10:23,14.33,52.0,23.95,22.05,26.23,18.0,29.0,0.3764,0.094094,0.164509,0.094094,0.051488,0.0,0.0,0.308172,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:29:57.884911,05/15 11:23,15.72,52.0,24.6,22.78,26.44,18.0,29.0,0.3764,0.094094,0.196677,0.094094,0.059546,0.0,0.0,0.469792,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:29:57.903915,05/15 12:23,16.1,41.6,24.64,23.03,25.63,18.0,29.0,0.3764,0.094094,0.205732,0.094094,0.053168,0.0,0.0,0.530447,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:30:16.787204,05/15 13:15,15.98,20.8,24.24,22.88,24.89,20.0,27.0,0.3764,0.094094,0.208979,0.094094,0.057074,0.0,0.0,0.542577,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:30:16.809202,05/15 14:15,15.6,41.6,24.72,23.86,25.47,20.0,27.0,0.3764,0.094094,0.206014,0.094094,0.065609,0.0,0.0,0.517037,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:30:16.827202,05/15 15:23,15.45,52.0,25.17,24.17,25.83,20.0,27.0,0.3764,0.094094,0.207599,0.094094,0.065563,0.0,0.0,0.530593,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:30:16.846199,05/15 16:23,14.85,52.0,25.34,23.86,26.52,20.0,27.0,0.3764,0.094094,0.200396,0.094094,0.064119,0.0,0.0,0.490001,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T06:30:16.864199,05/15 17:15,14.0,52.0,25.12,23.34,27.0,20.0,27.0,0.3772,0.094308,0.195629,0.094308,0.063648,0.0,0.0,0.466713,0.094308,0.55,high,0.051869,0.0,0.051869,1
2026-07-26T06:30:16.882205,05/15 18:15,12.38,52.0,24.84,22.91,26.91,20.0,27.0,0.3764,0.094094,0.169255,0.094094,0.061887,0.0,0.0,0.314658,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T06:30:36.634382,05/15 19:20,10.67,26.0,23.03,21.47,24.26,20.0,25.0,0.3764,0.094094,0.141608,0.094094,0.060655,0.0,0.0,0.155698,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:30:36.655384,05/15 20:23,9.12,0.0,,,,20.0,25.0,0.3764,0.094094,0.0,0.094094,1e-05,0.006952,0.007898,0.0,0.101046,0.55,high,0.051752,0.001258,0.05301,0
2026-07-26T06:30:36.674379,05/15 21:23,8.18,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:30:36.693380,05/15 22:23,7.52,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:30:36.712381,05/15 23:15,6.55,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:30:36.729380,05/16 00:15,6.1,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:30:55.153114,05/16 01:15,5.97,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:30:55.174635,05/16 02:15,5.72,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:30:55.196072,05/16 03:15,6.1,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:30:55.216512,05/16 04:15,6.25,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:30:55.235173,05/16 05:15,7.25,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:30:55.253161,05/16 06:23,9.6,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
