timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T06:31:13.103655,05/16 07:23,12.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.114348,0.094094,0.017274,0.0,0.0,0.072002,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:31:13.125652,05/16 08:15,14.18,0.0,,,,18.0,29.0,0.3764,0.094094,0.148951,0.094094,0.022773,0.0,0.0,0.254353,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:31:13.149650,05/16 09:23,15.15,52.0,22.81,21.17,24.69,18.0,29.0,0.3764,0.094094,0.176582,0.094094,0.053963,0.0,0.0,0.37266,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:31:13.170652,05/16 10:23,15.88,52.0,24.41,22.72,26.29,18.0,29.0,0.3764,0.094094,0.190025,0.094094,0.051873,0.0,0.0,0.448752,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:31:13.191769,05/16 11:23,16.55,52.0,25.0,23.51,26.22,18.0,29.0,0.3764,0.094094,0.21081,0.094094,0.05255,0.0,0.0,0.561366,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:31:13.209772,05/16 12:15,16.1,41.6,24.99,23.8,25.72,18.0,29.0,0.3764,0.094094,0.206283,0.094094,0.053271,0.0,0.0,0.529947,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:31:32.485645,05/16 13:15,15.98,20.8,24.62,23.64,25.45,20.0,27.0,0.3764,0.094094,0.208533,0.094094,0.057946,0.0,0.0,0.53821,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:31:32.508646,05/16 14:15,15.45,41.6,24.91,24.03,25.72,20.0,27.0,0.3764,0.094094,0.204043,0.094094,0.067795,0.0,0.0,0.505237,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:31:32.529643,05/16 15:15,15.0,52.0,24.82,23.94,25.7,20.0,27.0,0.3764,0.094094,0.195882,0.094094,0.066851,0.0,0.0,0.462644,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:31:32.551643,05/16 16:15,14.72,52.0,24.51,23.63,25.58,20.0,27.0,0.3764,0.094094,0.195068,0.094094,0.064079,0.0,0.0,0.463176,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:31:32.571649,05/16 17:15,13.62,52.0,23.82,22.84,25.19,20.0,27.0,0.3764,0.094094,0.178103,0.094094,0.056673,0.0,0.0,0.3727,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:31:32.593650,05/16 18:15,12.38,52.0,23.38,22.32,24.99,20.0,27.0,0.3764,0.094094,0.161392,0.094094,0.054149,0.0,0.0,0.279182,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:31:52.534364,05/16 19:15,11.1,26.0,21.95,21.04,23.51,20.0,26.0,0.3764,0.094094,0.134352,0.094094,0.049516,0.0,0.0,0.125056,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:31:52.557361,05/16 20:15,11.25,0.0,,,,20.0,26.0,0.3764,0.094094,0.127688,0.094094,0.040864,0.021261,0.019186,0.101206,0.115355,0.55,high,0.051752,0.003848,0.0556,0
2026-07-26T06:31:52.576356,05/16 21:15,11.55,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:31:52.595655,05/16 22:15,10.82,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:31:52.613265,05/16 23:15,10.15,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:31:52.630266,05/17 00:15,10.45,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:32:11.301774,05/17 01:15,9.85,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:32:11.321775,05/17 02:15,9.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:32:11.340781,05/17 03:15,9.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:32:11.365774,05/17 04:15,9.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:32:11.385773,05/17 05:15,10.45,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:32:11.403771,05/17 06:15,10.15,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:32:28.701141,05/17 07:15,10.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,1.4e-05,0.010646,0.011492,0.0,0.10474,0.43,moderate,0.04046,0.001927,0.042387,0
2026-07-26T06:32:28.723147,05/17 08:15,11.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.119157,0.094094,0.022135,0.0,0.0,0.077836,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:32:28.744140,05/17 09:23,12.35,52.0,21.7,20.91,22.31,18.0,29.0,0.3764,0.094094,0.13137,0.094094,0.026008,0.0,0.0,0.140992,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:32:28.764139,05/17 10:23,12.8,52.0,23.26,22.37,23.96,18.0,29.0,0.3764,0.094094,0.151015,0.094094,0.042762,0.0,0.0,0.23874,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:32:28.786143,05/17 11:23,12.8,52.0,24.03,23.14,24.79,18.0,29.0,0.3764,0.094094,0.167245,0.094094,0.057329,0.0,0.0,0.31323,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:32:28.804143,05/17 12:15,12.93,41.6,24.29,23.43,25.11,18.0,29.0,0.3764,0.094094,0.171038,0.094094,0.064037,0.0,0.0,0.327594,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:32:48.223114,05/17 13:15,13.3,20.8,24.05,23.26,24.91,20.0,27.0,0.3764,0.094094,0.190316,0.094094,0.067526,0.0,0.0,0.437267,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:32:48.249115,05/17 14:15,13.18,41.6,24.46,23.67,25.27,20.0,27.0,0.3764,0.094094,0.192708,0.094094,0.067526,0.0,0.0,0.44761,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:32:48.271116,05/17 15:15,12.8,52.0,24.32,23.42,25.41,20.0,27.0,0.3764,0.094094,0.194664,0.094094,0.066862,0.0,0.0,0.463779,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:32:48.290119,05/17 16:15,12.65,52.0,24.0,23.04,25.31,20.0,27.0,0.3764,0.094094,0.18518,0.094094,0.065116,0.0,0.0,0.405347,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:32:48.309117,05/17 17:15,12.07,52.0,23.46,22.47,24.94,20.0,27.0,0.3764,0.094094,0.164488,0.094094,0.062453,0.0,0.0,0.288768,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:32:48.327116,05/17 18:15,11.7,52.0,23.11,22.05,24.79,20.0,27.0,0.3764,0.094094,0.158143,0.094094,0.061826,0.0,0.0,0.255933,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:33:07.226207,05/17 19:15,11.7,26.0,21.79,20.89,23.36,20.0,26.0,0.3764,0.094094,0.142372,0.094094,0.061376,0.0,0.0,0.164676,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:33:07.249207,05/17 20:15,11.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.136351,0.094094,0.051879,0.037168,0.041166,0.142122,0.131262,0.55,high,0.051752,0.006727,0.058479,0
2026-07-26T06:33:07.268208,05/17 21:15,10.97,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:33:07.283207,05/17 22:15,10.72,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:33:07.300207,05/17 23:15,11.1,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:33:07.317206,05/18 00:15,10.97,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:33:24.411651,05/18 01:15,10.88,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:33:24.430656,05/18 02:15,11.82,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:33:24.448651,05/18 03:15,12.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:33:24.467651,05/18 04:15,12.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:33:24.485657,05/18 05:15,12.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:33:24.502662,05/18 06:15,12.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:33:41.191628,05/18 07:15,12.47,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:33:41.209891,05/18 08:15,13.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:33:41.228886,05/18 09:15,14.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:33:41.247263,05/18 10:15,14.33,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:33:41.264266,05/18 11:15,15.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:33:41.280261,05/18 12:15,16.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:33:58.132094,05/18 13:15,16.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:33:58.151093,05/18 14:15,15.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:33:58.169093,05/18 15:15,15.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:33:58.189415,05/18 16:15,15.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:33:58.207411,05/18 17:15,15.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:33:58.226408,05/18 18:15,14.57,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:34:16.619550,05/18 19:15,13.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:34:16.639552,05/18 20:15,12.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:34:16.659552,05/18 21:15,12.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:34:16.677559,05/18 22:15,12.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:34:16.696554,05/18 23:15,11.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:34:16.713984,05/19 00:15,10.67,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:34:34.952168,05/19 01:15,9.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:34:34.977172,05/19 02:15,9.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:34:35.001161,05/19 03:15,9.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:34:35.023168,05/19 04:15,10.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:34:35.045162,05/19 05:15,11.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:34:35.065163,05/19 06:15,11.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:34:52.942208,05/19 07:15,11.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:34:52.964232,05/19 08:15,11.52,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:34:52.984502,05/19 09:15,13.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:34:53.004776,05/19 10:23,14.33,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:34:53.025318,05/19 11:15,16.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:34:53.044315,05/19 12:15,18.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:35:11.690794,05/19 13:15,18.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:35:11.712796,05/19 14:15,18.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:35:11.732796,05/19 15:23,18.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:35:11.755797,05/19 16:15,18.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:35:11.776794,05/19 17:15,17.38,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:35:11.793802,05/19 18:23,15.83,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:35:28.772335,05/19 19:23,14.57,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:35:28.794334,05/19 20:23,13.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:35:28.814332,05/19 21:15,11.92,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:35:28.833335,05/19 22:15,10.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:35:28.851338,05/19 23:15,9.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:35:28.869009,05/20 00:15,8.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:35:46.196941,05/20 01:15,7.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:35:46.218938,05/20 02:15,7.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:35:46.236944,05/20 03:15,6.83,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:35:46.253938,05/20 04:15,7.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:35:46.271940,05/20 05:15,8.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:35:46.292938,05/20 06:23,11.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:36:04.194783,05/20 07:23,13.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.140438,0.094094,0.026315,0.0,0.0,0.206139,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:36:04.217784,05/20 08:23,16.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.180023,0.094094,0.041849,0.0,0.0,0.39784,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:36:04.241785,05/20 09:23,18.35,52.0,23.13,21.17,25.64,18.0,29.0,0.3764,0.094094,0.218628,0.094094,0.053607,0.0,0.0,0.602292,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:36:04.262782,05/20 10:23,20.15,52.0,24.71,22.75,27.07,18.0,29.0,0.3764,0.094094,0.259224,0.094094,0.05654,0.0,0.0,0.806602,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:36:04.283786,05/20 11:23,21.0,52.0,25.37,23.57,27.22,18.0,29.0,0.3764,0.094094,0.278589,0.094094,0.075351,0.0,0.0,0.882383,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:36:04.302785,05/20 12:23,22.35,41.6,25.51,23.94,26.56,18.0,29.0,0.3764,0.094094,0.30935,0.094094,0.084021,0.0,0.0,1.032417,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:36:23.098866,05/20 13:15,22.93,20.8,25.18,23.88,25.79,20.0,27.0,0.3764,0.094094,0.323277,0.094094,0.086932,0.0,0.0,1.094231,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:36:23.120866,05/20 14:15,23.3,41.6,25.78,25.04,26.37,20.0,27.0,0.3764,0.094094,0.334436,0.094094,0.084015,0.0,0.0,1.15152,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:36:23.143862,05/20 15:15,22.9,52.0,26.2,25.3,26.55,20.0,27.0,0.3764,0.094094,0.339563,0.094094,0.09085,0.0,0.0,1.165641,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:36:23.162864,05/20 16:15,21.55,52.0,26.21,24.95,26.98,20.0,27.0,0.3768,0.094191,0.314053,0.094191,0.082462,0.0,0.0,1.058338,0.094191,0.55,high,0.051805,0.0,0.051805,1
2026-07-26T06:36:23.181861,05/20 17:15,20.83,52.0,25.79,24.36,26.91,20.0,27.0,0.3764,0.094098,0.302681,0.094098,0.084036,0.0,0.0,0.999403,0.094098,0.55,high,0.051754,0.0,0.051754,1
2026-07-26T06:36:23.201861,05/20 18:23,19.3,52.0,25.15,23.81,25.83,20.0,27.0,0.3764,0.094094,0.282937,0.094094,0.082879,0.0,0.0,0.903268,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:36:41.839363,05/20 19:23,16.65,26.0,23.38,22.27,24.27,20.0,26.0,0.3764,0.094094,0.234124,0.094094,0.076243,0.0,0.0,0.655593,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:36:41.862359,05/20 20:23,14.57,0.0,,,,20.0,26.0,0.3764,0.094094,0.19437,0.094094,0.06682,0.0,0.0,0.452166,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:36:41.883359,05/20 21:15,12.48,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:36:41.903359,05/20 22:23,9.72,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:36:41.920363,05/20 23:15,8.75,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:36:41.940362,05/21 00:15,8.18,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:36:59.452818,05/21 01:15,7.65,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:36:59.474825,05/21 02:15,7.35,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:36:59.493815,05/21 03:15,8.07,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:36:59.511815,05/21 04:15,8.9,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:36:59.528816,05/21 05:15,9.45,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:36:59.545827,05/21 06:23,11.92,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:37:17.154705,05/21 07:23,15.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.155335,0.094094,0.027022,0.0,0.0,0.296988,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:37:17.179697,05/21 08:23,17.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.203508,0.094094,0.04085,0.0,0.0,0.528265,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:37:17.202698,05/21 09:23,21.1,52.0,23.32,21.31,25.77,18.0,29.0,0.3764,0.094094,0.254973,0.094094,0.058082,0.0,0.0,0.782091,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:37:17.224698,05/21 10:23,24.82,52.0,25.02,22.97,27.49,18.0,29.0,0.3764,0.094094,0.338459,0.094094,0.076532,0.0,0.0,1.162869,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:37:17.244697,05/21 11:23,26.25,52.0,25.75,23.87,27.69,18.0,29.0,0.3764,0.094094,0.365929,0.094094,0.075963,0.0,0.0,1.329018,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:37:17.264920,05/21 12:23,26.82,41.6,25.88,24.26,26.93,18.0,29.0,0.3764,0.094094,0.39476,0.094094,0.097793,0.0,0.0,1.405853,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:37:35.842861,05/21 13:15,27.2,20.8,25.57,24.23,26.26,20.0,27.0,0.3764,0.094094,0.410502,0.094094,0.10617,0.0,0.0,1.459595,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:37:35.865860,05/21 14:15,27.07,41.6,26.1,25.32,26.7,20.0,27.0,0.3764,0.094094,0.40837,0.094094,0.08507,0.0,0.0,1.471131,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:37:35.890875,05/21 15:23,26.55,52.0,26.5,25.55,26.9,20.0,27.0,0.3764,0.094094,0.415202,0.094094,0.108886,0.0,0.0,1.4496,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:37:35.910858,05/21 16:15,25.98,52.0,26.48,25.26,27.0,20.0,27.0,0.3799,0.094976,0.403893,0.094976,0.083593,0.0,0.0,1.510185,0.094976,0.55,high,0.052237,0.0,0.052237,1
2026-07-26T06:37:35.929862,05/21 17:15,25.18,52.0,26.14,24.79,27.0,20.0,27.0,0.3804,0.095108,0.412093,0.095108,0.11069,0.0,0.0,1.484409,0.095108,0.55,high,0.052309,0.0,0.052309,1
2026-07-26T06:37:35.945860,05/21 18:15,23.07,52.0,25.82,24.31,27.0,20.0,27.0,0.3777,0.094434,0.359664,0.094434,0.080354,0.0,0.0,1.266861,0.094434,0.55,high,0.051939,0.0,0.051939,1
2026-07-26T06:37:54.630544,05/21 19:15,19.9,26.0,24.1,22.78,24.89,20.0,25.0,0.3764,0.094094,0.291385,0.094094,0.075419,0.0,0.0,0.941369,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:37:54.652485,05/21 20:23,17.8,0.0,,,,20.0,25.0,0.3764,0.094094,0.244054,0.094094,0.07735,0.0,0.0,0.693006,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:37:54.673489,05/21 21:15,16.83,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:37:54.691491,05/21 22:23,13.35,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:37:54.710485,05/21 23:15,11.42,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:37:54.729483,05/22 00:15,10.6,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:38:12.594376,05/22 01:15,10.3,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:38:12.615374,05/22 02:15,9.28,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:38:12.636374,05/22 03:15,8.62,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:38:12.652373,05/22 04:15,8.2,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:38:12.670375,05/22 05:23,10.38,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:38:12.689382,05/22 06:23,14.55,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:38:29.939758,05/22 07:23,19.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.224023,0.094094,0.03922,0.0,0.0,0.660224,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:38:29.963749,05/22 08:23,22.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.277029,0.094094,0.048499,0.0,0.0,0.897637,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:38:29.990093,05/22 09:23,24.32,52.0,23.86,21.71,26.52,18.0,29.0,0.3764,0.094094,0.323318,0.094094,0.064115,0.0,0.0,1.105159,0.094094,0.43,moderate,0.04046,0.0,0.04046,1
2026-07-26T06:38:30.012086,05/22 10:23,25.6,52.0,25.43,23.31,28.0,18.0,29.0,0.3764,0.094094,0.364546,0.094094,0.084992,0.0,0.0,1.272026,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:38:30.032086,05/22 11:23,25.88,52.0,25.99,24.08,27.94,18.0,29.0,0.3764,0.094094,0.375131,0.094094,0.108561,0.0,0.0,1.300994,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:38:30.052086,05/22 12:23,26.97,41.6,26.03,24.4,27.06,18.0,29.0,0.3764,0.094094,0.394017,0.094094,0.084445,0.0,0.0,1.411101,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:38:49.710658,05/22 13:15,27.65,20.8,25.69,24.34,26.41,20.0,27.0,0.3764,0.094094,0.418023,0.094094,0.086061,0.0,0.0,1.509655,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:38:49.733659,05/22 14:15,27.2,41.6,26.16,25.38,26.78,20.0,27.0,0.3764,0.094094,0.411744,0.094094,0.099035,0.0,0.0,1.478314,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:38:49.756658,05/22 15:23,27.07,52.0,26.56,25.6,26.96,20.0,27.0,0.3764,0.094094,0.417162,0.094094,0.10619,0.0,0.0,1.490776,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:38:49.775656,05/22 16:15,26.55,52.0,26.52,25.3,27.0,20.0,27.0,0.3803,0.09508,0.431238,0.09508,0.104422,0.0,0.0,1.570613,0.09508,0.55,high,0.052294,0.0,0.052294,1
2026-07-26T06:38:49.795658,05/22 17:15,25.55,52.0,26.15,24.78,27.0,20.0,27.0,0.381,0.095238,0.421982,0.095238,0.09696,0.0,0.0,1.539913,0.095238,0.55,high,0.052381,0.0,0.052381,1
2026-07-26T06:38:49.814657,05/22 18:15,23.47,52.0,25.82,24.31,27.0,20.0,27.0,0.3781,0.094533,0.365154,0.094533,0.095888,0.0,0.0,1.278481,0.094533,0.55,high,0.051993,0.0,0.051993,1
2026-07-26T06:39:08.099363,05/22 19:15,21.8,26.0,24.16,22.84,24.91,20.5,25.0,0.3764,0.094094,0.320647,0.094094,0.093608,0.0,0.0,1.06777,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:39:08.122359,05/22 20:23,20.18,0.0,,,,20.5,25.0,0.3764,0.094094,0.283124,0.094094,0.072075,0.0,0.0,0.914154,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:39:08.145359,05/22 21:15,18.47,0.0,,,,20.5,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:39:08.165361,05/22 22:15,16.92,0.0,,,,20.5,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:39:08.183358,05/22 23:15,15.83,0.0,,,,20.5,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:39:08.201359,05/23 00:15,14.57,0.0,,,,20.5,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:39:28.068446,05/23 01:15,13.3,0.0,,,,18.5,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:39:28.089443,05/23 02:15,13.3,0.0,,,,18.5,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:39:28.108442,05/23 03:15,13.45,0.0,,,,18.5,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:39:28.127439,05/23 04:15,13.62,0.0,,,,18.5,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:39:28.147439,05/23 05:15,13.08,0.0,,,,18.5,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:39:28.165441,05/23 06:15,14.88,0.0,,,,18.5,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:39:45.639604,05/23 07:15,18.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.212736,0.094094,0.04495,0.0,0.0,0.583065,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:39:45.660685,05/23 08:23,20.43,0.0,,,,18.0,29.0,0.3764,0.094094,0.249455,0.094094,0.051196,0.0,0.0,0.761346,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:39:45.684683,05/23 09:23,22.25,52.0,23.15,21.81,24.29,18.0,29.0,0.3764,0.094094,0.282865,0.094094,0.058674,0.0,0.0,0.923295,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:39:45.703689,05/23 10:23,23.47,52.0,24.73,23.29,25.78,18.0,29.0,0.3764,0.094094,0.329224,0.094094,0.069582,0.0,0.0,1.125451,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:39:45.725420,05/23 11:23,21.65,52.0,25.17,23.87,25.92,18.0,29.0,0.3764,0.094094,0.307602,0.094094,0.081894,0.0,0.0,1.014601,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:39:45.743419,05/23 12:15,19.85,41.6,25.19,24.03,25.97,18.0,29.0,0.3764,0.094094,0.273212,0.094094,0.079309,0.0,0.0,0.854468,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:40:04.804633,05/23 13:15,19.4,20.8,24.55,23.5,25.3,20.0,27.0,0.3764,0.094094,0.264093,0.094094,0.078096,0.0,0.0,0.812421,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:40:04.825636,05/23 14:15,19.55,41.6,25.02,24.09,25.86,20.0,27.0,0.3764,0.094094,0.26432,0.094094,0.075864,0.0,0.0,0.817502,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:40:04.845639,05/23 15:15,20.15,52.0,25.16,24.29,25.96,20.0,27.0,0.3764,0.094094,0.275324,0.094094,0.079313,0.0,0.0,0.869297,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:40:04.865632,05/23 16:15,21.0,52.0,25.0,24.17,25.75,20.0,27.0,0.3764,0.094094,0.310228,0.094094,0.08143,0.0,0.0,1.052239,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:40:04.883631,05/23 17:15,21.5,52.0,24.56,23.69,25.42,20.0,27.0,0.3764,0.094094,0.39615,0.094094,0.092044,0.0,0.0,1.466968,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:40:04.902631,05/23 18:15,18.85,52.0,24.16,23.21,25.29,20.0,27.0,0.3764,0.094094,0.295227,0.094094,0.078686,0.0,0.0,0.966147,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:40:23.195894,05/23 19:15,16.8,26.0,22.68,21.79,23.82,20.0,26.0,0.3764,0.094094,0.255572,0.094094,0.074746,0.0,0.0,0.773731,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:40:23.217886,05/23 20:15,15.6,0.0,,,,20.0,26.0,0.3764,0.094094,0.199841,0.094094,0.068364,0.0,0.0,0.477941,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:40:23.239343,05/23 21:15,15.3,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:40:23.257588,05/23 22:15,14.4,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:40:23.276587,05/23 23:15,14.4,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:40:23.293586,05/24 00:15,14.4,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:40:41.913237,05/24 01:15,14.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:40:41.935233,05/24 02:15,14.28,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:40:41.955242,05/24 03:15,14.03,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:40:41.977241,05/24 04:15,14.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:40:41.997232,05/24 05:15,14.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:40:42.017233,05/24 06:15,14.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:40:59.631964,05/24 07:15,15.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.236964,0.094094,0.047948,0.0,0.0,0.714847,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:40:59.655969,05/24 08:15,16.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.268934,0.094094,0.049086,0.0,0.0,0.882173,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:40:59.677963,05/24 09:23,18.2,52.0,22.39,21.61,23.18,18.0,29.0,0.3764,0.094094,0.308796,0.094094,0.05957,0.0,0.0,1.070638,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:40:59.699962,05/24 10:23,19.97,52.0,24.1,23.06,24.82,18.0,29.0,0.3764,0.094094,0.34416,0.094094,0.076387,0.0,0.0,1.229279,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:40:59.719962,05/24 11:23,22.25,52.0,24.98,23.68,25.64,18.0,29.0,0.3764,0.094094,0.405828,0.094094,0.094584,0.0,0.0,1.512245,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:40:59.741966,05/24 12:23,24.17,41.6,25.2,23.91,25.77,18.0,29.0,0.3764,0.094094,0.472884,0.094094,0.101765,0.0,0.0,1.810805,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:41:19.228723,05/24 13:15,24.85,20.8,25.0,23.86,25.67,20.0,27.0,0.3764,0.094094,0.499436,0.094094,0.104041,0.0,0.0,1.9168,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:41:19.250713,05/24 14:15,24.27,41.6,25.6,24.93,26.2,20.0,27.0,0.3764,0.094094,0.490047,0.094094,0.102658,0.0,0.0,1.880611,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:41:19.269721,05/24 15:15,23.47,52.0,25.98,25.07,26.45,20.0,27.0,0.3764,0.094094,0.484309,0.094094,0.101813,0.0,0.0,1.861221,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:41:19.287714,05/24 16:15,22.2,52.0,26.06,24.84,26.72,20.0,27.0,0.3764,0.094094,0.455384,0.094094,0.097556,0.0,0.0,1.74544,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T06:41:19.307718,05/24 17:15,21.5,52.0,25.76,24.35,26.96,20.0,27.0,0.3764,0.094094,0.456843,0.094094,0.097556,0.0,0.0,1.753024,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T06:41:19.325713,05/24 18:23,18.85,52.0,25.17,23.84,25.84,20.0,27.0,0.3764,0.094094,0.405908,0.094094,0.091799,0.0,0.0,1.530811,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:41:37.166836,05/24 19:23,16.65,26.0,23.45,22.31,24.25,20.0,26.0,0.3764,0.094094,0.316117,0.094094,0.081431,0.0,0.0,1.0858,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:41:37.191829,05/24 20:23,15.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.252321,0.094094,0.074985,0.0,0.0,0.757566,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:41:37.211839,05/24 21:15,15.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:41:37.230836,05/24 22:15,14.85,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:41:37.248829,05/24 23:15,14.4,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:41:37.269839,05/25 00:15,14.28,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:41:55.248593,05/25 01:15,13.62,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:41:55.270629,05/25 02:15,12.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:41:55.290088,05/25 03:15,13.35,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:41:55.309460,05/25 04:15,14.85,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:41:55.329489,05/25 05:15,14.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:41:55.346840,05/25 06:23,16.27,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:42:13.013721,05/25 07:20,18.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:42:13.036724,05/25 08:20,21.28,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:42:13.058726,05/25 09:23,23.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:42:13.076719,05/25 10:23,25.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:42:13.094721,05/25 11:23,26.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:42:13.111722,05/25 12:23,27.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:42:31.011216,05/25 13:23,26.38,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:42:31.032219,05/25 14:15,23.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:42:31.054216,05/25 15:23,23.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:42:31.073229,05/25 16:15,22.38,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:42:31.091217,05/25 17:15,20.68,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:42:31.110706,05/25 18:15,18.57,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:42:49.589859,05/25 19:20,15.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:42:49.611859,05/25 20:23,13.48,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:42:49.634857,05/25 21:23,12.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:42:49.655859,05/25 22:15,12.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:42:49.673861,05/25 23:15,11.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:42:49.692490,05/26 00:15,11.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:43:06.600577,05/26 01:15,10.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:43:06.619581,05/26 02:15,10.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:43:06.638578,05/26 03:15,11.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:43:06.656584,05/26 04:15,9.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:43:06.673581,05/26 05:15,9.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:43:06.691577,05/26 06:23,12.37,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:43:23.292158,05/26 07:23,14.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:43:23.314159,05/26 08:23,17.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:43:23.333158,05/26 09:23,19.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:43:23.350230,05/26 10:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:43:23.369230,05/26 11:23,20.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:43:23.388231,05/26 12:23,21.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:43:40.458947,05/26 13:15,21.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:43:40.481951,05/26 14:23,22.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:43:40.502646,05/26 15:23,21.92,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:43:40.519977,05/26 16:15,20.83,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:43:40.536976,05/26 17:15,19.57,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:43:40.554332,05/26 18:23,17.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:43:57.014991,05/26 19:23,15.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:43:57.034982,05/26 20:23,13.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:43:57.053254,05/26 21:23,11.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:43:57.070254,05/26 22:15,11.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:43:57.088255,05/26 23:15,9.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:43:57.106824,05/27 00:15,9.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:44:15.053813,05/27 01:15,8.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:44:15.076813,05/27 02:15,6.83,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:44:15.094813,05/27 03:15,6.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:44:15.113813,05/27 04:15,5.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:44:15.131813,05/27 05:23,7.22,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:44:15.150816,05/27 06:23,12.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:44:32.885162,05/27 07:15,17.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.190242,0.094094,0.041508,0.0,0.0,0.476019,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:44:32.908164,05/27 08:15,19.32,0.0,,,,18.0,29.0,0.3764,0.094094,0.230757,0.094094,0.051332,0.0,0.0,0.657784,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:44:32.932163,05/27 09:23,21.28,52.0,23.13,21.53,24.69,18.0,29.0,0.3764,0.094094,0.265861,0.094094,0.070718,0.0,0.0,0.824338,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:44:32.954161,05/27 10:23,23.73,52.0,24.86,23.15,26.63,18.0,29.0,0.3764,0.094094,0.317209,0.094094,0.080843,0.0,0.0,1.068157,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:44:32.977157,05/27 11:23,25.43,52.0,25.59,23.93,27.07,18.0,29.0,0.3764,0.094094,0.354407,0.094094,0.085339,0.0,0.0,1.232618,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:44:33.000167,05/27 12:23,26.97,41.6,25.69,24.22,26.44,18.0,29.0,0.3764,0.094094,0.394308,0.094094,0.103403,0.0,0.0,1.39137,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:44:51.680730,05/27 13:15,27.93,20.8,25.41,24.17,26.14,20.0,27.0,0.3764,0.094094,0.405373,0.094094,0.086065,0.0,0.0,1.492822,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:44:51.703726,05/27 14:15,28.45,41.6,26.06,25.37,26.72,20.0,27.0,0.3764,0.094094,0.428378,0.094094,0.086784,0.0,0.0,1.550054,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:44:51.726725,05/27 15:23,29.02,52.0,26.59,25.7,27.0,20.0,27.0,0.3785,0.094622,0.462367,0.094622,0.118007,0.0,0.0,1.674745,0.094622,0.3,low,0.028387,0.0,0.028387,1
2026-07-26T06:44:51.743727,05/27 16:15,29.27,52.0,26.6,25.51,27.0,20.0,27.0,0.3821,0.09552,0.491161,0.09552,0.08836,0.0,0.0,1.823384,0.09552,0.55,high,0.052536,0.0,0.052536,1
2026-07-26T06:44:51.766728,05/27 17:15,28.47,52.0,26.32,25.03,27.0,20.0,27.0,0.3813,0.095313,0.482852,0.095313,0.11803,0.0,0.0,1.765749,0.095313,0.55,high,0.052422,0.0,0.052422,1
2026-07-26T06:44:51.784725,05/27 18:15,26.38,52.0,26.02,24.6,27.0,20.0,27.0,0.3781,0.094527,0.428912,0.094527,0.11111,0.0,0.0,1.540558,0.094527,0.55,high,0.05199,0.0,0.05199,1
2026-07-26T06:45:10.524798,05/27 19:15,23.2,26.0,24.32,23.09,24.91,20.0,25.0,0.3764,0.094094,0.348119,0.094094,0.080325,0.0,0.0,1.205857,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:45:10.549819,05/27 20:23,20.55,0.0,,,,20.0,25.0,0.3764,0.094094,0.292011,0.094094,0.071007,0.0,0.0,0.958758,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:45:10.570326,05/27 21:15,18.75,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:45:10.590125,05/27 22:23,17.62,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:45:10.607820,05/27 23:15,15.72,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:45:10.625818,05/28 00:15,16.1,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:45:28.505140,05/28 01:15,16.1,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:45:28.524141,05/28 02:15,16.1,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:45:28.543142,05/28 03:15,16.1,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:45:28.561138,05/28 04:15,16.1,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:45:28.578137,05/28 05:23,16.8,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:45:28.597138,05/28 06:23,19.6,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:45:45.802448,05/28 07:23,21.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.315936,0.094094,0.054256,0.0,0.0,1.101574,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:45:45.823909,05/28 08:23,23.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.33667,0.094094,0.056149,0.0,0.0,1.190605,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:45:45.844909,05/28 09:23,25.1,52.0,23.93,22.0,26.09,18.0,29.0,0.3764,0.094094,0.389753,0.094094,0.073231,0.0,0.0,1.42264,0.094094,0.43,moderate,0.04046,0.0,0.04046,1
2026-07-26T06:45:45.863908,05/28 10:23,27.47,52.0,25.46,23.55,27.48,18.0,29.0,0.3764,0.094094,0.500928,0.094094,0.099777,0.0,0.0,1.889186,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:45:45.882907,05/28 11:23,28.58,52.0,26.1,24.42,27.53,18.0,29.0,0.3764,0.094094,0.530094,0.094094,0.105462,0.0,0.0,2.002013,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:45:45.899907,05/28 12:15,27.6,41.6,26.18,24.87,27.15,18.0,29.0,0.3764,0.094094,0.57966,0.094094,0.110219,0.0,0.0,2.198168,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:46:03.310870,05/28 13:15,23.17,20.8,25.51,24.39,26.44,20.0,27.0,0.3764,0.094094,0.526631,0.094094,0.107821,0.0,0.0,2.077169,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:46:03.330875,05/28 14:15,25.98,41.6,25.96,25.18,26.84,20.0,27.0,0.3764,0.094094,0.562759,0.094094,0.110755,0.0,0.0,2.186302,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:46:03.350869,05/28 15:15,23.93,52.0,26.17,25.37,26.81,20.0,27.0,0.3764,0.094094,0.502361,0.094094,0.102868,0.0,0.0,1.91802,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:46:03.368872,05/28 16:15,19.17,52.0,25.46,24.63,26.24,20.0,27.0,0.3764,0.094094,0.431993,0.094094,0.095331,0.0,0.0,1.660758,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T06:46:03.386869,05/28 17:15,20.0,52.0,24.71,23.88,25.72,20.0,27.0,0.3764,0.094094,0.467921,0.094094,0.100082,0.0,0.0,1.833281,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:46:03.403868,05/28 18:15,20.15,52.0,24.29,23.33,25.5,20.0,27.0,0.3764,0.094094,0.465843,0.094094,0.100104,0.0,0.0,1.820685,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:46:20.191152,05/28 19:15,20.03,26.0,22.96,22.14,23.98,20.0,26.0,0.3764,0.094094,0.450521,0.094094,0.09906,0.0,0.0,1.738533,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:46:20.210160,05/28 20:15,18.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.415939,0.094094,0.096585,0.0,0.0,1.588071,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:46:20.229153,05/28 21:15,18.75,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:46:20.246150,05/28 22:15,18.3,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:46:20.262281,05/28 23:15,18.58,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:46:20.278284,05/29 00:15,19.12,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:46:36.668414,05/29 01:15,18.03,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:46:36.688813,05/29 02:15,17.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:46:36.708000,05/29 03:15,17.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:46:36.726999,05/29 04:15,17.35,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:46:36.743997,05/29 05:15,17.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:46:36.760998,05/29 06:15,18.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:46:53.780373,05/29 07:15,19.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.393037,0.094094,0.071529,0.0,0.0,1.49385,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:46:53.801543,05/29 08:15,20.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.423217,0.094094,0.072194,0.0,0.0,1.638137,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:46:53.824548,05/29 09:20,22.62,52.0,22.71,21.85,23.49,18.0,29.0,0.3764,0.094094,0.440398,0.094094,0.079399,0.0,0.0,1.682493,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:46:53.846541,05/29 10:23,24.32,52.0,24.65,23.38,25.46,18.0,29.0,0.3764,0.094094,0.536728,0.094094,0.10411,0.0,0.0,2.10653,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:46:53.864542,05/29 11:23,25.88,52.0,25.49,24.07,26.47,18.0,29.0,0.3764,0.094094,0.579766,0.094094,0.115023,0.0,0.0,2.270502,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:46:53.883542,05/29 12:23,26.82,41.6,25.75,24.44,26.42,18.0,29.0,0.3764,0.094094,0.668139,0.094094,0.124323,0.0,0.0,2.640618,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:47:12.211593,05/29 13:15,25.4,20.8,25.54,24.44,26.41,20.0,27.0,0.3764,0.094094,0.682505,0.094094,0.125325,0.0,0.0,2.685984,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:47:12.233593,05/29 14:15,19.85,41.6,25.46,24.4,26.21,20.0,27.0,0.3764,0.094094,0.425781,0.094094,0.095344,0.0,0.0,1.611856,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:47:12.253591,05/29 15:15,19.7,52.0,25.35,24.5,26.12,20.0,27.0,0.3764,0.094094,0.415263,0.094094,0.094047,0.0,0.0,1.579573,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:47:12.274595,05/29 16:15,20.6,52.0,25.49,24.58,26.01,20.0,27.0,0.3764,0.094094,0.445769,0.094094,0.097489,0.0,0.0,1.719444,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T06:47:12.292591,05/29 17:15,20.88,52.0,25.1,24.07,25.66,20.0,27.0,0.3764,0.094094,0.427976,0.094094,0.095007,0.0,0.0,1.630274,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:47:12.310591,05/29 18:15,21.55,52.0,24.93,23.7,25.55,20.0,27.0,0.3764,0.094094,0.461393,0.094094,0.09913,0.0,0.0,1.782843,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:47:30.432084,05/29 19:23,20.55,26.0,23.42,22.33,24.09,20.0,26.0,0.3764,0.094094,0.412485,0.094094,0.093754,0.0,0.0,1.546314,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:47:30.456080,05/29 20:23,19.02,0.0,,,,20.0,26.0,0.3764,0.094094,0.390774,0.094094,0.093272,0.0,0.0,1.459067,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:47:30.475083,05/29 21:15,19.27,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:47:30.494084,05/29 22:15,18.75,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:47:30.512079,05/29 23:15,18.73,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:47:30.531080,05/30 00:15,20.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:47:48.783692,05/30 01:15,19.85,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
