timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T06:47:48.804692,05/30 02:15,19.27,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:47:48.825694,05/30 03:15,18.9,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:47:48.842691,05/30 04:15,19.02,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:47:48.860691,05/30 05:15,19.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:47:48.878691,05/30 06:15,20.73,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:48:05.677444,05/30 07:15,21.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.484716,0.094094,0.085344,0.0,0.0,1.918307,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:48:05.699458,05/30 08:15,21.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.504456,0.094094,0.084521,0.0,0.0,2.014338,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:48:05.721458,05/30 09:23,23.18,52.0,22.84,21.97,23.65,18.0,29.0,0.3764,0.094094,0.600264,0.094094,0.103288,0.0,0.0,2.415995,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:48:05.741466,05/30 10:23,22.53,52.0,24.41,23.4,25.27,18.0,29.0,0.3764,0.094094,0.600874,0.094094,0.114729,0.0,0.0,2.410695,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:48:05.764457,05/30 11:15,21.97,52.0,24.92,23.74,25.57,18.0,29.0,0.3764,0.094094,0.48381,0.094094,0.104755,0.0,0.0,1.87969,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:48:05.783456,05/30 12:15,23.5,41.6,25.21,24.01,25.86,18.0,29.0,0.3764,0.094094,0.472165,0.094094,0.102242,0.0,0.0,1.816568,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:48:23.651826,05/30 13:15,26.15,20.8,25.04,24.0,25.81,20.0,27.0,0.3764,0.094094,0.632071,0.094094,0.121612,0.0,0.0,2.506639,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:48:23.671844,05/30 14:15,27.8,41.6,25.71,25.06,26.44,20.0,27.0,0.3764,0.094094,0.639611,0.094094,0.119765,0.0,0.0,2.487905,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:48:23.690901,05/30 15:15,28.2,52.0,26.06,25.2,26.7,20.0,27.0,0.3764,0.094094,0.642671,0.094094,0.119765,0.0,0.0,2.501569,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:48:23.709854,05/30 16:15,29.12,52.0,26.1,25.16,26.74,20.0,27.0,0.3764,0.094094,0.716855,0.094094,0.126513,0.0,0.0,2.780674,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T06:48:23.726855,05/30 17:15,27.9,52.0,25.81,24.75,26.3,20.0,27.0,0.3764,0.094094,0.722968,0.094094,0.12808,0.0,0.0,2.831012,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T06:48:23.743861,05/30 18:15,26.0,52.0,25.6,24.31,26.39,20.0,27.0,0.3764,0.094094,0.550183,0.094094,0.107154,0.0,0.0,2.113197,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T06:48:40.752121,05/30 19:23,23.62,26.0,23.99,22.84,24.6,20.0,25.0,0.3764,0.094094,0.421217,0.094094,0.093605,0.0,0.0,1.554669,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:48:40.773111,05/30 20:23,22.53,0.0,,,,20.0,25.0,0.3764,0.094094,0.358503,0.094094,0.087066,0.0,0.0,1.266267,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:48:40.790113,05/30 21:15,21.55,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:48:40.807111,05/30 22:15,20.98,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:48:40.824112,05/30 23:15,20.45,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:48:40.840116,05/31 00:15,19.85,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:48:57.041904,05/31 01:15,19.27,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:48:57.060903,05/31 02:15,18.62,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:48:57.079902,05/31 03:15,17.8,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:48:57.096902,05/31 04:15,17.38,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:48:57.112902,05/31 05:15,16.25,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:48:57.131259,05/31 06:23,17.25,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:49:13.598951,05/31 07:23,19.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.296714,0.094094,0.061443,0.0,0.0,1.013302,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:49:13.621952,05/31 08:23,20.27,0.0,,,,18.0,29.0,0.3764,0.094094,0.316823,0.094094,0.060804,0.0,0.0,1.105799,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:49:13.643379,05/31 09:23,21.53,52.0,23.82,21.9,26.0,18.0,29.0,0.3764,0.094094,0.328728,0.094094,0.070329,0.0,0.0,1.145752,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:49:13.662372,05/31 10:23,22.93,52.0,25.31,23.37,27.49,18.0,29.0,0.3764,0.094094,0.367518,0.094094,0.087004,0.0,0.0,1.312682,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:49:13.680371,05/31 11:23,23.45,52.0,25.86,24.07,27.58,18.0,29.0,0.3764,0.094094,0.343121,0.094094,0.084825,0.0,0.0,1.189807,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:49:13.698378,05/31 12:15,24.02,41.6,25.86,24.31,26.76,18.0,29.0,0.3764,0.094094,0.354943,0.094094,0.085701,0.0,0.0,1.2463,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:49:32.809611,05/31 13:15,24.55,20.8,25.49,24.22,26.17,20.0,27.0,0.3764,0.094094,0.384917,0.094094,0.088982,0.0,0.0,1.387986,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:49:32.831612,05/31 14:15,25.0,41.6,26.05,25.35,26.68,20.0,27.0,0.3764,0.094094,0.372677,0.094094,0.086723,0.0,0.0,1.320415,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:49:32.853614,05/31 15:15,25.0,52.0,26.47,25.57,26.91,20.0,27.0,0.3764,0.094094,0.370913,0.094094,0.087911,0.0,0.0,1.310771,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:49:32.873614,05/31 16:15,24.85,52.0,26.5,25.38,27.0,20.0,27.0,0.3781,0.094517,0.381813,0.094517,0.087911,0.0,0.0,1.365683,0.094517,0.55,high,0.051984,0.0,0.051984,1
2026-07-26T06:49:32.893608,05/31 17:15,24.0,52.0,26.1,24.84,26.97,20.0,27.0,0.3764,0.094094,0.364788,0.094094,0.085022,0.0,0.0,1.289474,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T06:49:32.913607,05/31 18:23,22.38,52.0,25.41,24.24,25.99,20.0,27.0,0.3764,0.094094,0.376939,0.094094,0.086982,0.0,0.0,1.363976,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:49:51.903511,05/31 19:23,20.83,26.0,23.73,22.75,24.44,20.0,26.0,0.3764,0.094094,0.298976,0.094094,0.081983,0.0,0.0,0.978026,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:49:51.927511,05/31 20:23,19.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.275138,0.094094,0.082878,0.0,0.0,0.861214,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:49:51.948506,05/31 21:15,17.83,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:49:51.966511,05/31 22:15,17.9,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:49:51.984507,05/31 23:15,17.92,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:49:52.001507,06/01 00:15,18.02,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:50:11.843759,06/01 01:15,18.12,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:50:11.864748,06/01 02:15,18.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:50:11.883753,06/01 03:15,18.22,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:50:11.903757,06/01 04:15,18.18,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:50:11.924753,06/01 05:15,17.38,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:50:11.944757,06/01 06:15,15.98,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:50:29.445586,06/01 07:15,15.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:50:29.468582,06/01 08:20,17.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:50:29.491582,06/01 09:23,19.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:50:29.510580,06/01 10:15,20.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:50:29.528579,06/01 11:15,21.38,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:50:29.546433,06/01 12:15,22.47,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:50:47.260524,06/01 13:15,23.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:50:47.281515,06/01 14:23,23.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:50:47.303514,06/01 15:23,24.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:50:47.322517,06/01 16:23,24.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:50:47.343525,06/01 17:15,23.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:50:47.361525,06/01 18:15,22.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:51:05.271862,06/01 19:23,19.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:51:05.294868,06/01 20:20,16.38,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:51:05.313864,06/01 21:23,13.48,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:51:05.334860,06/01 22:23,12.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:51:05.352860,06/01 23:15,12.93,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:51:05.370861,06/02 00:15,13.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:51:23.090046,06/02 01:15,13.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:51:23.109045,06/02 02:15,13.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:51:23.127284,06/02 03:15,13.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:51:23.148283,06/02 04:15,12.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:51:23.167492,06/02 05:15,12.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:51:23.185493,06/02 06:23,14.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:51:41.327991,06/02 07:23,18.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:51:41.352995,06/02 08:20,20.43,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:51:41.380991,06/02 09:23,21.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:51:41.402991,06/02 10:23,23.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:51:41.423999,06/02 11:23,24.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:51:41.443993,06/02 12:23,24.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:51:59.035089,06/02 13:15,25.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:51:59.057085,06/02 14:15,25.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:51:59.077086,06/02 15:15,25.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:51:59.095095,06/02 16:15,24.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:51:59.113085,06/02 17:15,24.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:51:59.131085,06/02 18:15,23.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:52:17.395725,06/02 19:15,21.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:52:17.417727,06/02 20:23,18.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:52:17.437726,06/02 21:15,17.47,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:52:17.456727,06/02 22:15,17.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:52:17.474733,06/02 23:15,16.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:52:17.493723,06/03 00:15,16.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:52:34.651760,06/03 01:15,16.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:52:34.671758,06/03 02:15,16.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:52:34.692759,06/03 03:15,15.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:52:34.714758,06/03 04:15,14.28,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:52:34.734756,06/03 05:23,14.33,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:52:34.753756,06/03 06:23,16.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:52:51.595877,06/03 07:23,18.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.214631,0.094094,0.043926,0.0,0.0,0.594756,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:52:51.616872,06/03 08:15,20.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.274483,0.094094,0.050873,0.0,0.0,0.898297,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:52:51.639335,06/03 09:23,22.75,52.0,23.81,21.71,26.28,18.0,29.0,0.3764,0.094094,0.319655,0.094094,0.064729,0.0,0.0,1.099624,0.094094,0.43,moderate,0.04046,0.0,0.04046,1
2026-07-26T06:52:51.657337,06/03 10:23,24.7,52.0,25.31,23.23,27.69,18.0,29.0,0.3764,0.094094,0.358495,0.094094,0.082182,0.0,0.0,1.256404,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:52:51.676677,06/03 11:23,26.0,52.0,25.87,23.99,27.67,18.0,29.0,0.3764,0.094094,0.370472,0.094094,0.08994,0.0,0.0,1.301671,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:52:51.695677,06/03 12:23,27.62,41.6,25.95,24.34,26.87,18.0,29.0,0.3764,0.094094,0.405357,0.094094,0.094127,0.0,0.0,1.450123,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:53:10.274417,06/03 13:15,28.75,20.8,25.69,24.38,26.44,20.0,27.0,0.3764,0.094094,0.447589,0.094094,0.118165,0.0,0.0,1.592923,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:53:10.297410,06/03 14:15,27.62,41.6,26.24,25.46,26.93,20.0,27.0,0.3764,0.094094,0.430458,0.094094,0.086763,0.0,0.0,1.558021,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:53:10.317413,06/03 15:15,25.18,52.0,26.44,25.64,26.98,20.0,27.0,0.3764,0.094094,0.394815,0.094094,0.110791,0.0,0.0,1.356452,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:53:10.338407,06/03 16:15,23.75,52.0,26.4,25.2,26.99,20.0,27.0,0.378,0.094494,0.358984,0.094494,0.080343,0.0,0.0,1.272997,0.094494,0.55,high,0.051972,0.0,0.051972,1
2026-07-26T06:53:10.359411,06/03 17:15,23.45,52.0,26.0,24.62,27.0,20.0,27.0,0.3796,0.094912,0.360876,0.094912,0.101433,0.0,0.0,1.267466,0.094912,0.55,high,0.052202,0.0,0.052202,1
2026-07-26T06:53:10.378412,06/03 18:15,23.2,52.0,25.74,24.21,27.0,20.0,27.0,0.378,0.094511,0.360569,0.094511,0.095956,0.0,0.0,1.264454,0.094511,0.55,high,0.051981,0.0,0.051981,1
2026-07-26T06:53:29.191508,06/03 19:15,20.68,26.0,24.1,22.76,25.0,20.0,25.0,0.3767,0.094172,0.30269,0.094172,0.092195,0.0,0.0,0.977824,0.094172,0.55,high,0.051795,0.0,0.051795,0
2026-07-26T06:53:29.214501,06/03 20:23,19.0,0.0,,,,20.0,25.0,0.3764,0.094094,0.263966,0.094094,0.080125,0.0,0.0,0.812538,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:53:29.234364,06/03 21:15,17.93,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:53:29.252360,06/03 22:15,17.9,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:53:29.271361,06/03 23:15,16.97,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:53:29.290364,06/04 00:15,17.65,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:53:46.809664,06/04 01:15,17.47,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:53:46.831667,06/04 02:15,18.58,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:53:46.850129,06/04 03:15,19.4,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:53:46.871133,06/04 04:15,19.27,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:53:46.888475,06/04 05:15,18.9,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:53:46.907479,06/04 06:23,19.6,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:54:04.323471,06/04 07:23,22.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.278898,0.094094,0.051312,0.0,0.0,0.911962,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:54:04.348464,06/04 08:23,24.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.307892,0.094094,0.053746,0.0,0.0,1.046336,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:54:04.369468,06/04 09:23,27.25,52.0,24.2,22.28,26.38,18.0,29.0,0.3764,0.094094,0.411658,0.094094,0.075142,0.0,0.0,1.504255,0.094094,0.43,moderate,0.04046,0.0,0.04046,1
2026-07-26T06:54:04.392463,06/04 10:23,29.17,52.0,25.75,23.85,27.84,18.0,29.0,0.3764,0.094094,0.435316,0.094094,0.090945,0.0,0.0,1.561193,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:54:04.412464,06/04 11:23,30.15,52.0,26.39,24.67,27.96,18.0,29.0,0.3764,0.094094,0.461286,0.094094,0.102364,0.0,0.0,1.658544,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:54:04.432465,06/04 12:15,30.18,41.6,26.48,25.02,27.3,18.0,29.0,0.3764,0.094094,0.478631,0.094094,0.107925,0.0,0.0,1.72308,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:54:23.068572,06/04 13:15,29.17,20.8,26.04,24.85,26.98,20.0,27.0,0.3764,0.094094,0.445481,0.094094,0.106853,0.0,0.0,1.598852,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:54:23.090744,06/04 14:15,29.85,41.6,26.34,25.51,27.0,20.0,27.0,0.3793,0.094831,0.487244,0.094831,0.110938,0.0,0.0,1.771805,0.094831,0.3,low,0.028449,0.0,0.028449,1
2026-07-26T06:54:23.112737,06/04 15:15,29.4,52.0,26.57,26.07,27.0,20.0,27.0,0.38,0.09501,0.479388,0.09501,0.104646,0.0,0.0,1.752136,0.09501,0.3,low,0.028503,0.0,0.028503,1
2026-07-26T06:54:23.132737,06/04 16:15,29.12,52.0,26.5,25.73,27.0,20.0,27.0,0.3776,0.0944,0.468855,0.0944,0.114641,0.0,0.0,1.688726,0.0944,0.55,high,0.05192,0.0,0.05192,1
2026-07-26T06:54:23.151739,06/04 17:15,27.9,52.0,25.88,25.05,26.51,20.0,27.0,0.3764,0.094094,0.432505,0.094094,0.086792,0.0,0.0,1.566417,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T06:54:23.170737,06/04 18:15,26.55,52.0,25.45,24.52,25.99,20.0,27.0,0.3764,0.094094,0.399939,0.094094,0.084476,0.0,0.0,1.434397,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:54:43.571862,06/04 19:15,25.68,26.0,23.96,23.13,24.48,20.0,26.0,0.3764,0.094094,0.387936,0.094094,0.107764,0.0,0.0,1.365775,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:54:43.594865,06/04 20:23,23.72,0.0,,,,20.0,26.0,0.3764,0.094094,0.34787,0.094094,0.089518,0.0,0.0,1.206622,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:54:43.614861,06/04 21:15,21.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:54:43.632864,06/04 22:15,18.47,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:54:43.651010,06/04 23:15,17.2,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:54:43.669009,06/05 00:15,17.47,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:55:02.161157,06/05 01:15,18.18,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:55:02.182155,06/05 02:15,17.93,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:55:02.201152,06/05 03:15,18.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:55:02.220150,06/05 04:15,18.18,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:55:02.240154,06/05 05:23,17.65,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:55:02.261164,06/05 06:23,17.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:55:20.073718,06/05 07:15,17.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.241959,0.094094,0.04478,0.0,0.0,0.725337,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:55:20.096719,06/05 08:15,16.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.235891,0.094094,0.043869,0.0,0.0,0.701081,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:55:20.121197,06/05 09:23,16.82,52.0,23.5,21.63,25.4,18.0,29.0,0.3764,0.094094,0.242755,0.094094,0.056223,0.0,0.0,0.724373,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:55:20.142196,06/05 10:23,17.75,52.0,24.77,22.89,26.54,18.0,29.0,0.3764,0.094094,0.254834,0.094094,0.071441,0.0,0.0,0.773114,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:55:20.161191,06/05 11:15,19.82,52.0,25.27,23.51,26.71,18.0,29.0,0.3764,0.094094,0.308353,0.094094,0.082204,0.0,0.0,1.048122,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:55:20.180191,06/05 12:15,20.83,41.6,25.32,23.78,26.03,18.0,29.0,0.3764,0.094094,0.359227,0.094094,0.087875,0.0,0.0,1.292398,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:55:38.938505,06/05 13:15,20.15,20.8,24.95,23.72,25.61,20.0,27.0,0.3764,0.094094,0.339929,0.094094,0.085272,0.0,0.0,1.197797,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:55:38.960366,06/05 14:15,20.6,41.6,25.29,24.45,25.86,20.0,27.0,0.3764,0.094094,0.336812,0.094094,0.08452,0.0,0.0,1.179881,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:55:38.982477,06/05 15:23,20.73,52.0,25.64,24.67,26.06,20.0,27.0,0.3764,0.094094,0.337831,0.094094,0.08452,0.0,0.0,1.185606,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:55:39.003480,06/05 16:23,20.68,52.0,25.81,24.39,26.96,20.0,27.0,0.3767,0.094169,0.304273,0.094169,0.078936,0.0,0.0,1.016326,0.094169,0.55,high,0.051793,0.0,0.051793,1
2026-07-26T06:55:39.023617,06/05 17:15,19.0,52.0,25.47,23.88,27.0,20.0,27.0,0.379,0.094756,0.284991,0.094756,0.083527,0.0,0.0,0.913783,0.094756,0.55,high,0.052116,0.0,0.052116,1
2026-07-26T06:55:39.044614,06/05 18:15,17.25,52.0,25.19,23.46,27.0,20.0,27.0,0.3781,0.09452,0.252651,0.09452,0.071186,0.0,0.0,0.758607,0.09452,0.55,high,0.051986,0.0,0.051986,1
2026-07-26T06:55:57.751082,06/05 19:15,15.3,26.0,23.54,22.02,25.0,20.0,25.0,0.3771,0.094274,0.21122,0.094274,0.06658,0.0,0.0,0.531257,0.094274,0.55,high,0.051851,0.0,0.051851,0
2026-07-26T06:55:57.777503,06/05 20:23,14.12,0.0,,,,20.0,25.0,0.3764,0.094094,0.184278,0.094094,0.0615,0.0,0.0,0.396552,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:55:57.797654,06/05 21:15,13.18,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:55:57.816910,06/05 22:15,12.8,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:55:57.835910,06/05 23:15,12.8,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:55:57.853904,06/06 00:15,12.8,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:56:15.834100,06/06 01:15,12.65,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:56:15.856094,06/06 02:15,11.92,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:56:15.877095,06/06 03:15,11.1,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:56:15.896093,06/06 04:15,11.1,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:56:15.914094,06/06 05:23,11.52,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:56:15.934096,06/06 06:23,13.5,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:56:33.140560,06/06 07:23,16.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.178768,0.094094,0.03929,0.0,0.0,0.406672,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:56:33.165555,06/06 08:15,20.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.298066,0.094094,0.051747,0.0,0.0,1.032485,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:56:33.189554,06/06 09:23,23.73,52.0,23.85,21.7,26.37,18.0,29.0,0.3764,0.094094,0.415608,0.094094,0.072071,0.0,0.0,1.555248,0.094094,0.43,moderate,0.04046,0.0,0.04046,1
2026-07-26T06:56:33.212556,06/06 10:23,25.7,52.0,25.37,23.27,27.75,18.0,29.0,0.3764,0.094094,0.474898,0.094094,0.096272,0.0,0.0,1.800276,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:56:33.233555,06/06 11:23,28.08,52.0,26.0,24.11,27.82,18.0,29.0,0.3764,0.094094,0.536658,0.094094,0.106905,0.0,0.0,2.04114,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:56:33.253555,06/06 12:23,29.32,41.6,26.2,24.58,27.2,18.0,29.0,0.3764,0.094094,0.567014,0.094094,0.109023,0.0,0.0,2.152941,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:56:52.247508,06/06 13:15,30.73,20.8,25.92,24.6,26.74,20.0,27.0,0.3764,0.094094,0.638908,0.094094,0.115939,0.0,0.0,2.423421,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:56:52.268981,06/06 14:15,31.25,41.6,26.42,25.68,27.0,20.0,27.0,0.3781,0.094533,0.655696,0.094533,0.115576,0.0,0.0,2.481538,0.094533,0.3,low,0.02836,0.0,0.02836,1
2026-07-26T06:56:52.291981,06/06 15:15,31.82,52.0,26.72,25.96,27.0,20.0,27.0,0.3827,0.09568,0.710142,0.09568,0.115626,0.0,0.0,2.695703,0.09568,0.3,low,0.028704,0.0,0.028704,1
2026-07-26T06:56:52.313984,06/06 16:15,31.65,52.0,26.68,25.77,27.0,20.0,27.0,0.3869,0.096728,0.736528,0.096728,0.113076,0.0,0.0,2.791253,0.096728,0.55,high,0.0532,0.0,0.0532,1
2026-07-26T06:56:52.332975,06/06 17:15,29.73,52.0,26.47,25.26,27.0,20.0,27.0,0.382,0.095492,0.668774,0.095492,0.112441,0.0,0.0,2.566064,0.095492,0.55,high,0.052521,0.0,0.052521,1
2026-07-26T06:56:52.351975,06/06 18:15,28.35,52.0,26.2,24.85,27.0,20.0,27.0,0.3798,0.094961,0.567526,0.094961,0.103284,0.0,0.0,2.152753,0.094961,0.55,high,0.052229,0.0,0.052229,1
2026-07-26T06:57:10.533649,06/06 19:15,26.42,26.0,24.55,23.38,25.0,20.0,25.0,0.379,0.094745,0.49361,0.094745,0.09836,0.0,0.0,1.850675,0.094745,0.55,high,0.05211,0.0,0.05211,0
2026-07-26T06:57:10.558648,06/06 20:23,25.88,0.0,,,,20.0,25.0,0.3764,0.094094,0.453826,0.094094,0.09727,0.0,0.0,1.695365,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:57:10.578647,06/06 21:15,26.82,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:57:10.600649,06/06 22:15,27.07,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:57:10.620167,06/06 23:15,26.42,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:57:10.640185,06/07 00:15,25.18,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:57:27.701970,06/07 01:15,23.9,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:57:27.722963,06/07 02:15,24.02,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:57:27.742966,06/07 03:15,24.12,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:57:27.760965,06/07 04:15,23.18,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:57:27.778964,06/07 05:15,22.93,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:57:27.797963,06/07 06:15,23.73,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:57:45.730794,06/07 07:15,25.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.595526,0.094094,0.103475,0.0,0.0,2.365818,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:57:45.751793,06/07 08:15,25.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.631453,0.094094,0.103639,0.0,0.0,2.517146,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:57:45.774796,06/07 09:23,24.27,52.0,22.93,22.11,23.75,18.0,29.0,0.3764,0.094094,0.608235,0.094094,0.106712,0.0,0.0,2.426389,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T06:57:45.794795,06/07 10:15,23.07,52.0,24.48,23.54,25.41,18.0,29.0,0.3764,0.094094,0.658725,0.094094,0.123478,0.0,0.0,2.651286,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:57:45.813792,06/07 11:15,20.6,52.0,24.75,23.75,25.57,18.0,29.0,0.3764,0.094094,0.479384,0.094094,0.104424,0.0,0.0,1.868905,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:57:45.832800,06/07 12:15,21.15,41.6,24.78,23.8,25.61,18.0,29.0,0.3764,0.094094,0.508155,0.094094,0.107085,0.0,0.0,2.016435,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:58:04.718931,06/07 13:15,23.08,20.8,24.67,23.78,25.62,20.0,27.0,0.3764,0.094094,0.593036,0.094094,0.117695,0.0,0.0,2.380495,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:58:04.738926,06/07 14:15,23.9,41.6,25.02,24.1,25.89,20.0,27.0,0.3764,0.094094,0.671226,0.094094,0.127783,0.0,0.0,2.709997,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T06:58:04.760926,06/07 15:15,24.32,52.0,25.34,24.55,26.11,20.0,27.0,0.3764,0.094094,0.650751,0.094094,0.124216,0.0,0.0,2.61729,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T06:58:04.779927,06/07 16:15,25.6,52.0,25.64,24.71,26.29,20.0,27.0,0.3764,0.094094,0.7246,0.094094,0.132138,0.0,0.0,2.905547,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T06:58:04.798926,06/07 17:15,25.88,52.0,25.57,24.45,26.08,20.0,27.0,0.3764,0.094094,0.698578,0.094094,0.128144,0.0,0.0,2.791621,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T06:58:04.818923,06/07 18:15,26.27,52.0,25.41,24.16,26.08,20.0,27.0,0.3764,0.094094,0.723036,0.094094,0.130162,0.0,0.0,2.871709,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T06:58:24.193641,06/07 19:23,24.73,26.0,23.92,22.83,24.26,20.0,25.0,0.3764,0.094094,0.654167,0.094094,0.123238,0.0,0.0,2.608289,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:58:24.217641,06/07 20:23,23.75,0.0,,,,20.0,25.0,0.3764,0.094094,0.615126,0.094094,0.120657,0.0,0.0,2.454925,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T06:58:24.234641,06/07 21:15,23.3,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:58:24.253642,06/07 22:15,23.3,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:58:24.271641,06/07 23:15,23.3,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:58:24.289643,06/08 00:15,23.03,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:58:41.855296,06/08 01:15,22.07,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:58:41.880295,06/08 02:15,21.82,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:58:41.904296,06/08 03:15,22.07,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:58:41.926299,06/08 04:15,21.55,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:58:41.948315,06/08 05:23,21.53,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:58:41.969294,06/08 06:23,23.35,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:58:59.355338,06/08 07:20,25.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:58:59.380333,06/08 08:23,28.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:58:59.398335,06/08 09:15,29.02,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T06:58:59.417467,06/08 10:15,29.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:58:59.436469,06/08 11:15,30.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:58:59.454467,06/08 12:15,31.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:59:17.219378,06/08 13:15,32.32,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:59:17.238378,06/08 14:15,28.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:59:17.258382,06/08 15:15,24.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T06:59:17.276386,06/08 16:15,23.58,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:59:17.293379,06/08 17:15,24.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:59:17.310384,06/08 18:15,22.92,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:59:34.918299,06/08 19:15,19.57,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:59:34.939298,06/08 20:15,18.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T06:59:34.957299,06/08 21:15,17.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:59:34.976299,06/08 22:15,15.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:59:34.993297,06/08 23:15,15.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T06:59:35.011299,06/09 00:15,16.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:59:53.314703,06/09 01:15,16.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:59:53.334705,06/09 02:15,16.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:59:53.363949,06/09 03:15,17.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:59:53.383947,06/09 04:15,17.47,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:59:53.399948,06/09 05:15,18.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T06:59:53.416459,06/09 06:15,19.02,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:00:10.703953,06/09 07:15,19.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:00:10.725118,06/09 08:15,20.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:00:10.745116,06/09 09:15,21.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:00:10.767118,06/09 10:15,23.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:00:10.786114,06/09 11:15,26.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:00:10.805114,06/09 12:15,26.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:00:28.286293,06/09 13:15,25.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:00:28.308298,06/09 14:15,24.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:00:28.329293,06/09 15:23,24.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:00:28.350298,06/09 16:15,24.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:00:28.368292,06/09 17:15,22.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:00:28.386292,06/09 18:23,20.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:00:46.672334,06/09 19:23,20.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:00:46.693337,06/09 20:15,20.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:00:46.714333,06/09 21:15,20.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:00:46.733334,06/09 22:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:00:46.751335,06/09 23:15,20.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:00:46.770340,06/10 00:15,20.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:01:04.357828,06/10 01:15,21.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:01:04.377665,06/10 02:15,21.53,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:01:04.396938,06/10 03:15,22.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:01:04.413938,06/10 04:15,22.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:01:04.430938,06/10 05:15,22.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:01:04.447936,06/10 06:15,22.47,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:01:22.169088,06/10 07:15,22.48,0.0,,,,18.0,29.0,0.3764,0.094094,0.64506,0.094094,0.109202,0.0,0.0,2.620696,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:01:22.191088,06/10 08:15,19.57,0.0,,,,18.0,29.0,0.3764,0.094094,0.412903,0.094094,0.074633,0.0,0.0,1.570168,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:01:22.213087,06/10 09:23,17.62,52.0,22.54,21.76,23.22,18.0,29.0,0.3764,0.094094,0.322707,0.094094,0.068059,0.0,0.0,1.124851,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:01:22.233080,06/10 10:15,15.72,52.0,23.89,22.97,24.63,18.0,29.0,0.3764,0.094094,0.220474,0.094094,0.064143,0.0,0.0,0.582925,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T07:01:22.252080,06/10 11:15,16.1,52.0,24.48,23.55,25.27,18.0,29.0,0.3764,0.094094,0.206723,0.094094,0.069775,0.0,0.0,0.519249,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T07:01:22.270084,06/10 12:15,16.1,41.6,24.63,23.72,25.45,18.0,29.0,0.3764,0.094094,0.208256,0.094094,0.069814,0.0,0.0,0.528631,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T07:01:40.980164,06/10 13:15,15.98,20.8,24.33,23.5,25.19,20.0,27.0,0.3764,0.094094,0.209153,0.094094,0.069814,0.0,0.0,0.533394,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T07:01:41.001171,06/10 14:15,15.72,41.6,24.73,23.93,25.56,20.0,27.0,0.3764,0.094094,0.202861,0.094094,0.068641,0.0,0.0,0.499475,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T07:01:41.023163,06/10 15:15,16.1,52.0,24.89,24.14,25.66,20.0,27.0,0.3764,0.094094,0.211198,0.094094,0.070387,0.0,0.0,0.545044,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T07:01:41.046163,06/10 16:15,16.1,52.0,24.52,23.66,25.57,20.0,27.0,0.3764,0.094094,0.211912,0.094094,0.071438,0.0,0.0,0.546667,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:01:41.064168,06/10 17:15,16.1,52.0,24.18,23.42,25.22,20.0,27.0,0.3764,0.094094,0.21171,0.094094,0.072198,0.0,0.0,0.544891,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:01:41.085163,06/10 18:15,16.1,52.0,23.88,23.05,25.11,20.0,27.0,0.3764,0.094094,0.211202,0.094094,0.072198,0.0,0.0,0.542281,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:02:00.648767,06/10 19:15,16.1,26.0,22.46,21.68,23.69,20.0,26.0,0.3764,0.094094,0.208945,0.094094,0.074645,0.0,0.0,0.526849,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:02:00.669767,06/10 20:15,15.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.201431,0.094094,0.057991,0.0,0.0,0.505328,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:02:00.688775,06/10 21:15,13.35,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:02:00.708055,06/10 22:15,11.82,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:02:00.725057,06/10 23:15,12.47,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:02:00.743059,06/11 00:15,13.3,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:02:18.664831,06/11 01:15,13.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:02:18.684826,06/11 02:15,13.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:02:18.704824,06/11 03:15,13.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:02:18.722823,06/11 04:15,13.18,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:02:18.742826,06/11 05:15,13.5,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:02:18.759825,06/11 06:23,16.15,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:02:36.052387,06/11 07:23,18.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.211302,0.094094,0.037684,0.0,0.0,0.578857,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:02:36.075389,06/11 08:23,19.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.249487,0.094094,0.043843,0.0,0.0,0.771733,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:02:36.098627,06/11 09:23,21.53,52.0,23.63,21.83,25.55,18.0,29.0,0.3764,0.094094,0.312278,0.094094,0.061492,0.0,0.0,1.068498,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:02:36.120630,06/11 10:23,22.93,52.0,25.2,23.36,27.17,18.0,29.0,0.3764,0.094094,0.337063,0.094094,0.07909,0.0,0.0,1.164646,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:02:36.141991,06/11 11:23,23.58,52.0,25.81,24.1,27.36,18.0,29.0,0.3764,0.094094,0.354953,0.094094,0.086623,0.0,0.0,1.251329,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:02:36.160988,06/11 12:23,24.55,41.6,25.87,24.38,26.66,18.0,29.0,0.3764,0.094094,0.350676,0.094094,0.085008,0.0,0.0,1.219627,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:02:54.692260,06/11 13:15,25.15,20.8,25.54,24.33,26.31,20.0,27.0,0.3764,0.094094,0.365309,0.094094,0.092892,0.0,0.0,1.277575,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:02:54.712258,06/11 14:15,25.6,41.6,26.14,25.35,26.98,20.0,27.0,0.3764,0.094094,0.411356,0.094094,0.091557,0.0,0.0,1.505226,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:02:54.732255,06/11 15:15,25.6,52.0,26.42,25.81,27.0,20.0,27.0,0.3779,0.094471,0.406568,0.094471,0.089412,0.0,0.0,1.476213,0.094471,0.3,low,0.028341,0.0,0.028341,1
2026-07-26T07:02:54.755825,06/11 16:15,25.45,52.0,26.33,25.46,26.92,20.0,27.0,0.3764,0.094094,0.381615,0.094094,0.088435,0.0,0.0,1.355723,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T07:02:54.775971,06/11 17:15,24.85,52.0,25.88,24.85,26.31,20.0,27.0,0.3764,0.094094,0.370128,0.094094,0.087908,0.0,0.0,1.306693,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T07:02:54.793595,06/11 18:15,24.12,52.0,25.43,24.35,25.92,20.0,27.0,0.3764,0.094094,0.357575,0.094094,0.085015,0.0,0.0,1.253914,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:03:15.246244,06/11 19:23,22.48,26.0,23.82,22.87,24.42,20.0,26.0,0.3764,0.094094,0.333814,0.094094,0.084008,0.0,0.0,1.143132,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:03:15.270247,06/11 20:23,19.02,0.0,,,,20.0,26.0,0.3764,0.094094,0.268753,0.094094,0.074518,0.0,0.0,0.853463,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:03:15.291245,06/11 21:15,15.98,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:03:15.309251,06/11 22:15,15.3,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:03:15.327243,06/11 23:15,14.4,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:03:15.345244,06/12 00:15,14.55,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:03:32.971684,06/12 01:15,14.57,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:03:32.994685,06/12 02:15,13.58,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:03:33.013686,06/12 03:15,14.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:03:33.031690,06/12 04:15,12.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:03:33.049682,06/12 05:23,13.08,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:03:33.068683,06/12 06:23,14.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:03:50.858891,06/12 07:23,17.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.196131,0.094094,0.03843,0.0,0.0,0.502577,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:03:50.883890,06/12 08:15,19.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.233223,0.094094,0.044582,0.0,0.0,0.684622,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:03:50.905889,06/12 09:23,20.43,52.0,23.74,21.65,25.99,18.0,29.0,0.3764,0.094094,0.257568,0.094094,0.053498,0.0,0.0,0.801442,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:03:50.927890,06/12 10:23,21.27,52.0,25.16,23.22,27.04,18.0,29.0,0.3764,0.094094,0.29444,0.094094,0.07096,0.0,0.0,0.963918,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:03:50.947893,06/12 11:23,19.73,52.0,25.65,23.99,26.91,18.0,29.0,0.3764,0.094094,0.273221,0.094094,0.080877,0.0,0.0,0.852802,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:03:50.965889,06/12 12:15,18.9,41.6,25.51,24.11,26.25,18.0,29.0,0.3764,0.094094,0.258929,0.094094,0.083976,0.0,0.0,0.779387,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:04:09.707107,06/12 13:15,19.72,20.8,25.13,23.98,25.9,20.0,27.0,0.3764,0.094094,0.259582,0.094094,0.083976,0.0,0.0,0.786258,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T07:04:09.729113,06/12 14:15,22.2,41.6,25.72,25.08,26.42,20.0,27.0,0.3764,0.094094,0.313933,0.094094,0.086389,0.0,0.0,1.057622,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:04:09.746104,06/12 15:15,22.2,52.0,26.11,25.21,26.58,20.0,27.0,0.3764,0.094094,0.317801,0.094094,0.08783,0.0,0.0,1.068883,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:04:09.766105,06/12 16:15,21.8,52.0,26.18,24.97,26.96,20.0,27.0,0.3764,0.094102,0.31196,0.094102,0.077824,0.0,0.0,1.076073,0.094102,0.55,high,0.051756,0.0,0.051756,1
2026-07-26T07:04:09.785345,06/12 17:15,20.3,52.0,25.58,24.38,26.18,20.0,27.0,0.3764,0.094094,0.291142,0.094094,0.075399,0.0,0.0,0.949226,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T07:04:09.804345,06/12 18:15,19.12,52.0,25.02,23.89,25.8,20.0,27.0,0.3764,0.094094,0.27034,0.094094,0.073584,0.0,0.0,0.847825,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:04:28.820367,06/12 19:23,18.03,26.0,23.43,22.41,24.28,20.0,26.0,0.3764,0.094094,0.24742,0.094094,0.067838,0.0,0.0,0.735677,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:04:28.843713,06/12 20:23,16.92,0.0,,,,20.0,26.0,0.3764,0.094094,0.226256,0.094094,0.070246,0.0,0.0,0.621012,0.094094,0.55,high,0.051752,0.0,0.051752,0
