timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T07:04:28.864168,06/12 21:15,15.98,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:04:28.881180,06/12 22:15,15.45,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:04:28.898984,06/12 23:15,15.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:04:28.915819,06/13 00:15,14.57,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:04:47.500746,06/13 01:15,13.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:04:47.518741,06/13 02:15,13.73,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:04:47.537739,06/13 03:15,15.15,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:04:47.555739,06/13 04:15,15.72,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:04:47.575747,06/13 05:15,16.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:04:47.593740,06/13 06:15,16.38,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:05:04.531159,06/13 07:23,17.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.23477,0.094094,0.047244,0.0,0.0,0.703653,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:05:04.554160,06/13 08:23,19.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.313304,0.094094,0.053011,0.0,0.0,1.105136,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:05:04.577169,06/13 09:23,21.38,52.0,23.5,21.84,25.06,18.0,29.0,0.3764,0.094094,0.386827,0.094094,0.069575,0.0,0.0,1.437935,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:05:04.598160,06/13 10:23,22.2,52.0,24.79,23.3,25.78,18.0,29.0,0.3764,0.094094,0.413602,0.094094,0.089138,0.0,0.0,1.543152,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T07:05:04.619355,06/13 11:23,22.35,52.0,25.37,24.01,26.23,18.0,29.0,0.3764,0.094094,0.417797,0.094094,0.095454,0.0,0.0,1.564874,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:05:04.638355,06/13 12:15,22.65,41.6,25.46,24.27,26.36,18.0,29.0,0.3764,0.094094,0.435026,0.094094,0.097065,0.0,0.0,1.642421,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:05:23.701052,06/13 13:15,21.65,20.8,25.1,24.08,26.06,20.0,27.0,0.3764,0.094094,0.457111,0.094094,0.10007,0.0,0.0,1.75465,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:05:23.720413,06/13 14:15,20.55,41.6,25.36,24.47,26.21,20.0,27.0,0.3764,0.094094,0.397704,0.094094,0.092777,0.0,0.0,1.48303,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:05:23.740752,06/13 15:15,22.35,52.0,25.72,24.96,26.4,20.0,27.0,0.3764,0.094094,0.438919,0.094094,0.097288,0.0,0.0,1.669281,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:05:23.758427,06/13 16:15,22.8,52.0,25.75,24.84,26.33,20.0,27.0,0.3764,0.094094,0.463623,0.094094,0.098954,0.0,0.0,1.780049,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T07:05:23.776431,06/13 17:15,22.65,52.0,25.54,24.43,26.08,20.0,27.0,0.3764,0.094094,0.465894,0.094094,0.098954,0.0,0.0,1.789937,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T07:05:23.792681,06/13 18:15,22.07,52.0,25.35,23.99,26.4,20.0,27.0,0.3764,0.094094,0.451852,0.094094,0.097302,0.0,0.0,1.729313,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T07:05:43.057125,06/13 19:15,21.42,26.0,23.85,22.57,24.83,20.0,25.0,0.3764,0.094094,0.407554,0.094094,0.092654,0.0,0.0,1.516081,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:05:43.077596,06/13 20:23,20.45,0.0,,,,20.0,25.0,0.3764,0.094094,0.378277,0.094094,0.090697,0.0,0.0,1.383916,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:05:43.099593,06/13 21:15,19.73,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:05:43.115593,06/13 22:15,18.75,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:05:43.133593,06/13 23:15,18.3,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:05:43.149593,06/14 00:15,18.18,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:05:59.664690,06/14 01:15,17.8,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:05:59.683930,06/14 02:15,17.8,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:05:59.703923,06/14 03:15,17.65,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:05:59.721922,06/14 04:15,17.35,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:05:59.738925,06/14 05:15,17.93,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:05:59.754420,06/14 06:15,18.88,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:06:16.085429,06/14 07:15,21.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.387061,0.094094,0.072051,0.0,0.0,1.454267,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:06:16.106422,06/14 08:15,22.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.432773,0.094094,0.074549,0.0,0.0,1.661675,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:06:16.127423,06/14 09:23,24.32,52.0,23.62,22.28,24.82,18.0,29.0,0.3764,0.094094,0.514692,0.094094,0.092556,0.0,0.0,2.014764,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:06:16.147424,06/14 10:23,25.88,52.0,25.04,23.73,26.08,18.0,29.0,0.3764,0.094094,0.57603,0.094094,0.111621,0.0,0.0,2.250082,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:06:16.168422,06/14 11:23,26.82,52.0,25.67,24.47,26.66,18.0,29.0,0.3764,0.094094,0.605853,0.094094,0.117185,0.0,0.0,2.364847,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:06:16.186423,06/14 12:15,27.47,41.6,25.9,24.76,26.88,18.0,29.0,0.3764,0.094094,0.61845,0.094094,0.117913,0.0,0.0,2.40949,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:06:34.773223,06/14 13:15,28.73,20.8,25.63,24.64,26.65,20.0,27.0,0.3764,0.094094,0.677431,0.094094,0.124224,0.0,0.0,2.639426,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:06:34.796230,06/14 14:15,30.0,41.6,26.29,25.76,27.0,20.0,27.0,0.3785,0.094621,0.716054,0.094621,0.125149,0.0,0.0,2.758023,0.094621,0.3,low,0.028386,0.0,0.028386,1
2026-07-26T07:06:34.817232,06/14 15:15,29.85,52.0,26.65,25.88,27.0,20.0,27.0,0.3813,0.095333,0.699715,0.095333,0.118561,0.0,0.0,2.694287,0.095333,0.3,low,0.0286,0.0,0.0286,1
2026-07-26T07:06:34.836225,06/14 16:15,29.55,52.0,26.64,25.72,27.0,20.0,27.0,0.3816,0.095407,0.674399,0.095407,0.114797,0.0,0.0,2.603841,0.095407,0.55,high,0.052474,0.0,0.052474,1
2026-07-26T07:06:34.855222,06/14 17:15,29.85,52.0,26.38,25.24,27.0,20.0,27.0,0.3781,0.094524,0.642777,0.094524,0.113758,0.0,0.0,2.453482,0.094524,0.55,high,0.051988,0.0,0.051988,1
2026-07-26T07:06:34.873222,06/14 18:15,29.27,52.0,26.07,24.83,26.79,20.0,27.0,0.3764,0.094094,0.595389,0.094094,0.110237,0.0,0.0,2.264334,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T07:06:54.254486,06/14 19:15,28.35,26.0,24.47,23.42,24.85,20.0,25.0,0.3764,0.094094,0.535404,0.094094,0.104526,0.0,0.0,2.010668,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:06:54.275486,06/14 20:23,26.42,0.0,,,,20.0,25.0,0.3764,0.094094,0.484671,0.094094,0.10062,0.0,0.0,1.820141,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:06:54.292491,06/14 21:15,25.73,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:06:54.310487,06/14 22:15,26.1,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:06:54.327489,06/14 23:15,25.83,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:06:54.345489,06/15 00:15,25.0,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:07:11.308856,06/15 01:15,24.73,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:07:11.331854,06/15 02:15,23.75,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:07:11.351857,06/15 03:15,23.18,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:07:11.372861,06/15 04:15,22.65,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:07:11.391855,06/15 05:23,22.35,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:07:11.412855,06/15 06:23,23.2,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:07:28.068830,06/15 07:23,24.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:07:28.091838,06/15 08:23,25.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:07:28.111838,06/15 09:23,27.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:07:28.128829,06/15 10:15,28.58,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:07:28.146828,06/15 11:15,29.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:07:28.164827,06/15 12:23,30.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:07:45.666572,06/15 13:15,31.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:07:45.685569,06/15 14:23,31.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:07:45.703571,06/15 15:23,31.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:07:45.721573,06/15 16:23,31.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:07:45.738036,06/15 17:15,30.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:07:45.755380,06/15 18:23,30.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:08:02.974581,06/15 19:23,29.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:08:02.994818,06/15 20:23,28.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:08:03.013827,06/15 21:15,26.92,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:08:03.032116,06/15 22:15,25.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:08:03.051115,06/15 23:15,25.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:08:03.066966,06/16 00:15,24.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:08:21.827936,06/16 01:15,23.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:08:21.848980,06/16 02:15,23.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:08:21.869004,06/16 03:15,22.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:08:21.889358,06/16 04:15,21.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:08:21.908517,06/16 05:15,20.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:08:21.928986,06/16 06:23,22.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:08:39.180601,06/16 07:23,24.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:08:39.201597,06/16 08:23,25.43,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:08:39.220597,06/16 09:23,26.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:08:39.237596,06/16 10:15,28.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:08:39.255597,06/16 11:15,29.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:08:39.272596,06/16 12:15,30.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:08:55.851099,06/16 13:15,30.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:08:55.870091,06/16 14:23,31.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:08:55.888092,06/16 15:23,31.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:08:55.905429,06/16 16:15,30.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:08:55.923462,06/16 17:15,30.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:08:55.940464,06/16 18:23,29.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:09:13.042509,06/16 19:23,29.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:09:13.062512,06/16 20:23,28.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:09:13.078782,06/16 21:15,27.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:09:13.095297,06/16 22:15,27.53,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:09:13.113300,06/16 23:15,26.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:09:13.131294,06/17 00:15,25.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:09:30.472254,06/17 01:15,24.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:09:30.491128,06/17 02:15,24.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:09:30.509053,06/17 03:15,23.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:09:30.528050,06/17 04:15,23.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:09:30.546047,06/17 05:15,23.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:09:30.563229,06/17 06:15,23.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:09:48.364335,06/17 07:23,22.47,0.0,,,,18.0,29.0,0.3764,0.094094,0.441009,0.094094,0.084147,0.0,0.0,1.689159,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:09:48.387334,06/17 08:15,23.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.481692,0.094094,0.086005,0.0,0.0,1.874511,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:09:48.410338,06/17 09:23,22.48,52.0,23.91,22.4,25.12,18.0,29.0,0.3764,0.094094,0.490012,0.094094,0.094923,0.0,0.0,1.900813,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:09:48.431331,06/17 10:15,20.27,52.0,25.21,23.8,26.2,18.0,29.0,0.3764,0.094094,0.353191,0.094094,0.087502,0.0,0.0,1.254379,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:09:48.450333,06/17 11:15,21.1,52.0,25.59,24.25,26.41,18.0,29.0,0.3764,0.094094,0.40263,0.094094,0.09364,0.0,0.0,1.505446,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:09:48.469333,06/17 12:15,21.1,41.6,25.41,24.16,26.16,18.0,29.0,0.3764,0.094094,0.38677,0.094094,0.091123,0.0,0.0,1.4229,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:10:07.963114,06/17 13:15,21.38,20.8,25.05,23.96,25.81,20.0,27.0,0.3764,0.094094,0.374963,0.094094,0.089466,0.0,0.0,1.365187,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T07:10:07.985115,06/17 14:15,22.07,41.6,25.64,25.01,26.34,20.0,27.0,0.3764,0.094094,0.398709,0.094094,0.091953,0.0,0.0,1.474776,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:10:08.006115,06/17 15:15,21.42,52.0,26.0,25.05,26.48,20.0,27.0,0.3764,0.094094,0.360284,0.094094,0.086755,0.0,0.0,1.286389,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:10:08.027118,06/17 16:15,20.18,52.0,25.8,24.76,26.22,20.0,27.0,0.3764,0.094094,0.334924,0.094094,0.082925,0.0,0.0,1.173142,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T07:10:08.046114,06/17 17:15,18.75,52.0,24.98,23.94,25.79,20.0,27.0,0.3764,0.094094,0.292933,0.094094,0.077673,0.0,0.0,0.963442,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:10:08.065116,06/17 18:15,17.9,52.0,24.87,23.57,25.63,20.0,27.0,0.3764,0.094094,0.293338,0.094094,0.078102,0.0,0.0,0.972907,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:10:25.832865,06/17 19:23,16.42,26.0,23.27,22.12,24.14,20.0,26.0,0.3764,0.094094,0.22809,0.094094,0.070841,0.0,0.0,0.624847,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:10:25.855859,06/17 20:23,15.6,0.0,,,,20.0,26.0,0.3764,0.094094,0.201563,0.094094,0.069363,0.0,0.0,0.489116,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:10:25.874864,06/17 21:15,15.6,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:10:25.890860,06/17 22:15,15.6,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:10:25.907863,06/17 23:15,15.45,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:10:25.925864,06/18 00:15,15.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:10:43.157500,06/18 01:15,14.72,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:10:43.177500,06/18 02:15,13.75,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:10:43.196497,06/18 03:15,13.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:10:43.212508,06/18 04:15,13.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:10:43.228507,06/18 05:15,13.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:10:43.245498,06/18 06:15,13.58,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:10:58.832312,06/18 07:15,14.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.179439,0.094094,0.040082,0.0,0.0,0.40875,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:10:58.851322,06/18 08:15,16.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.206544,0.094094,0.04078,0.0,0.0,0.552387,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:10:58.871310,06/18 09:23,16.82,52.0,21.92,21.07,22.58,18.0,29.0,0.3764,0.094094,0.222065,0.094094,0.046738,0.0,0.0,0.620569,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:10:58.888310,06/18 10:15,16.92,52.0,23.47,22.51,24.21,18.0,29.0,0.3764,0.094094,0.223717,0.094094,0.056982,0.0,0.0,0.617036,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T07:10:58.905310,06/18 11:15,15.83,52.0,23.91,22.92,24.8,18.0,29.0,0.3764,0.094094,0.202647,0.094094,0.061851,0.0,0.0,0.499224,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T07:10:58.922310,06/18 12:15,15.15,41.6,24.05,23.1,24.93,18.0,29.0,0.3764,0.094094,0.197475,0.094094,0.06848,0.0,0.0,0.469944,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T07:11:16.328926,06/18 13:15,16.0,20.8,23.92,23.07,24.72,20.0,27.0,0.3764,0.094094,0.242981,0.094094,0.074782,0.0,0.0,0.721625,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T07:11:16.349931,06/18 14:15,17.47,41.6,24.59,23.88,25.39,20.0,27.0,0.3764,0.094094,0.255754,0.094094,0.07588,0.0,0.0,0.77992,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T07:11:16.369403,06/18 15:15,18.45,52.0,25.13,24.28,25.73,20.0,27.0,0.3764,0.094094,0.275941,0.094094,0.078071,0.0,0.0,0.883115,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T07:11:16.387397,06/18 16:15,18.75,52.0,25.34,24.25,25.85,20.0,27.0,0.3764,0.094094,0.276287,0.094094,0.077653,0.0,0.0,0.88044,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:11:16.405399,06/18 17:15,18.03,52.0,24.94,23.81,25.43,20.0,27.0,0.3764,0.094094,0.247884,0.094094,0.074793,0.0,0.0,0.732044,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:11:16.423398,06/18 18:15,16.8,52.0,24.35,23.32,25.36,20.0,27.0,0.3764,0.094094,0.23123,0.094094,0.073591,0.0,0.0,0.645703,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:11:34.120950,06/18 19:15,15.17,26.0,22.83,21.89,23.9,20.0,26.0,0.3764,0.094094,0.204337,0.094094,0.071804,0.0,0.0,0.501575,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:11:34.142951,06/18 20:23,13.75,0.0,,,,20.0,26.0,0.3764,0.094094,0.172413,0.094094,0.057095,0.0,0.0,0.341813,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:11:34.162947,06/18 21:15,13.3,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:11:34.178954,06/18 22:15,13.45,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:11:34.194950,06/18 23:15,13.9,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:11:34.211946,06/19 00:15,14.03,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:11:51.980376,06/19 01:15,14.98,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:11:52.000919,06/19 02:15,16.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:11:52.021282,06/19 03:15,16.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:11:52.038727,06/19 04:15,16.82,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:11:52.055725,06/19 05:15,17.35,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:11:52.072916,06/19 06:15,17.93,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:12:09.084886,06/19 07:15,18.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.243298,0.094094,0.042784,0.0,0.0,0.743179,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:12:09.107886,06/19 08:23,21.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.323796,0.094094,0.053636,0.0,0.0,1.148894,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:12:09.129885,06/19 09:23,22.62,52.0,23.26,21.86,24.46,18.0,29.0,0.3764,0.094094,0.402802,0.094094,0.072508,0.0,0.0,1.512164,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:12:09.148885,06/19 10:23,23.62,52.0,25.0,23.51,26.26,18.0,29.0,0.3764,0.094094,0.480644,0.094094,0.095414,0.0,0.0,1.845776,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:12:09.169885,06/19 11:23,23.2,52.0,25.67,24.26,26.65,18.0,29.0,0.3764,0.094094,0.43328,0.094094,0.097085,0.0,0.0,1.629906,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:12:09.192890,06/19 12:15,25.1,41.6,25.83,24.64,26.72,18.0,29.0,0.3764,0.094094,0.532171,0.094094,0.109014,0.0,0.0,2.079247,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:12:28.785149,06/19 13:15,27.35,20.8,25.7,24.71,26.71,20.0,27.0,0.3764,0.094094,0.693237,0.094094,0.12783,0.0,0.0,2.735511,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:12:28.808168,06/19 14:15,27.93,41.6,26.22,25.66,27.0,20.0,27.0,0.3776,0.094403,0.751097,0.094403,0.132588,0.0,0.0,2.962735,0.094403,0.3,low,0.028321,0.0,0.028321,1
2026-07-26T07:12:28.829973,06/19 15:15,28.45,52.0,26.53,25.82,27.0,20.0,27.0,0.379,0.094742,0.806549,0.094742,0.136762,0.0,0.0,3.180101,0.094742,0.3,low,0.028423,0.0,0.028423,1
2026-07-26T07:12:28.848974,06/19 16:15,28.9,52.0,26.58,25.63,27.0,20.0,27.0,0.3774,0.094355,0.81972,0.094355,0.138533,0.0,0.0,3.212443,0.094355,0.55,high,0.051895,0.0,0.051895,1
2026-07-26T07:12:28.868970,06/19 17:15,28.62,52.0,25.97,25.05,26.58,20.0,27.0,0.3764,0.094094,0.813088,0.094094,0.138543,0.0,0.0,3.1855,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T07:12:28.885416,06/19 18:15,27.53,52.0,25.65,24.62,26.15,20.0,27.0,0.3764,0.094094,0.75828,0.094094,0.132704,0.0,0.0,2.990536,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T07:12:48.330156,06/19 19:23,26.55,26.0,24.12,23.21,24.58,20.0,25.0,0.3764,0.094094,0.696434,0.094094,0.126883,0.0,0.0,2.754915,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:12:48.352150,06/19 20:23,25.98,0.0,,,,20.0,25.0,0.3764,0.094094,0.662502,0.094094,0.125006,0.0,0.0,2.62107,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:12:48.370156,06/19 21:15,25.6,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:12:48.386390,06/19 22:15,25.45,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:12:48.403577,06/19 23:15,24.85,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:12:48.421577,06/20 00:15,24.55,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:13:07.395118,06/20 01:15,24.85,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:13:07.416126,06/20 02:15,24.4,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:13:07.437117,06/20 03:15,24.4,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:13:07.454116,06/20 04:15,24.4,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:13:07.472116,06/20 05:15,24.55,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:13:07.490121,06/20 06:15,25.0,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:13:25.140929,06/20 07:15,25.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.639316,0.094094,0.111238,0.0,0.0,2.557291,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:13:25.163925,06/20 08:23,26.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.659372,0.094094,0.10908,0.0,0.0,2.638583,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:13:25.186923,06/20 09:23,27.47,52.0,24.06,22.77,25.21,18.0,29.0,0.3764,0.094094,0.726239,0.094094,0.1245,0.0,0.0,2.876616,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:13:25.206924,06/20 10:23,28.58,52.0,25.63,24.24,26.6,18.0,29.0,0.3764,0.094094,0.742472,0.094094,0.13389,0.0,0.0,2.90897,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:13:25.226939,06/20 11:23,29.55,52.0,26.35,25.0,27.24,18.0,29.0,0.3764,0.094094,0.80161,0.094094,0.139661,0.0,0.0,3.122306,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:13:25.244925,06/20 12:15,30.27,41.6,26.47,25.21,27.38,18.0,29.0,0.3764,0.094094,0.833351,0.094094,0.141188,0.0,0.0,3.231874,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:13:44.405873,06/20 13:15,31.38,20.8,26.14,25.1,27.0,20.0,27.0,0.3777,0.09443,0.902054,0.09443,0.146943,0.0,0.0,3.465846,0.09443,0.3,low,0.028329,0.0,0.028329,1
2026-07-26T07:13:44.426879,06/20 14:15,32.2,41.6,26.53,26.11,27.0,20.0,27.0,0.3832,0.095807,0.988254,0.095807,0.147458,0.0,0.0,3.761585,0.095807,0.3,low,0.028742,0.0,0.028742,1
2026-07-26T07:13:44.448871,06/20 15:15,32.08,52.0,26.76,26.16,27.0,20.0,27.0,0.3848,0.096212,1.014525,0.096212,0.147458,0.0,0.0,3.859311,0.096212,0.3,low,0.028864,0.0,0.028864,1
2026-07-26T07:13:44.469052,06/20 16:15,31.7,52.0,26.62,25.91,27.0,20.0,27.0,0.3801,0.095031,0.797212,0.095031,0.128519,0.0,0.0,3.033248,0.095031,0.55,high,0.052267,0.0,0.052267,1
2026-07-26T07:13:44.486052,06/20 17:15,31.27,52.0,26.26,25.41,26.94,20.0,27.0,0.3764,0.094094,0.702726,0.094094,0.121032,0.0,0.0,2.654783,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T07:13:44.506293,06/20 18:15,29.57,52.0,25.83,24.92,26.46,20.0,27.0,0.3764,0.094094,0.630305,0.094094,0.113911,0.0,0.0,2.398069,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T07:14:02.474944,06/20 19:15,27.62,26.0,24.22,23.42,24.8,20.0,25.0,0.3764,0.094094,0.560798,0.094094,0.108362,0.0,0.0,2.132287,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:14:02.496945,06/20 20:23,24.75,0.0,,,,20.0,25.0,0.3764,0.094094,0.46085,0.094094,0.098309,0.0,0.0,1.723591,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:14:02.517944,06/20 21:15,22.07,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:14:02.535945,06/20 22:15,21.42,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:14:02.553945,06/20 23:15,20.88,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:14:02.572943,06/21 00:15,21.27,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:14:20.106086,06/21 01:15,20.0,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:14:20.128090,06/21 02:15,20.27,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:14:20.148085,06/21 03:15,20.98,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:14:20.169085,06/21 04:15,20.45,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:14:20.189084,06/21 05:23,20.43,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:14:20.206085,06/21 06:23,22.25,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:14:37.589234,06/21 07:23,24.32,0.0,,,,18.0,29.0,0.3764,0.094094,0.471221,0.094094,0.085287,0.0,0.0,1.821253,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:14:37.611239,06/21 08:15,26.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.492989,0.094094,0.084889,0.0,0.0,1.894546,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:14:37.634233,06/21 09:23,28.08,52.0,24.49,22.53,26.62,18.0,29.0,0.3764,0.094094,0.56938,0.094094,0.101928,0.0,0.0,2.191078,0.094094,0.43,moderate,0.04046,0.0,0.04046,1
2026-07-26T07:14:37.656239,06/21 10:23,29.17,52.0,25.96,24.0,28.03,18.0,29.0,0.3764,0.094094,0.559751,0.094094,0.108913,0.0,0.0,2.11785,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:14:37.674232,06/21 11:23,30.15,52.0,26.45,24.68,27.99,18.0,29.0,0.3764,0.094094,0.599295,0.094094,0.112212,0.0,0.0,2.26886,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:14:37.690233,06/21 12:15,30.6,41.6,26.43,24.9,27.21,18.0,29.0,0.3764,0.094094,0.546408,0.094094,0.104452,0.0,0.0,2.02663,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:14:56.265044,06/21 13:15,30.6,20.8,26.03,24.77,26.9,20.0,27.0,0.3764,0.094094,0.54771,0.094094,0.104452,0.0,0.0,2.034769,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:14:56.286040,06/21 14:15,30.6,41.6,26.45,25.81,27.0,20.0,27.0,0.3796,0.09489,0.595046,0.09489,0.10763,0.0,0.0,2.241936,0.09489,0.3,low,0.028467,0.0,0.028467,1
2026-07-26T07:14:56.306039,06/21 15:15,30.45,52.0,26.72,25.99,27.0,20.0,27.0,0.3825,0.095617,0.601388,0.095617,0.104471,0.0,0.0,2.270689,0.095617,0.3,low,0.028685,0.0,0.028685,1
2026-07-26T07:14:56.323034,06/21 16:15,29.85,52.0,26.67,25.72,27.0,20.0,27.0,0.3835,0.095883,0.587458,0.095883,0.101481,0.0,0.0,2.224563,0.095883,0.55,high,0.052736,0.0,0.052736,1
2026-07-26T07:14:56.340033,06/21 17:15,29.27,52.0,26.38,25.18,27.0,20.0,27.0,0.3797,0.094935,0.5285,0.094935,0.098583,0.0,0.0,1.976487,0.094935,0.55,high,0.052214,0.0,0.052214,1
2026-07-26T07:14:56.357040,06/21 18:15,28.62,52.0,26.1,24.75,27.0,20.0,27.0,0.3773,0.094321,0.507569,0.094321,0.09897,0.0,0.0,1.889885,0.094321,0.55,high,0.051877,0.0,0.051877,1
2026-07-26T07:15:14.154998,06/21 19:15,27.38,26.0,24.51,23.36,25.0,20.0,25.0,0.3764,0.094094,0.474036,0.094094,0.097566,0.0,0.0,1.748214,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:15:14.178962,06/21 20:23,25.68,0.0,,,,20.0,25.0,0.3764,0.094094,0.439043,0.094094,0.095172,0.0,0.0,1.619274,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:15:14.197331,06/21 21:15,24.0,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:15:14.215326,06/21 22:15,22.38,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:15:14.230560,06/21 23:15,20.68,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:15:14.247553,06/22 00:15,19.0,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:15:31.698490,06/22 01:15,17.8,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:15:31.719488,06/22 02:15,17.65,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:15:31.739487,06/22 03:15,16.92,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:15:31.760498,06/22 04:15,15.98,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:15:31.780486,06/22 05:23,16.27,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:15:31.798490,06/22 06:23,18.88,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:15:48.906052,06/22 07:23,21.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:15:48.930053,06/22 08:23,22.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:15:48.950051,06/22 09:15,22.93,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:15:48.968053,06/22 10:15,23.58,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:15:48.988056,06/22 11:15,24.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:15:49.006052,06/22 12:15,23.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:16:07.169183,06/22 13:15,23.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:16:07.190173,06/22 14:23,23.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:16:07.212174,06/22 15:23,23.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:16:07.232174,06/22 16:15,22.38,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:16:07.251174,06/22 17:15,20.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:16:07.270174,06/22 18:15,20.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:16:24.654522,06/22 19:23,17.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:16:24.674528,06/22 20:20,15.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:16:24.698558,06/22 21:23,14.28,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:16:24.718558,06/22 22:15,13.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:16:24.736557,06/22 23:15,12.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:16:24.754558,06/23 00:15,12.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:16:42.589556,06/23 01:15,12.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:16:42.610550,06/23 02:15,11.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:16:42.630551,06/23 03:15,10.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:16:42.649549,06/23 04:15,10.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:16:42.665548,06/23 05:15,10.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:16:42.684547,06/23 06:15,10.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:17:00.613175,06/23 07:15,10.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:17:00.634178,06/23 08:15,11.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:17:00.654082,06/23 09:23,13.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:17:00.674077,06/23 10:23,14.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:17:00.694078,06/23 11:15,14.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:17:00.712078,06/23 12:15,14.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:17:18.885627,06/23 13:15,15.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:17:18.904624,06/23 14:15,15.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:17:18.928653,06/23 15:15,14.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:17:18.948620,06/23 16:15,14.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:17:18.968620,06/23 17:15,14.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:17:18.986622,06/23 18:23,14.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:17:36.236420,06/23 19:15,14.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:17:36.257419,06/23 20:15,13.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:17:36.278426,06/23 21:15,12.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:17:36.296560,06/23 22:15,12.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:17:36.315053,06/23 23:15,12.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:17:36.333230,06/24 00:15,12.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:17:53.901310,06/24 01:15,12.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:17:53.923304,06/24 02:15,11.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:17:53.945308,06/24 03:15,10.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:17:53.963303,06/24 04:15,9.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:17:53.982303,06/24 05:23,9.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:17:54.001303,06/24 06:23,12.37,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:18:11.644895,06/24 07:23,14.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.158647,0.094094,0.032986,0.0,0.0,0.304175,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:18:11.668894,06/24 08:15,16.53,0.0,,,,18.0,29.0,0.3764,0.094094,0.186881,0.094094,0.033583,0.0,0.0,0.448339,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:18:11.696968,06/24 09:23,18.08,52.0,23.42,21.28,25.82,18.0,29.0,0.3764,0.094094,0.2418,0.094094,0.050609,0.0,0.0,0.726392,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:18:11.720957,06/24 10:23,19.02,52.0,24.77,22.71,26.94,18.0,29.0,0.3764,0.094094,0.267485,0.094094,0.069093,0.0,0.0,0.837138,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:18:11.744964,06/24 11:23,19.7,52.0,25.18,23.35,26.68,18.0,29.0,0.3764,0.094094,0.280933,0.094094,0.078602,0.0,0.0,0.903545,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:18:11.765964,06/24 12:15,20.6,41.6,25.24,23.68,25.98,18.0,29.0,0.3764,0.094094,0.2961,0.094094,0.079848,0.0,0.0,0.975826,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T07:18:31.141026,06/24 13:15,20.6,20.8,24.8,23.49,25.39,20.0,27.0,0.3764,0.094094,0.287178,0.094094,0.078376,0.0,0.0,0.928083,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T07:18:31.161032,06/24 14:15,20.6,41.6,25.28,24.49,25.79,20.0,27.0,0.3764,0.094094,0.287359,0.094094,0.080514,0.0,0.0,0.927387,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T07:18:31.184023,06/24 15:23,20.6,52.0,25.75,24.73,26.14,20.0,27.0,0.3764,0.094094,0.289938,0.094094,0.080529,0.0,0.0,0.94187,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:18:31.205024,06/24 16:15,20.6,52.0,25.92,24.51,27.0,20.0,27.0,0.3781,0.094526,0.301097,0.094526,0.085845,0.0,0.0,0.997761,0.094526,0.55,high,0.051989,0.0,0.051989,1
2026-07-26T07:18:31.225284,06/24 17:15,20.45,52.0,25.63,24.08,27.0,20.0,27.0,0.3799,0.094967,0.311409,0.094967,0.08907,0.0,0.0,1.044984,0.094967,0.55,high,0.052232,0.0,0.052232,1
2026-07-26T07:18:31.244267,06/24 18:15,19.57,52.0,25.39,23.73,27.0,20.0,27.0,0.379,0.094758,0.294505,0.094758,0.074529,0.0,0.0,0.97031,0.094758,0.55,high,0.052117,0.0,0.052117,1
2026-07-26T07:18:49.563631,06/24 19:15,17.48,26.0,23.79,22.35,25.0,20.0,25.0,0.3786,0.094656,0.261459,0.094656,0.071929,0.0,0.0,0.793708,0.094656,0.55,high,0.052061,0.0,0.052061,0
2026-07-26T07:18:49.587630,06/24 20:23,14.45,0.0,,,,20.0,25.0,0.3764,0.094094,0.196554,0.094094,0.065825,0.0,0.0,0.456014,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:18:49.607629,06/24 21:15,12.38,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:18:49.626645,06/24 22:23,10.82,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:18:49.644638,06/24 23:15,9.85,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:18:49.660633,06/25 00:15,9.0,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:19:08.459919,06/25 01:15,7.65,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:19:08.482664,06/25 02:15,7.2,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:19:08.502873,06/25 03:15,7.08,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:19:08.521913,06/25 04:15,6.83,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:19:08.538915,06/25 05:23,8.32,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:19:08.557874,06/25 06:23,12.8,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:19:25.630864,06/25 07:23,17.23,0.0,,,,18.0,29.0,0.3764,0.094094,0.181921,0.094094,0.036055,0.0,0.0,0.435611,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:19:25.652862,06/25 08:23,21.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.305802,0.094094,0.050918,0.0,0.0,1.067588,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:19:25.675864,06/25 09:23,23.2,52.0,23.76,21.58,26.2,18.0,29.0,0.3764,0.094094,0.359529,0.094094,0.064641,0.0,0.0,1.281954,0.094094,0.43,moderate,0.04046,0.0,0.04046,1
2026-07-26T07:19:25.697864,06/25 10:23,24.7,52.0,25.29,23.17,27.68,18.0,29.0,0.3764,0.094094,0.383503,0.094094,0.084613,0.0,0.0,1.375071,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:19:25.717861,06/25 11:23,25.88,52.0,25.93,24.02,27.78,18.0,29.0,0.3764,0.094094,0.406796,0.094094,0.092505,0.0,0.0,1.477702,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:19:25.739862,06/25 12:23,26.55,41.6,26.01,24.38,26.98,18.0,29.0,0.3764,0.094094,0.410482,0.094094,0.091041,0.0,0.0,1.482234,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:19:45.072480,06/25 13:15,25.98,20.8,25.62,24.28,26.36,20.0,27.0,0.3764,0.094094,0.387902,0.094094,0.09241,0.0,0.0,1.375197,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:19:45.090484,06/25 14:15,25.73,41.6,26.04,25.23,26.65,20.0,27.0,0.3764,0.094094,0.380077,0.094094,0.089876,0.0,0.0,1.348849,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:19:45.109482,06/25 15:23,25.98,52.0,26.43,25.47,26.79,20.0,27.0,0.3764,0.094094,0.392726,0.094094,0.094454,0.0,0.0,1.399581,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:19:45.128482,06/25 16:15,25.45,52.0,26.41,25.17,27.0,20.0,27.0,0.3796,0.094902,0.404052,0.094902,0.09843,0.0,0.0,1.457299,0.094902,0.55,high,0.052196,0.0,0.052196,1
2026-07-26T07:19:45.145480,06/25 17:15,24.73,52.0,26.08,24.69,27.0,20.0,27.0,0.3816,0.095397,0.39256,0.095397,0.081975,0.0,0.0,1.462173,0.095397,0.55,high,0.052468,0.0,0.052468,1
2026-07-26T07:19:45.162484,06/25 18:15,23.47,52.0,25.8,24.28,27.0,20.0,27.0,0.3805,0.095133,0.373671,0.095133,0.080313,0.0,0.0,1.338471,0.095133,0.55,high,0.052323,0.0,0.052323,1
2026-07-26T07:20:03.285166,06/25 19:15,21.5,26.0,24.21,22.88,25.0,20.0,25.0,0.3802,0.095061,0.337238,0.095061,0.077766,0.0,0.0,1.159713,0.095061,0.55,high,0.052284,0.0,0.052284,0
2026-07-26T07:20:03.308162,06/25 20:23,19.0,0.0,,,,20.0,25.0,0.3764,0.094094,0.265373,0.094094,0.073566,0.0,0.0,0.817569,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:20:03.329172,06/25 21:15,17.53,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:20:03.349164,06/25 22:15,16.27,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:20:03.366163,06/25 23:15,14.72,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:20:03.382163,06/26 00:15,13.75,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:20:21.348800,06/26 01:15,13.18,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:20:21.369795,06/26 02:15,12.65,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:20:21.388795,06/26 03:15,12.07,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:20:21.405793,06/26 04:15,11.7,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:20:21.424802,06/26 05:23,12.37,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:20:21.442794,06/26 06:23,15.65,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:20:38.771962,06/26 07:23,20.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.256047,0.094094,0.04877,0.0,0.0,0.825763,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:20:38.794972,06/26 08:15,22.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.309279,0.094094,0.052509,0.0,0.0,1.06464,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:20:38.818959,06/26 09:23,24.45,52.0,23.79,21.8,25.86,18.0,29.0,0.3764,0.094094,0.336573,0.094094,0.063028,0.0,0.0,1.170331,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:20:38.839958,06/26 10:23,26.38,52.0,25.27,23.31,27.27,18.0,29.0,0.3764,0.094094,0.418968,0.094094,0.086967,0.0,0.0,1.530573,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:20:38.860964,06/26 11:23,27.47,52.0,25.86,24.06,27.38,18.0,29.0,0.3764,0.094094,0.445165,0.094094,0.095744,0.0,0.0,1.63685,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:20:38.880958,06/26 12:23,28.45,41.6,25.95,24.4,26.72,18.0,29.0,0.3764,0.094094,0.468587,0.094094,0.097289,0.0,0.0,1.727814,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:20:59.060739,06/26 13:15,29.02,20.8,25.62,24.32,26.4,20.0,27.0,0.3764,0.094094,0.498657,0.094094,0.100219,0.0,0.0,1.85317,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:20:59.082743,06/26 14:15,29.7,41.6,26.17,25.41,26.87,20.0,27.0,0.3764,0.094094,0.514162,0.094094,0.101319,0.0,0.0,1.912543,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:20:59.103743,06/26 15:23,30.6,52.0,26.59,25.65,27.0,20.0,27.0,0.3783,0.094583,0.525299,0.094583,0.099754,0.0,0.0,1.942781,0.094583,0.3,low,0.028375,0.0,0.028375,1
2026-07-26T07:20:59.121736,06/26 16:15,30.6,52.0,26.61,25.52,27.0,20.0,27.0,0.3826,0.095662,0.570075,0.095662,0.099755,0.0,0.0,2.141058,0.095662,0.55,high,0.052614,0.0,0.052614,1
