timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T07:20:59.139735,06/26 17:15,30.3,52.0,26.38,25.14,27.0,20.0,27.0,0.3803,0.095067,0.55258,0.095067,0.099754,0.0,0.0,2.06058,0.095067,0.55,high,0.052287,0.0,0.052287,1
2026-07-26T07:20:59.156735,06/26 18:15,28.72,52.0,26.15,24.79,27.0,20.0,27.0,0.3782,0.094551,0.473858,0.094551,0.095625,0.0,0.0,1.721959,0.094551,0.55,high,0.052003,0.0,0.052003,1
2026-07-26T07:21:16.982809,06/26 19:15,26.12,26.0,24.53,23.37,25.0,20.0,25.0,0.3765,0.094113,0.40667,0.094113,0.108784,0.0,0.0,1.42993,0.094113,0.55,high,0.051762,0.0,0.051762,0
2026-07-26T07:21:17.003807,06/26 20:23,23.85,0.0,,,,20.0,25.0,0.3764,0.094094,0.351297,0.094094,0.081061,0.0,0.0,1.222113,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:21:17.021805,06/26 21:15,21.92,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:21:17.038804,06/26 22:15,21.25,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:21:17.055806,06/26 23:15,21.55,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:21:17.071565,06/27 00:15,21.1,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:21:34.373393,06/27 01:15,20.98,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:21:34.393200,06/27 02:15,20.6,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:21:34.413199,06/27 03:15,20.45,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:21:34.432289,06/27 04:15,19.85,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:21:34.450382,06/27 05:15,19.4,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:21:34.467380,06/27 06:23,19.82,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:21:52.264494,06/27 07:15,21.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.281962,0.094094,0.053202,0.0,0.0,0.93599,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:21:52.286497,06/27 08:15,23.73,0.0,,,,18.0,29.0,0.3764,0.094094,0.364394,0.094094,0.062453,0.0,0.0,1.32537,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:21:52.310194,06/27 09:23,25.7,52.0,23.29,22.26,24.36,18.0,29.0,0.3764,0.094094,0.432756,0.094094,0.079448,0.0,0.0,1.616602,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:21:52.332194,06/27 10:23,27.93,52.0,24.87,23.81,25.95,18.0,29.0,0.3764,0.094094,0.570736,0.094094,0.10877,0.0,0.0,2.190251,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T07:21:52.353194,06/27 11:23,28.58,52.0,25.74,24.68,26.8,18.0,29.0,0.3764,0.094094,0.58182,0.094094,0.112398,0.0,0.0,2.227576,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:21:52.372201,06/27 12:15,29.7,41.6,25.94,24.91,27.0,18.0,29.0,0.3764,0.094094,0.636119,0.094094,0.117828,0.0,0.0,2.438725,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:22:11.132348,06/27 13:15,30.6,20.8,25.76,24.81,26.84,20.0,27.0,0.3764,0.094094,0.712236,0.094094,0.125852,0.0,0.0,2.725625,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:22:11.154348,06/27 14:15,30.6,41.6,26.29,25.73,27.0,20.0,27.0,0.3793,0.094819,0.706454,0.094819,0.122395,0.0,0.0,2.702736,0.094819,0.3,low,0.028446,0.0,0.028446,1
2026-07-26T07:22:11.175625,06/27 15:15,30.45,52.0,26.59,25.93,27.0,20.0,27.0,0.3817,0.095436,0.740051,0.095436,0.122395,0.0,0.0,2.844882,0.095436,0.3,low,0.028631,0.0,0.028631,1
2026-07-26T07:22:11.201618,06/27 16:15,29.85,52.0,26.66,25.79,27.0,20.0,27.0,0.3795,0.094871,0.678948,0.094871,0.116908,0.0,0.0,2.603892,0.094871,0.55,high,0.052179,0.0,0.052179,1
2026-07-26T07:22:11.221617,06/27 17:15,29.4,52.0,26.31,25.29,26.84,20.0,27.0,0.3764,0.094094,0.619673,0.094094,0.11323,0.0,0.0,2.368128,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T07:22:11.243618,06/27 18:15,29.12,52.0,26.02,24.85,26.54,20.0,27.0,0.3764,0.094094,0.632424,0.094094,0.114767,0.0,0.0,2.423764,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T07:22:31.575403,06/27 19:15,27.62,26.0,24.46,23.44,24.85,20.0,25.0,0.3764,0.094094,0.586381,0.094094,0.111025,0.0,0.0,2.246458,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:22:31.599405,06/27 20:23,25.18,0.0,,,,20.0,25.0,0.3764,0.094094,0.495869,0.094094,0.102782,0.0,0.0,1.886034,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:22:31.619404,06/27 21:15,23.47,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:22:31.638404,06/27 22:15,21.8,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:22:31.656404,06/27 23:15,20.45,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:22:31.672403,06/28 00:15,20.0,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:22:49.647392,06/28 01:15,19.85,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:22:49.667388,06/28 02:15,19.4,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:22:49.685388,06/28 03:15,19.4,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:22:49.703388,06/28 04:15,19.4,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:22:49.721388,06/28 05:23,19.55,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:22:49.738391,06/28 06:23,20.7,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:23:07.094108,06/28 07:23,23.5,0.0,,,,18.0,29.0,0.3764,0.094094,0.502738,0.094094,0.091408,0.0,0.0,1.985494,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:23:07.117104,06/28 08:15,26.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.628048,0.094094,0.10429,0.0,0.0,2.50276,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:23:07.138102,06/28 09:23,27.47,52.0,24.5,22.36,26.86,18.0,29.0,0.3764,0.094094,0.681173,0.094094,0.117832,0.0,0.0,2.685823,0.094094,0.43,moderate,0.04046,0.0,0.04046,1
2026-07-26T07:23:07.158481,06/28 10:23,28.3,52.0,25.96,23.91,28.12,18.0,29.0,0.3764,0.094094,0.718105,0.094094,0.130349,0.0,0.0,2.809138,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:23:07.180729,06/28 11:23,28.3,52.0,26.53,24.7,28.21,18.0,29.0,0.3764,0.094094,0.678857,0.094094,0.124249,0.0,0.0,2.642956,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:23:07.199732,06/28 12:15,28.58,41.6,26.61,25.07,27.51,18.0,29.0,0.3764,0.094094,0.660155,0.094094,0.121238,0.0,0.0,2.56461,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:23:26.180459,06/28 13:15,29.55,20.8,26.16,24.92,27.0,20.0,27.0,0.3771,0.094285,0.770562,0.094285,0.132529,0.0,0.0,3.001335,0.094285,0.3,low,0.028285,0.0,0.028285,1
2026-07-26T07:23:26.201450,06/28 14:15,29.57,41.6,26.53,25.89,27.0,20.0,27.0,0.3812,0.095291,0.791627,0.095291,0.130336,0.0,0.0,3.069893,0.095291,0.3,low,0.028587,0.0,0.028587,1
2026-07-26T07:23:26.219448,06/28 15:15,28.3,52.0,26.75,26.15,27.0,20.0,27.0,0.3826,0.095644,0.702421,0.095644,0.118329,0.0,0.0,2.748575,0.095644,0.3,low,0.028693,0.0,0.028693,1
2026-07-26T07:23:26.236449,06/28 16:15,28.45,52.0,26.69,25.76,27.0,20.0,27.0,0.382,0.095512,0.751874,0.095512,0.124351,0.0,0.0,2.958135,0.095512,0.55,high,0.052532,0.0,0.052532,1
2026-07-26T07:23:26.254448,06/28 17:15,28.47,52.0,26.42,25.25,27.0,20.0,27.0,0.3793,0.094816,0.71905,0.094816,0.122504,0.0,0.0,2.803214,0.094816,0.55,high,0.052149,0.0,0.052149,1
2026-07-26T07:23:26.271448,06/28 18:15,26.5,52.0,26.13,24.81,27.0,20.0,27.0,0.3772,0.094303,0.610023,0.094303,0.112612,0.0,0.0,2.36802,0.094303,0.55,high,0.051867,0.0,0.051867,1
2026-07-26T07:23:43.485096,06/28 19:15,24.27,26.0,24.41,23.28,24.82,20.0,25.0,0.3764,0.094094,0.499551,0.094094,0.10256,0.0,0.0,1.918507,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:23:43.504094,06/28 20:23,23.35,0.0,,,,20.0,25.0,0.3764,0.094094,0.463074,0.094094,0.09961,0.0,0.0,1.759591,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:23:43.523094,06/28 21:15,21.82,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:23:43.541094,06/28 22:15,21.5,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:23:43.557095,06/28 23:15,19.27,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:23:43.573385,06/29 00:15,18.75,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:24:01.011829,06/29 01:15,17.75,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:24:01.031908,06/29 02:15,15.98,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:24:01.049910,06/29 03:15,16.27,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:24:01.066908,06/29 04:15,18.88,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:24:01.082908,06/29 05:15,20.03,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:24:01.098908,06/29 06:15,18.73,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:24:18.616434,06/29 07:15,20.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:24:18.635442,06/29 08:15,21.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:24:18.653434,06/29 09:15,23.58,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:24:18.672434,06/29 10:23,24.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:24:18.691435,06/29 11:15,26.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:24:18.716434,06/29 12:15,22.92,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:24:36.268509,06/29 13:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:24:36.289509,06/29 14:15,20.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:24:36.308641,06/29 15:15,21.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:24:36.327642,06/29 16:15,21.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:24:36.346645,06/29 17:15,21.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:24:36.363642,06/29 18:15,19.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:24:54.387740,06/29 19:15,17.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:24:54.406748,06/29 20:15,17.93,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:24:54.423747,06/29 21:15,18.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:24:54.442059,06/29 22:15,18.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:24:54.459055,06/29 23:15,18.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:24:54.480063,06/30 00:15,18.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:25:12.579058,06/30 01:15,16.92,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:25:12.598873,06/30 02:15,15.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:25:12.616864,06/30 03:15,13.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:25:12.632861,06/30 04:15,12.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:25:12.649861,06/30 05:23,11.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:25:12.667861,06/30 06:23,14.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:25:29.274055,06/30 07:20,20.38,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:25:29.295061,06/30 08:23,22.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:25:29.314051,06/30 09:15,21.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:25:29.330452,06/30 10:23,24.32,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:25:29.348451,06/30 11:23,25.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:25:29.365456,06/30 12:23,26.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:25:45.419519,06/30 13:15,26.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:25:45.437661,06/30 14:15,26.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:25:45.454661,06/30 15:15,25.67,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:25:45.471661,06/30 16:15,22.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:25:45.488669,06/30 17:15,24.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:25:45.506668,06/30 18:23,23.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:26:01.449680,06/30 19:23,19.57,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:26:01.467682,06/30 20:15,18.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:26:01.484680,06/30 21:15,18.23,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:26:01.501007,06/30 22:15,17.93,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:26:01.517819,06/30 23:15,17.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:26:01.535815,07/01 00:15,17.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:26:17.893497,07/01 01:15,16.93,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:26:17.914495,07/01 02:15,16.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:26:17.931486,07/01 03:15,16.32,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:26:17.948486,07/01 04:15,16.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:26:17.964485,07/01 05:15,16.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:26:17.980489,07/01 06:15,16.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:26:33.976329,07/01 07:15,16.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.273365,0.094094,0.055781,0.0,0.0,0.897485,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:26:33.996335,07/01 08:15,16.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.2978,0.094094,0.055539,0.0,0.0,1.029391,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:26:34.018329,07/01 09:23,17.35,52.0,22.39,21.6,23.11,18.0,29.0,0.3764,0.094094,0.312762,0.094094,0.062019,0.0,0.0,1.090167,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:26:34.037328,07/01 10:23,17.93,52.0,24.01,23.11,24.86,18.0,29.0,0.3764,0.094094,0.331129,0.094094,0.076011,0.0,0.0,1.170858,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T07:26:34.055335,07/01 11:23,18.3,52.0,24.83,23.94,25.76,18.0,29.0,0.3764,0.094094,0.358569,0.094094,0.089529,0.0,0.0,1.303435,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T07:26:34.072328,07/01 12:15,18.45,41.6,25.1,24.24,26.07,18.0,29.0,0.3764,0.094094,0.368824,0.094094,0.08953,0.0,0.0,1.356626,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:26:52.426838,07/01 13:15,18.62,20.8,24.92,24.13,25.95,20.0,27.0,0.3764,0.094094,0.381179,0.094094,0.090977,0.0,0.0,1.414348,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T07:26:52.447836,07/01 14:15,17.8,41.6,25.33,24.56,26.3,20.0,27.0,0.3764,0.094094,0.362028,0.094094,0.088664,0.0,0.0,1.32401,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:26:52.465834,07/01 15:15,17.38,52.0,25.42,24.67,26.29,20.0,27.0,0.3764,0.094094,0.366975,0.094094,0.088664,0.0,0.0,1.351469,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:26:52.483842,07/01 16:15,15.98,52.0,24.9,24.01,25.9,20.0,27.0,0.3764,0.094094,0.328229,0.094094,0.083147,0.0,0.0,1.15934,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:26:52.501834,07/01 17:15,15.72,52.0,24.31,23.39,25.51,20.0,27.0,0.3764,0.094094,0.319157,0.094094,0.082026,0.0,0.0,1.117419,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:26:52.519835,07/01 18:15,16.1,52.0,24.02,23.1,25.34,20.0,27.0,0.3764,0.094094,0.339665,0.094094,0.084906,0.0,0.0,1.223594,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:27:10.881547,07/01 19:15,16.1,26.0,22.65,21.85,23.87,20.0,26.0,0.3764,0.094094,0.333498,0.094094,0.084906,0.0,0.0,1.188516,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:27:10.906551,07/01 20:15,16.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.321862,0.094094,0.083959,0.0,0.0,1.129226,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:27:10.927555,07/01 21:15,16.38,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:27:10.949545,07/01 22:15,17.2,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:27:10.970545,07/01 23:15,17.2,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:27:10.990545,07/02 00:15,17.2,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:27:28.404134,07/02 01:15,17.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:27:28.425131,07/02 02:15,17.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:27:28.446134,07/02 03:15,17.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:27:28.465142,07/02 04:15,17.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:27:28.487133,07/02 05:15,17.35,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:27:28.505408,07/02 06:15,17.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:27:46.310876,07/02 07:15,17.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.319135,0.094094,0.061827,0.0,0.0,1.128108,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:27:46.332872,07/02 08:15,18.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.311179,0.094094,0.057487,0.0,0.0,1.086666,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:27:46.355866,07/02 09:23,19.55,52.0,22.63,21.85,23.45,18.0,29.0,0.3764,0.094094,0.338887,0.094094,0.065866,0.0,0.0,1.211716,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:27:46.376867,07/02 10:23,20.27,52.0,24.22,23.29,25.1,18.0,29.0,0.3764,0.094094,0.343951,0.094094,0.07815,0.0,0.0,1.220276,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T07:27:46.397867,07/02 11:23,21.53,52.0,24.95,23.91,25.76,18.0,29.0,0.3764,0.094094,0.378202,0.094094,0.091095,0.0,0.0,1.383624,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T07:27:46.416866,07/02 12:15,23.08,41.6,25.23,24.13,26.0,18.0,29.0,0.3764,0.094094,0.418453,0.094094,0.095251,0.0,0.0,1.564316,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T07:28:04.901235,07/02 13:15,23.9,20.8,25.05,24.05,25.88,20.0,27.0,0.3764,0.094094,0.443129,0.094094,0.097508,0.0,0.0,1.668849,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T07:28:04.924230,07/02 14:15,23.9,41.6,25.61,24.93,26.35,20.0,27.0,0.3764,0.094094,0.462014,0.094094,0.099565,0.0,0.0,1.757834,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:28:04.944233,07/02 15:15,23.62,52.0,25.99,25.14,26.63,20.0,27.0,0.3764,0.094094,0.449929,0.094094,0.097512,0.0,0.0,1.699499,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:28:04.963230,07/02 16:15,22.8,52.0,26.05,24.94,26.44,20.0,27.0,0.3764,0.094094,0.452176,0.094094,0.097166,0.0,0.0,1.725033,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T07:28:04.981232,07/02 17:15,22.53,52.0,25.83,24.53,26.78,20.0,27.0,0.3764,0.094094,0.454585,0.094094,0.097166,0.0,0.0,1.736617,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T07:28:05.000232,07/02 18:15,21.42,52.0,25.47,24.09,26.39,20.0,27.0,0.3764,0.094094,0.451467,0.094094,0.097164,0.0,0.0,1.733787,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T07:28:23.851145,07/02 19:15,20.03,26.0,23.98,22.69,24.87,20.0,25.0,0.3764,0.094094,0.362495,0.094094,0.086787,0.0,0.0,1.295392,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:28:23.874147,07/02 20:23,17.9,0.0,,,,20.0,25.0,0.3764,0.094094,0.255544,0.094094,0.074923,0.0,0.0,0.763169,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:28:23.895144,07/02 21:15,16.55,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:28:23.915147,07/02 22:15,15.83,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:28:23.934502,07/02 23:15,14.85,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:28:23.953496,07/03 00:15,14.0,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:28:41.959809,07/03 01:15,12.8,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:28:41.982809,07/03 02:15,12.65,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:28:42.004816,07/03 03:15,12.07,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:28:42.024661,07/03 04:15,11.82,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:28:42.043659,07/03 05:15,12.62,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:28:42.062655,07/03 06:23,14.45,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:28:59.049828,07/03 07:23,16.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.187533,0.094094,0.041613,0.0,0.0,0.450488,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:28:59.073823,07/03 08:23,17.47,0.0,,,,18.0,29.0,0.3764,0.094094,0.206197,0.094094,0.041691,0.0,0.0,0.545407,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:28:59.099820,07/03 09:23,18.73,52.0,23.65,21.66,25.83,18.0,29.0,0.3764,0.094094,0.231415,0.094094,0.052576,0.0,0.0,0.66186,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:28:59.121823,07/03 10:23,20.7,52.0,25.15,23.14,27.41,18.0,29.0,0.3764,0.094094,0.265854,0.094094,0.070807,0.0,0.0,0.824782,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:28:59.142819,07/03 11:23,22.93,52.0,25.81,23.94,27.65,18.0,29.0,0.3764,0.094094,0.321218,0.094094,0.096786,0.0,0.0,1.071758,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:28:59.165820,07/03 12:23,23.58,41.6,25.88,24.26,26.93,18.0,29.0,0.3764,0.094094,0.331765,0.094094,0.08908,0.0,0.0,1.134698,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:29:18.266220,07/03 13:15,24.12,20.8,25.56,24.22,26.24,20.0,27.0,0.3764,0.094094,0.353174,0.094094,0.085008,0.0,0.0,1.236757,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:29:18.287222,07/03 14:15,23.45,41.6,26.11,25.31,26.75,20.0,27.0,0.3764,0.094094,0.338118,0.094094,0.084001,0.0,0.0,1.165702,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:29:18.309219,07/03 15:23,23.9,52.0,26.46,25.59,26.87,20.0,27.0,0.3764,0.094094,0.362832,0.094094,0.085672,0.0,0.0,1.287265,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:29:18.329221,07/03 16:15,23.9,52.0,26.47,25.31,27.0,20.0,27.0,0.3781,0.094523,0.380803,0.094523,0.085672,0.0,0.0,1.376945,0.094523,0.55,high,0.051988,0.0,0.051988,1
2026-07-26T07:29:18.348219,07/03 17:15,24.02,52.0,26.1,24.78,27.0,20.0,27.0,0.3785,0.094632,0.401832,0.094632,0.087589,0.0,0.0,1.475894,0.094632,0.55,high,0.052048,0.0,0.052048,1
2026-07-26T07:29:18.366288,07/03 18:15,24.12,52.0,25.83,24.36,27.0,20.0,27.0,0.3765,0.094116,0.405611,0.094116,0.08997,0.0,0.0,1.483903,0.094116,0.55,high,0.051764,0.0,0.051764,1
2026-07-26T07:29:35.753353,07/03 19:15,23.03,26.0,24.22,22.97,24.87,20.0,25.0,0.3764,0.094094,0.382428,0.094094,0.088496,0.0,0.0,1.377559,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:29:35.775350,07/03 20:23,21.92,0.0,,,,20.0,25.0,0.3764,0.094094,0.362171,0.094094,0.087546,0.0,0.0,1.292592,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:29:35.793349,07/03 21:15,20.98,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:29:35.809349,07/03 22:15,20.45,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:29:35.825349,07/03 23:15,19.85,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:29:35.842352,07/04 00:15,19.0,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:29:52.652089,07/04 01:15,17.65,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:29:52.671089,07/04 02:15,17.07,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:29:52.690087,07/04 03:15,16.82,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:29:52.707088,07/04 04:15,17.35,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:29:52.724086,07/04 05:15,18.08,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:29:52.742086,07/04 06:23,19.72,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:30:09.177641,07/04 07:15,22.47,0.0,,,,18.0,29.0,0.3764,0.094094,0.420721,0.094094,0.077544,0.0,0.0,1.602757,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:30:09.197633,07/04 08:15,23.73,0.0,,,,18.0,29.0,0.3764,0.094094,0.454577,0.094094,0.078587,0.0,0.0,1.750753,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:30:09.219632,07/04 09:23,25.43,52.0,23.88,22.35,25.22,18.0,29.0,0.3764,0.094094,0.561692,0.094094,0.098643,0.0,0.0,2.212681,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:30:09.237640,07/04 10:23,26.7,52.0,25.48,23.88,26.86,18.0,29.0,0.3764,0.094094,0.63459,0.094094,0.119162,0.0,0.0,2.486036,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:30:09.257632,07/04 11:23,26.82,52.0,25.98,24.54,26.84,18.0,29.0,0.3764,0.094094,0.659213,0.094094,0.124231,0.0,0.0,2.596705,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:30:09.275633,07/04 12:15,27.75,41.6,26.07,24.7,26.86,18.0,29.0,0.3764,0.094094,0.703698,0.094094,0.128071,0.0,0.0,2.777307,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:30:28.716734,07/04 13:15,29.4,20.8,25.74,24.56,26.6,20.0,27.0,0.3764,0.094094,0.784758,0.094094,0.136142,0.0,0.0,3.055236,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:30:28.736734,07/04 14:15,29.7,41.6,26.28,25.6,27.0,20.0,27.0,0.3773,0.094321,0.818813,0.094321,0.139616,0.0,0.0,3.193085,0.094321,0.3,low,0.028296,0.0,0.028296,1
2026-07-26T07:30:28.758729,07/04 15:23,30.6,52.0,26.64,25.83,27.0,20.0,27.0,0.381,0.095259,0.866739,0.095259,0.138762,0.0,0.0,3.351448,0.095259,0.3,low,0.028578,0.0,0.028578,1
2026-07-26T07:30:28.777731,07/04 16:15,30.45,52.0,26.64,25.64,27.0,20.0,27.0,0.3831,0.095769,0.892622,0.095769,0.138771,0.0,0.0,3.455431,0.095769,0.55,high,0.052673,0.0,0.052673,1
2026-07-26T07:30:28.795736,07/04 17:15,29.73,52.0,26.4,25.2,27.0,20.0,27.0,0.3796,0.094901,0.847267,0.094901,0.137597,0.0,0.0,3.290716,0.094901,0.55,high,0.052196,0.0,0.052196,1
2026-07-26T07:30:28.813731,07/04 18:15,28.75,52.0,26.14,24.81,26.98,20.0,27.0,0.3764,0.094094,0.816488,0.094094,0.138879,0.0,0.0,3.196778,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T07:30:47.817566,07/04 19:15,28.18,26.0,24.53,23.44,24.86,20.0,25.0,0.3764,0.094094,0.788338,0.094094,0.13711,0.0,0.0,3.096414,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:30:47.841565,07/04 20:23,27.53,0.0,,,,20.0,25.0,0.3764,0.094094,0.784613,0.094094,0.139144,0.0,0.0,3.096441,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:30:47.860567,07/04 21:15,26.7,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:30:47.879579,07/04 22:15,26.7,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:30:47.897566,07/04 23:15,26.42,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:30:47.917568,07/05 00:15,25.6,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:31:05.954542,07/05 01:15,25.6,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:31:05.977537,07/05 02:15,25.45,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:31:05.998600,07/05 03:15,25.0,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:31:06.016601,07/05 04:15,25.0,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:31:06.033600,07/05 05:23,24.73,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:31:06.053597,07/05 06:23,24.32,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:31:24.684709,07/05 07:23,25.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.661554,0.094094,0.116315,0.0,0.0,2.643833,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:31:24.708712,07/05 08:15,27.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.71736,0.094094,0.120077,0.0,0.0,2.857515,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:31:24.733192,07/05 09:23,28.58,52.0,24.79,22.71,27.04,18.0,29.0,0.3764,0.094094,0.761611,0.094094,0.132058,0.0,0.0,2.991144,0.094094,0.43,moderate,0.04046,0.0,0.04046,1
2026-07-26T07:31:24.753176,07/05 10:23,29.82,52.0,26.16,24.12,28.38,18.0,29.0,0.3764,0.094094,0.798054,0.094094,0.139389,0.0,0.0,3.107329,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:31:24.774182,07/05 11:23,31.1,52.0,26.66,24.8,28.37,18.0,29.0,0.3764,0.094094,0.884758,0.094094,0.146493,0.0,0.0,3.400069,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:31:24.793255,07/05 12:15,31.38,41.6,26.61,25.0,27.49,18.0,29.0,0.3764,0.094094,0.862173,0.094094,0.142633,0.0,0.0,3.308774,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:31:44.235939,07/05 13:15,32.35,20.8,26.2,24.87,27.0,20.0,27.0,0.3771,0.094274,0.906062,0.094274,0.145792,0.0,0.0,3.441717,0.094274,0.3,low,0.028282,0.0,0.028282,1
2026-07-26T07:31:44.255938,07/05 14:15,32.8,41.6,26.54,25.87,27.0,20.0,27.0,0.3829,0.095737,0.970914,0.095737,0.146621,0.0,0.0,3.669281,0.095737,0.3,low,0.028721,0.0,0.028721,1
2026-07-26T07:31:44.280939,07/05 15:15,32.52,52.0,26.81,26.25,27.0,20.0,27.0,0.3882,0.097057,1.012931,0.097057,0.144472,0.0,0.0,3.833962,0.097057,0.3,low,0.029117,0.0,0.029117,1
2026-07-26T07:31:44.301331,07/05 16:15,31.7,52.0,26.75,25.98,27.0,20.0,27.0,0.3883,0.097071,1.014076,0.097071,0.145751,0.0,0.0,3.879961,0.097071,0.55,high,0.053389,0.0,0.053389,1
2026-07-26T07:31:44.321325,07/05 17:15,31.42,52.0,26.57,25.48,27.0,20.0,27.0,0.3819,0.095483,0.957408,0.095483,0.14575,0.0,0.0,3.66033,0.095483,0.55,high,0.052516,0.0,0.052516,1
2026-07-26T07:31:44.339328,07/05 18:15,30.3,52.0,26.33,25.03,27.0,20.0,27.0,0.3807,0.095176,0.876144,0.095176,0.138597,0.0,0.0,3.384043,0.095176,0.55,high,0.052347,0.0,0.052347,1
2026-07-26T07:32:03.702901,07/05 19:15,29.12,26.0,24.68,23.65,25.0,20.0,25.0,0.3807,0.095182,0.853311,0.095182,0.13945,0.0,0.0,3.309739,0.095182,0.55,high,0.05235,0.0,0.05235,0
2026-07-26T07:32:03.724895,07/05 20:23,28.03,0.0,,,,20.0,25.0,0.3764,0.094094,0.772865,0.094094,0.136883,0.0,0.0,3.034782,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:32:03.746174,07/05 21:15,27.2,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:32:03.765659,07/05 22:15,27.2,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:32:03.781644,07/05 23:15,26.92,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:32:03.798639,07/06 00:15,26.1,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:32:21.959562,07/06 01:15,26.1,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:32:21.981566,07/06 02:15,25.4,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:32:22.002775,07/06 03:15,23.03,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:32:22.021779,07/06 04:15,22.07,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:32:22.039775,07/06 05:23,22.1,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:32:22.059775,07/06 06:23,23.88,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:32:39.305704,07/06 07:23,25.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:32:39.328700,07/06 08:23,27.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:32:39.349441,07/06 09:15,28.58,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:32:39.371437,07/06 10:15,29.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:32:39.390437,07/06 11:15,31.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:32:39.407441,07/06 12:15,31.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:32:56.587338,07/06 13:15,32.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:32:56.606346,07/06 14:23,32.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:32:56.631340,07/06 15:23,32.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:32:56.650351,07/06 16:23,31.93,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:32:56.671341,07/06 17:15,30.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:32:56.693338,07/06 18:23,28.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:33:14.579266,07/06 19:20,22.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:33:14.602258,07/06 20:23,20.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:33:14.625263,07/06 21:23,20.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:33:14.643258,07/06 22:15,18.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:33:14.659259,07/06 23:15,20.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:33:14.678272,07/07 00:15,21.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:33:32.475929,07/07 01:15,20.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:33:32.495922,07/07 02:15,20.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:33:32.513924,07/07 03:15,21.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:33:32.531925,07/07 04:15,20.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:33:32.550926,07/07 05:15,20.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:33:32.571924,07/07 06:15,20.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:33:49.908784,07/07 07:15,21.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:33:49.930785,07/07 08:23,22.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:33:49.950777,07/07 09:23,23.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:33:49.969774,07/07 10:15,24.28,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:33:49.988774,07/07 11:15,27.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:33:50.007772,07/07 12:23,28.47,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:34:07.386763,07/07 13:15,27.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:34:07.407756,07/07 14:15,26.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:34:07.429756,07/07 15:15,26.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:34:07.448761,07/07 16:15,25.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:34:07.466757,07/07 17:15,23.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:34:07.484757,07/07 18:15,23.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:34:25.012909,07/07 19:15,23.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:34:25.033635,07/07 20:15,22.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:34:25.054637,07/07 21:15,22.53,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:34:25.071634,07/07 22:15,21.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:34:25.090633,07/07 23:15,21.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:34:25.108642,07/08 00:15,20.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:34:43.008190,07/08 01:15,20.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:34:43.029197,07/08 02:15,19.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:34:43.049197,07/08 03:15,18.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:34:43.067189,07/08 04:15,18.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:34:43.085189,07/08 05:15,17.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:34:43.102190,07/08 06:15,20.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:35:01.929477,07/08 07:15,20.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.538084,0.094094,0.094053,0.0,0.0,2.17561,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:35:01.950482,07/08 08:15,22.67,0.0,,,,18.0,29.0,0.3764,0.094094,0.586101,0.094094,0.096715,0.0,0.0,2.385509,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:35:01.976478,07/08 09:23,25.6,52.0,23.15,22.03,24.02,18.0,29.0,0.3764,0.094094,0.764494,0.094094,0.125722,0.0,0.0,3.084901,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:35:02.001478,07/08 10:23,26.0,52.0,24.97,23.56,25.88,18.0,29.0,0.3764,0.094094,0.774461,0.094094,0.139027,0.0,0.0,3.110294,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T07:35:02.027472,07/08 11:23,27.35,52.0,25.77,24.42,26.53,18.0,29.0,0.3764,0.094094,0.829656,0.094094,0.145882,0.0,0.0,3.301911,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:35:02.051474,07/08 12:15,27.8,41.6,25.94,24.71,26.79,18.0,29.0,0.3764,0.094094,0.849635,0.094094,0.146868,0.0,0.0,3.365325,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:35:21.503635,07/08 13:15,27.65,20.8,25.28,24.13,26.11,20.0,27.0,0.3764,0.094094,0.850137,0.094094,0.146868,0.0,0.0,3.36701,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:35:21.525630,07/08 14:15,27.35,41.6,25.57,24.52,26.43,20.0,27.0,0.3764,0.094094,0.858885,0.094094,0.147458,0.0,0.0,3.423303,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:35:21.545634,07/08 15:15,27.93,52.0,25.99,25.27,26.86,20.0,27.0,0.3764,0.094094,0.912408,0.094094,0.147458,0.0,0.0,3.628361,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:35:21.564642,07/08 16:15,28.18,52.0,26.02,25.13,26.69,20.0,27.0,0.3764,0.094094,0.899418,0.094094,0.147458,0.0,0.0,3.552938,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T07:35:21.582632,07/08 17:15,27.65,52.0,25.89,24.79,26.33,20.0,27.0,0.3764,0.094094,0.898102,0.094094,0.147458,0.0,0.0,3.566014,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T07:35:21.600636,07/08 18:15,26.8,52.0,25.46,24.44,25.97,20.0,27.0,0.3764,0.094094,0.874314,0.094094,0.147458,0.0,0.0,3.485304,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:35:41.479888,07/08 19:23,25.6,26.0,23.91,23.05,24.43,20.0,26.0,0.3764,0.094094,0.695118,0.094094,0.127768,0.0,0.0,2.772204,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:35:41.509889,07/08 20:15,25.03,0.0,,,,20.0,26.0,0.3764,0.094094,0.759471,0.094094,0.138515,0.0,0.0,3.051851,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:35:41.532890,07/08 21:15,23.3,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:35:41.554892,07/08 22:15,23.3,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:35:41.575888,07/08 23:15,23.03,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:35:41.593888,07/09 00:15,21.92,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:35:59.858947,07/09 01:15,21.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:35:59.879937,07/09 02:15,21.25,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:35:59.900937,07/09 03:15,21.55,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:35:59.917938,07/09 04:15,21.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:35:59.936937,07/09 05:15,21.25,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:35:59.953943,07/09 06:15,21.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:36:17.765972,07/09 07:15,21.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.541665,0.094094,0.096945,0.0,0.0,2.172902,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:36:17.787969,07/09 08:15,21.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.540427,0.094094,0.092545,0.0,0.0,2.171502,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:36:17.814973,07/09 09:23,19.7,52.0,22.72,21.95,23.45,18.0,29.0,0.3764,0.094094,0.405232,0.094094,0.079646,0.0,0.0,1.531045,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:36:17.834977,07/09 10:15,20.88,52.0,24.43,23.52,25.33,18.0,29.0,0.3764,0.094094,0.420852,0.094094,0.090358,0.0,0.0,1.596063,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T07:36:17.854966,07/09 11:15,21.7,52.0,25.16,24.22,26.09,18.0,29.0,0.3764,0.094094,0.440228,0.094094,0.098925,0.0,0.0,1.678158,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:36:17.873965,07/09 12:15,21.97,41.6,25.37,24.36,26.24,18.0,29.0,0.3764,0.094094,0.443325,0.094094,0.098925,0.0,0.0,1.692797,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:36:37.397062,07/09 13:15,22.93,20.8,25.15,24.19,26.02,20.0,27.0,0.3764,0.094094,0.450975,0.094094,0.099078,0.0,0.0,1.717602,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:36:37.419509,07/09 14:15,23.3,41.6,25.74,25.06,26.5,20.0,27.0,0.3764,0.094094,0.463746,0.094094,0.100083,0.0,0.0,1.773023,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:36:37.441082,07/09 15:15,23.18,52.0,26.17,25.2,26.71,20.0,27.0,0.3764,0.094094,0.437545,0.094094,0.096128,0.0,0.0,1.64702,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:36:37.462015,07/09 16:15,22.8,52.0,26.21,25.06,26.74,20.0,27.0,0.3764,0.094094,0.423156,0.094094,0.093371,0.0,0.0,1.588777,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T07:36:37.481002,07/09 17:15,22.53,52.0,25.9,24.53,26.99,20.0,27.0,0.3764,0.094097,0.389894,0.094097,0.088775,0.0,0.0,1.423526,0.094097,0.55,high,0.051753,0.0,0.051753,1
2026-07-26T07:36:37.499007,07/09 18:15,21.27,52.0,25.52,24.08,26.59,20.0,27.0,0.3764,0.094094,0.31187,0.094094,0.081566,0.0,0.0,1.038054,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T07:36:58.149266,07/09 19:23,19.73,26.0,23.8,22.62,24.4,20.0,25.0,0.3764,0.094094,0.278108,0.094094,0.079291,0.0,0.0,0.879834,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:36:58.170260,07/09 20:23,18.47,0.0,,,,20.0,25.0,0.3764,0.094094,0.255323,0.094094,0.078182,0.0,0.0,0.765552,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:36:58.190263,07/09 21:15,16.8,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:36:58.208262,07/09 22:15,15.45,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:36:58.226262,07/09 23:15,14.72,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:36:58.245408,07/10 00:15,14.03,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:37:17.110208,07/10 01:15,14.55,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:37:17.132214,07/10 02:15,14.85,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:37:17.152289,07/10 03:15,14.55,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:37:17.171312,07/10 04:15,15.15,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:37:17.190310,07/10 05:15,16.0,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:37:17.206787,07/10 06:15,17.75,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:37:34.794975,07/10 07:15,19.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.373332,0.094094,0.06434,0.0,0.0,1.403339,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:37:34.816959,07/10 08:15,21.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.433876,0.094094,0.070537,0.0,0.0,1.687261,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:37:34.840967,07/10 09:23,22.47,52.0,22.63,21.84,23.44,18.0,29.0,0.3764,0.094094,0.514753,0.094094,0.087113,0.0,0.0,2.040674,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:37:34.863960,07/10 10:23,23.18,52.0,24.31,23.41,25.25,18.0,29.0,0.3764,0.094094,0.56449,0.094094,0.105954,0.0,0.0,2.241167,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T07:37:34.883958,07/10 11:15,22.65,52.0,24.97,24.05,25.92,18.0,29.0,0.3764,0.094094,0.540666,0.094094,0.112138,0.0,0.0,2.135168,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T07:37:34.901959,07/10 12:15,22.75,41.6,25.04,24.12,25.98,18.0,29.0,0.3764,0.094094,0.577031,0.094094,0.11587,0.0,0.0,2.315604,0.094094,0.3,low,0.028228,0.0,0.028228,0
