timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T07:37:54.697120,07/10 13:15,24.4,20.8,24.99,24.14,26.04,20.0,27.0,0.3764,0.094094,0.650223,0.094094,0.124352,0.0,0.0,2.606912,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:37:54.717113,07/10 14:15,24.27,41.6,25.52,24.71,26.57,20.0,27.0,0.3764,0.094094,0.623233,0.094094,0.120789,0.0,0.0,2.484618,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:37:54.736113,07/10 15:15,23.35,52.0,25.52,24.63,26.43,20.0,27.0,0.3764,0.094094,0.676045,0.094094,0.127435,0.0,0.0,2.731502,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:37:54.756113,07/10 16:15,21.55,52.0,25.25,24.36,26.04,20.0,27.0,0.3764,0.094094,0.580539,0.094094,0.115101,0.0,0.0,2.336072,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T07:37:54.774113,07/10 17:15,21.1,52.0,24.87,24.09,25.62,20.0,27.0,0.3764,0.094094,0.525045,0.094094,0.107789,0.0,0.0,2.087376,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:37:54.792113,07/10 18:15,21.25,52.0,24.55,23.72,25.52,20.0,27.0,0.3764,0.094094,0.503853,0.094094,0.105093,0.0,0.0,1.9886,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:38:13.791574,07/10 19:15,21.55,26.0,23.18,22.4,24.07,20.0,26.0,0.3764,0.094094,0.508903,0.094094,0.10649,0.0,0.0,2.005057,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:38:13.812986,07/10 20:15,21.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.525851,0.094094,0.110625,0.0,0.0,2.091874,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:38:13.832101,07/10 21:15,21.25,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:38:13.850491,07/10 22:15,21.55,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:38:13.868762,07/10 23:15,20.98,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:38:13.885777,07/11 00:15,20.6,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:38:31.559269,07/11 01:15,20.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:38:31.579271,07/11 02:15,20.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:38:31.599268,07/11 03:15,20.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:38:31.619266,07/11 04:15,20.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:38:31.639270,07/11 05:15,20.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:38:31.657268,07/11 06:15,20.73,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:38:49.348636,07/11 07:15,21.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.526552,0.094094,0.093048,0.0,0.0,2.113087,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:38:49.370638,07/11 08:15,21.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.562039,0.094094,0.094306,0.0,0.0,2.2736,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:38:49.395641,07/11 09:23,21.82,52.0,22.52,21.72,23.19,18.0,29.0,0.3764,0.094094,0.568917,0.094094,0.100707,0.0,0.0,2.295149,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:38:49.416636,07/11 10:15,22.2,52.0,23.96,23.01,24.74,18.0,29.0,0.3764,0.094094,0.584123,0.094094,0.112102,0.0,0.0,2.346925,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T07:38:49.434634,07/11 11:15,22.35,52.0,24.72,23.78,25.6,18.0,29.0,0.3764,0.094094,0.62624,0.094094,0.123369,0.0,0.0,2.538011,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T07:38:49.452633,07/11 12:15,22.93,41.6,25.2,24.32,26.21,18.0,29.0,0.3764,0.094094,0.640407,0.094094,0.124171,0.0,0.0,2.592071,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:39:08.854308,07/11 13:15,23.45,20.8,25.07,24.25,26.15,20.0,27.0,0.3764,0.094094,0.675317,0.094094,0.128495,0.0,0.0,2.738511,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:39:08.876314,07/11 14:15,24.02,41.6,25.59,24.82,26.64,20.0,27.0,0.3764,0.094094,0.690253,0.094094,0.130134,0.0,0.0,2.791918,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:39:08.896845,07/11 15:15,24.7,52.0,25.9,25.17,26.76,20.0,27.0,0.3764,0.094094,0.714178,0.094094,0.132116,0.0,0.0,2.886643,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:39:08.918242,07/11 16:15,25.6,52.0,26.08,25.06,26.65,20.0,27.0,0.3764,0.094094,0.748058,0.094094,0.134831,0.0,0.0,3.004983,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T07:39:08.937544,07/11 17:15,25.6,52.0,25.87,24.66,26.65,20.0,27.0,0.3764,0.094094,0.731883,0.094094,0.132172,0.0,0.0,2.935273,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T07:39:08.959093,07/11 18:15,25.45,52.0,25.54,24.31,26.09,20.0,27.0,0.3764,0.094094,0.733164,0.094094,0.132172,0.0,0.0,2.941197,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T07:39:26.650187,07/11 19:23,24.85,26.0,23.95,22.97,24.37,20.0,25.0,0.3764,0.094094,0.703023,0.094094,0.129655,0.0,0.0,2.822512,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:39:26.671187,07/11 20:15,24.27,0.0,,,,20.0,25.0,0.3764,0.094094,0.65007,0.094094,0.124687,0.0,0.0,2.602178,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:39:26.690188,07/11 21:15,23.75,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:39:26.708190,07/11 22:15,22.75,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:39:26.726189,07/11 23:15,21.38,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:39:26.744189,07/12 00:15,22.07,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:39:44.502361,07/12 01:15,21.27,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:39:44.522359,07/12 02:15,19.85,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:39:44.544356,07/12 03:15,19.27,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:39:44.563362,07/12 04:15,19.02,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:39:44.580356,07/12 05:15,19.7,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:39:44.598357,07/12 06:15,20.73,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:40:01.902303,07/12 07:15,21.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.55414,0.094094,0.098405,0.0,0.0,2.242904,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:40:01.926307,07/12 08:15,22.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.62413,0.094094,0.103608,0.0,0.0,2.5495,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:40:01.946303,07/12 09:23,22.25,52.0,22.6,21.78,23.32,18.0,29.0,0.3764,0.094094,0.59822,0.094094,0.105535,0.0,0.0,2.428199,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:40:01.969306,07/12 10:23,24.17,52.0,24.46,23.51,25.38,18.0,29.0,0.3764,0.094094,0.698732,0.094094,0.128395,0.0,0.0,2.828708,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T07:40:01.989312,07/12 11:23,24.85,52.0,25.18,24.19,26.11,18.0,29.0,0.3764,0.094094,0.636503,0.094094,0.123281,0.0,0.0,2.52959,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:40:02.008303,07/12 12:15,24.7,41.6,25.46,24.48,26.43,18.0,29.0,0.3764,0.094094,0.655533,0.094094,0.124687,0.0,0.0,2.629348,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:40:20.832614,07/12 13:15,25.88,20.8,25.41,24.51,26.43,20.0,27.0,0.3764,0.094094,0.669146,0.094094,0.125497,0.0,0.0,2.663598,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:40:20.854065,07/12 14:15,26.97,41.6,26.03,25.42,26.98,20.0,27.0,0.3764,0.094097,0.71201,0.094097,0.130203,0.0,0.0,2.824429,0.094097,0.3,low,0.028229,0.0,0.028229,1
2026-07-26T07:40:20.876253,07/12 15:15,27.53,52.0,26.36,25.55,27.0,20.0,27.0,0.3772,0.094305,0.758081,0.094305,0.13323,0.0,0.0,2.990286,0.094305,0.3,low,0.028291,0.0,0.028291,1
2026-07-26T07:40:20.898250,07/12 16:15,26.7,52.0,26.02,25.12,26.68,20.0,27.0,0.3764,0.094094,0.726473,0.094094,0.130215,0.0,0.0,2.885702,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T07:40:20.917301,07/12 17:15,26.55,52.0,25.83,24.79,26.33,20.0,27.0,0.3764,0.094094,0.706547,0.094094,0.127365,0.0,0.0,2.801067,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T07:40:20.935304,07/12 18:15,25.83,52.0,25.49,24.42,25.93,20.0,27.0,0.3764,0.094094,0.687643,0.094094,0.125428,0.0,0.0,2.733989,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:40:39.571578,07/12 19:15,24.85,26.0,23.99,23.06,24.46,20.0,26.0,0.3764,0.094094,0.675993,0.094094,0.125838,0.0,0.0,2.706616,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:40:39.591894,07/12 20:23,24.27,0.0,,,,20.0,26.0,0.3764,0.094094,0.677091,0.094094,0.128425,0.0,0.0,2.721911,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:40:39.611900,07/12 21:15,23.75,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:40:39.633039,07/12 22:15,23.3,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:40:39.652122,07/12 23:15,23.03,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:40:39.669318,07/13 00:15,21.92,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:40:56.719805,07/13 01:15,20.83,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:40:56.738807,07/13 02:15,19.73,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:40:56.756805,07/13 03:15,18.75,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:40:56.772804,07/13 04:15,18.18,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:40:56.790803,07/13 05:15,18.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:40:56.807802,07/13 06:23,19.82,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:41:13.979962,07/13 07:20,21.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:41:14.000516,07/13 08:23,23.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:41:14.019515,07/13 09:23,25.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:41:14.037518,07/13 10:15,26.38,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:41:14.055526,07/13 11:15,27.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:41:14.073525,07/13 12:15,28.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:41:30.515304,07/13 13:15,28.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:41:30.536461,07/13 14:15,28.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:41:30.555458,07/13 15:23,28.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:41:30.574458,07/13 16:23,28.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:41:30.593459,07/13 17:15,28.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:41:30.612345,07/13 18:15,26.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:41:47.796549,07/13 19:23,25.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:41:47.819548,07/13 20:23,22.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:41:47.838544,07/13 21:23,21.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:41:47.857544,07/13 22:15,20.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:41:47.875546,07/13 23:15,18.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:41:47.893545,07/14 00:15,18.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:42:06.047514,07/14 01:15,18.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:42:06.070514,07/14 02:15,17.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:42:06.090517,07/14 03:15,17.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:42:06.109514,07/14 04:15,17.47,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:42:06.127514,07/14 05:15,18.58,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:42:06.145036,07/14 06:15,19.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:42:23.934459,07/14 07:23,20.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:42:23.956523,07/14 08:23,21.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:42:23.977527,07/14 09:23,22.93,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:42:23.999528,07/14 10:15,23.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:42:24.017523,07/14 11:15,24.02,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:42:24.035522,07/14 12:15,24.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:42:41.591078,07/14 13:15,24.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:42:41.611071,07/14 14:15,24.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:42:41.634070,07/14 15:23,23.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:42:41.658076,07/14 16:15,23.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:42:41.677273,07/14 17:15,21.92,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:42:41.695789,07/14 18:15,20.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:42:58.350345,07/14 19:23,20.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:42:58.370805,07/14 20:23,20.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:42:58.391804,07/14 21:23,19.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:42:58.407804,07/14 22:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:42:58.424804,07/14 23:15,20.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:42:58.442805,07/15 00:15,20.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:43:15.224687,07/15 01:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:43:15.243688,07/15 02:15,19.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:43:15.262689,07/15 03:15,19.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:43:15.278688,07/15 04:15,18.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:43:15.297693,07/15 05:15,19.32,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:43:15.313063,07/15 06:23,21.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:43:32.490256,07/15 07:15,22.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.491256,0.094094,0.089334,0.0,0.0,1.933706,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:43:32.512250,07/15 08:15,24.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.595474,0.094094,0.09908,0.0,0.0,2.382651,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:43:32.536243,07/15 09:23,26.15,52.0,23.82,22.41,25.11,18.0,29.0,0.3764,0.094094,0.710409,0.094094,0.120582,0.0,0.0,2.851935,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:43:32.556689,07/15 10:23,28.08,52.0,25.56,24.02,26.83,18.0,29.0,0.3764,0.094094,0.829985,0.094094,0.146727,0.0,0.0,3.279805,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:43:32.576688,07/15 11:23,29.32,52.0,26.33,24.82,27.5,18.0,29.0,0.3764,0.094094,0.818899,0.094094,0.141832,0.0,0.0,3.209153,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:43:32.596265,07/15 12:23,30.88,41.6,26.57,25.18,27.43,18.0,29.0,0.3764,0.094094,0.905583,0.094094,0.147458,0.0,0.0,3.501698,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:43:52.192256,07/15 13:15,31.7,20.8,26.27,25.15,27.0,20.0,27.0,0.3785,0.094634,0.987238,0.094634,0.147458,0.0,0.0,3.776988,0.094634,0.3,low,0.02839,0.0,0.02839,1
2026-07-26T07:43:52.214257,07/15 14:15,31.7,41.6,26.61,26.09,27.0,20.0,27.0,0.385,0.096248,1.074538,0.096248,0.147458,0.0,0.0,4.11504,0.096248,0.3,low,0.028874,0.0,0.028874,1
2026-07-26T07:43:52.233863,07/15 15:15,31.82,52.0,26.84,26.39,27.0,20.0,27.0,0.3881,0.097022,1.114933,0.097022,0.147458,0.0,0.0,4.266444,0.097022,0.3,low,0.029107,0.0,0.029107,1
2026-07-26T07:43:52.253860,07/15 16:15,32.2,52.0,26.76,26.06,27.0,20.0,27.0,0.3855,0.096366,1.145438,0.096366,0.147458,0.0,0.0,4.352203,0.096366,0.55,high,0.053001,0.0,0.053001,1
2026-07-26T07:43:52.272860,07/15 17:15,31.5,52.0,26.4,25.47,26.95,20.0,27.0,0.3764,0.094094,1.025282,0.094094,0.147458,0.0,0.0,3.898136,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T07:43:52.291859,07/15 18:15,29.27,52.0,25.77,24.87,26.38,20.0,27.0,0.3764,0.094094,0.910312,0.094094,0.147458,0.0,0.0,3.553934,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T07:44:10.763053,07/15 19:15,27.22,26.0,24.25,23.47,24.85,20.0,25.0,0.3764,0.094094,0.921872,0.094094,0.147458,0.0,0.0,3.626387,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:44:10.787053,07/15 20:23,22.35,0.0,,,,20.0,25.0,0.3764,0.094094,0.578888,0.094094,0.115792,0.0,0.0,2.311386,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:44:10.808050,07/15 21:15,23.08,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:44:10.829063,07/15 22:15,24.32,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:44:10.850058,07/15 23:15,25.6,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:44:10.868049,07/16 00:15,24.9,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:44:28.469884,07/16 01:15,22.65,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:44:28.490887,07/16 02:15,22.62,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:44:28.512573,07/16 03:15,23.9,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:44:28.531522,07/16 04:15,23.9,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:44:28.549986,07/16 05:23,24.32,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:44:28.569016,07/16 06:23,25.88,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:44:45.848352,07/16 07:23,27.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.787878,0.094094,0.130205,0.0,0.0,3.154709,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:44:45.872343,07/16 08:23,28.73,0.0,,,,18.0,29.0,0.3764,0.094094,0.833295,0.094094,0.131948,0.0,0.0,3.296867,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:44:45.894344,07/16 09:23,30.27,52.0,24.86,22.8,27.12,18.0,29.0,0.3764,0.094094,0.885889,0.094094,0.142948,0.0,0.0,3.443391,0.094094,0.43,moderate,0.04046,0.0,0.04046,1
2026-07-26T07:44:45.914345,07/16 10:23,31.25,52.0,26.29,24.26,28.49,18.0,29.0,0.3764,0.094094,0.931664,0.094094,0.147458,0.0,0.0,3.58636,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:44:45.932345,07/16 11:23,31.82,52.0,26.78,24.93,28.51,18.0,29.0,0.3764,0.094094,0.996635,0.094094,0.147458,0.0,0.0,3.815446,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:44:45.949352,07/16 12:15,32.35,41.6,26.8,25.19,27.75,18.0,29.0,0.3764,0.094094,0.999463,0.094094,0.147458,0.0,0.0,3.800775,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:45:04.711084,07/16 13:15,32.92,20.8,26.38,25.14,27.0,20.0,27.0,0.3795,0.094869,1.080827,0.094869,0.147458,0.0,0.0,4.084514,0.094869,0.3,low,0.028461,0.0,0.028461,1
2026-07-26T07:45:04.732088,07/16 14:15,33.3,41.6,26.69,26.18,27.0,20.0,27.0,0.3872,0.096794,1.158676,0.096794,0.147458,0.0,0.0,4.348527,0.096794,0.3,low,0.029038,0.0,0.029038,1
2026-07-26T07:45:04.752083,07/16 15:15,33.17,52.0,26.88,26.5,27.0,20.0,27.0,0.3924,0.098104,1.182085,0.098104,0.147458,0.0,0.0,4.434455,0.098104,0.3,low,0.029431,0.0,0.029431,1
2026-07-26T07:45:04.772083,07/16 16:15,32.8,52.0,26.79,26.11,27.0,20.0,27.0,0.3914,0.097858,1.172027,0.097858,0.147458,0.0,0.0,4.421858,0.097858,0.55,high,0.053822,0.0,0.053822,1
2026-07-26T07:45:04.790084,07/16 17:15,32.52,52.0,26.61,25.58,27.0,20.0,27.0,0.3844,0.09609,1.143209,0.09609,0.147458,0.0,0.0,4.314781,0.09609,0.55,high,0.05285,0.0,0.05285,1
2026-07-26T07:45:04.809083,07/16 18:15,31.42,52.0,26.42,25.16,27.0,20.0,27.0,0.3801,0.095025,1.022005,0.095025,0.147458,0.0,0.0,3.903154,0.095025,0.55,high,0.052264,0.0,0.052264,1
2026-07-26T07:45:23.337909,07/16 19:15,30.45,26.0,24.74,23.78,25.0,20.0,25.0,0.3801,0.095035,1.002913,0.095035,0.147458,0.0,0.0,3.855473,0.095035,0.55,high,0.052269,0.0,0.052269,0
2026-07-26T07:45:23.361911,07/16 20:23,29.73,0.0,,,,20.0,25.0,0.3764,0.094094,0.974625,0.094094,0.147458,0.0,0.0,3.795852,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:45:23.380909,07/16 21:15,28.62,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:45:23.396910,07/16 22:15,27.65,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:45:23.413908,07/16 23:15,26.92,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:45:23.430906,07/17 00:15,25.98,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:45:41.036725,07/17 01:15,25.45,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:45:41.061721,07/17 02:15,24.85,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:45:41.083728,07/17 03:15,24.27,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:45:41.104719,07/17 04:15,23.75,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:45:41.125718,07/17 05:15,23.73,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:45:41.147724,07/17 06:23,25.55,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:45:58.832346,07/17 07:15,27.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.824918,0.094094,0.135085,0.0,0.0,3.295138,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:45:58.855349,07/17 08:23,29.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.909192,0.094094,0.133233,0.0,0.0,3.573625,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:45:58.875343,07/17 09:23,31.25,52.0,24.76,23.05,26.46,18.0,29.0,0.3764,0.094094,0.91599,0.094094,0.143669,0.0,0.0,3.519422,0.094094,0.43,moderate,0.04046,0.0,0.04046,1
2026-07-26T07:45:58.895349,07/17 10:23,31.82,52.0,26.33,24.56,28.13,18.0,29.0,0.3764,0.094094,0.951027,0.094094,0.147458,0.0,0.0,3.636195,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:45:58.915344,07/17 11:23,32.48,52.0,26.94,25.3,28.4,18.0,29.0,0.3764,0.094094,0.991351,0.094094,0.147458,0.0,0.0,3.772083,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:45:58.935342,07/17 12:15,33.3,41.6,27.09,25.66,28.03,18.0,29.0,0.3764,0.094094,1.025971,0.094094,0.147458,0.0,0.0,3.85415,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:46:17.445055,07/17 13:15,33.3,20.8,26.53,25.57,27.0,20.0,27.0,0.384,0.096005,1.061231,0.096005,0.147458,0.0,0.0,3.975966,0.096005,0.3,low,0.028801,0.0,0.028801,1
2026-07-26T07:46:17.466054,07/17 14:15,33.45,41.6,26.79,26.45,27.0,20.0,27.0,0.3901,0.097517,1.071546,0.097517,0.147458,0.0,0.0,4.023342,0.097517,0.3,low,0.029255,0.0,0.029255,1
2026-07-26T07:46:17.487052,07/17 15:15,33.75,52.0,26.94,26.72,27.0,20.0,27.0,0.3959,0.098965,1.224867,0.098965,0.147458,0.0,0.0,4.561722,0.098965,0.3,low,0.029689,0.0,0.029689,1
2026-07-26T07:46:17.507049,07/17 16:15,33.17,52.0,26.85,26.38,27.0,20.0,27.0,0.3923,0.098069,1.115486,0.098069,0.147458,0.0,0.0,4.18099,0.098069,0.55,high,0.053938,0.0,0.053938,1
2026-07-26T07:46:17.529144,07/17 17:15,32.38,52.0,26.66,25.8,27.0,20.0,27.0,0.381,0.095241,1.004273,0.095241,0.147458,0.0,0.0,3.788242,0.095241,0.55,high,0.052383,0.0,0.052383,1
2026-07-26T07:46:17.547139,07/17 18:15,31.1,52.0,26.36,25.23,26.8,20.0,27.0,0.3764,0.094094,0.903035,0.094094,0.146455,0.0,0.0,3.468324,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T07:46:37.155524,07/17 19:15,30.68,26.0,24.67,23.79,25.0,20.0,25.0,0.3765,0.094133,0.893424,0.094133,0.146455,0.0,0.0,3.415272,0.094133,0.55,high,0.051773,0.0,0.051773,0
2026-07-26T07:46:37.178534,07/17 20:23,29.4,0.0,,,,20.0,25.0,0.3764,0.094094,0.828745,0.094094,0.142805,0.0,0.0,3.229277,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:46:37.199522,07/17 21:15,28.72,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:46:37.217523,07/17 22:15,26.55,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:46:37.235524,07/17 23:15,26.1,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:46:37.254522,07/18 00:15,25.98,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:46:55.050005,07/18 01:15,25.45,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:46:55.074007,07/18 02:15,25.0,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:46:55.094998,07/18 03:15,24.85,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:46:55.115340,07/18 04:15,24.27,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:46:55.134346,07/18 05:15,24.32,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:46:55.154349,07/18 06:23,26.0,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:47:12.956037,07/18 07:23,27.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.771499,0.094094,0.128231,0.0,0.0,3.073368,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:47:12.981040,07/18 08:23,29.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.819168,0.094094,0.129725,0.0,0.0,3.220381,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:47:13.006038,07/18 09:23,30.43,52.0,24.77,22.94,26.65,18.0,29.0,0.3764,0.094094,0.862019,0.094094,0.142203,0.0,0.0,3.346721,0.094094,0.43,moderate,0.04046,0.0,0.04046,1
2026-07-26T07:47:13.027038,07/18 10:23,31.82,52.0,26.32,24.45,28.31,18.0,29.0,0.3764,0.094094,0.913895,0.094094,0.147458,0.0,0.0,3.490517,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:47:13.046044,07/18 11:23,32.48,52.0,26.9,25.15,28.53,18.0,29.0,0.3764,0.094094,0.990553,0.094094,0.147458,0.0,0.0,3.771121,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:47:13.065039,07/18 12:15,33.3,41.6,26.97,25.43,27.88,18.0,29.0,0.3764,0.094094,1.026235,0.094094,0.147458,0.0,0.0,3.855249,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:47:32.075742,07/18 13:15,33.3,20.8,26.43,25.3,27.0,20.0,27.0,0.3812,0.095305,1.071608,0.095305,0.147458,0.0,0.0,4.019481,0.095305,0.3,low,0.028591,0.0,0.028591,1
2026-07-26T07:47:32.096738,07/18 14:15,33.3,41.6,26.71,26.24,27.0,20.0,27.0,0.3875,0.096876,1.160099,0.096876,0.147458,0.0,0.0,4.355298,0.096876,0.3,low,0.029063,0.0,0.029063,1
2026-07-26T07:47:32.118741,07/18 15:15,33.45,52.0,26.88,26.49,27.0,20.0,27.0,0.3926,0.098149,1.111325,0.098149,0.147458,0.0,0.0,4.170005,0.098149,0.3,low,0.029445,0.0,0.029445,1
2026-07-26T07:47:32.137734,07/18 16:15,33.47,52.0,26.81,26.22,27.0,20.0,27.0,0.3932,0.098307,1.196149,0.098307,0.147458,0.0,0.0,4.455496,0.098307,0.55,high,0.054069,0.0,0.054069,1
2026-07-26T07:47:32.155734,07/18 17:15,32.08,52.0,26.63,25.67,27.0,20.0,27.0,0.3829,0.095724,1.074429,0.095724,0.147458,0.0,0.0,4.08173,0.095724,0.55,high,0.052648,0.0,0.052648,1
2026-07-26T07:47:32.172734,07/18 18:15,31.42,52.0,26.43,25.21,27.0,20.0,27.0,0.3775,0.094371,0.994317,0.094371,0.147458,0.0,0.0,3.798521,0.094371,0.55,high,0.051904,0.0,0.051904,1
2026-07-26T07:47:50.778269,07/18 19:15,30.3,26.0,24.73,23.79,25.0,20.0,25.0,0.3766,0.094138,0.942022,0.094138,0.147458,0.0,0.0,3.617056,0.094138,0.55,high,0.051776,0.0,0.051776,0
2026-07-26T07:47:50.801270,07/18 20:23,29.27,0.0,,,,20.0,25.0,0.3764,0.094094,0.885587,0.094094,0.147458,0.0,0.0,3.456483,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:47:50.821268,07/18 21:15,28.47,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:47:50.841271,07/18 22:15,27.07,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:47:50.860267,07/18 23:15,26.55,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:47:50.876267,07/19 00:15,25.98,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:48:08.273013,07/19 01:15,25.3,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:48:08.294017,07/19 02:15,24.4,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:48:08.314014,07/19 03:15,24.27,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:48:08.334013,07/19 04:15,23.75,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:48:08.351012,07/19 05:15,23.58,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:48:08.370012,07/19 06:23,25.1,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:48:26.073146,07/19 07:15,27.47,0.0,,,,18.0,29.0,0.3764,0.094094,0.773542,0.094094,0.130065,0.0,0.0,3.079359,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:48:26.097145,07/19 08:15,28.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.833805,0.094094,0.13307,0.0,0.0,3.298871,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:48:26.120141,07/19 09:23,30.88,52.0,24.46,22.95,25.86,18.0,29.0,0.3764,0.094094,0.904148,0.094094,0.142466,0.0,0.0,3.496265,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:48:26.144145,07/19 10:23,31.97,52.0,26.05,24.6,27.25,18.0,29.0,0.3764,0.094094,0.914445,0.094094,0.147458,0.0,0.0,3.490227,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:48:26.166142,07/19 11:23,32.8,52.0,26.78,25.46,27.92,18.0,29.0,0.3764,0.094094,1.042819,0.094094,0.147458,0.0,0.0,3.946995,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:48:26.186144,07/19 12:15,32.92,41.6,26.91,25.7,28.04,18.0,29.0,0.3764,0.094094,1.086742,0.094094,0.147458,0.0,0.0,4.107554,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:48:45.148836,07/19 13:15,33.57,20.8,26.44,25.57,27.0,20.0,27.0,0.3826,0.095642,1.049716,0.095642,0.147458,0.0,0.0,3.929455,0.095642,0.3,low,0.028693,0.0,0.028693,1
2026-07-26T07:48:45.169835,07/19 14:15,34.55,41.6,26.7,26.32,27.0,20.0,27.0,0.3886,0.09714,1.096199,0.09714,0.147458,0.0,0.0,4.061915,0.09714,0.3,low,0.029142,0.0,0.029142,1
2026-07-26T07:48:45.189995,07/19 15:15,34.73,52.0,26.88,26.53,27.0,20.0,27.0,0.3932,0.098306,1.183636,0.098306,0.147458,0.0,0.0,4.350022,0.098306,0.3,low,0.029492,0.0,0.029492,1
2026-07-26T07:48:45.212996,07/19 16:15,33.62,52.0,26.8,26.2,27.0,20.0,27.0,0.39,0.097503,1.262027,0.097503,0.147458,0.0,0.0,4.693141,0.097503,0.55,high,0.053627,0.0,0.053627,1
2026-07-26T07:48:45.233995,07/19 17:15,32.52,52.0,26.62,25.69,27.0,20.0,27.0,0.3789,0.094736,1.196586,0.094736,0.147458,0.0,0.0,4.507053,0.094736,0.55,high,0.052105,0.0,0.052105,1
2026-07-26T07:48:45.253002,07/19 18:23,31.42,52.0,26.21,25.19,26.75,20.0,27.0,0.3764,0.094094,1.099208,0.094094,0.147458,0.0,0.0,4.200631,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T07:49:04.305819,07/19 19:23,29.35,26.0,24.47,23.69,24.95,20.0,25.0,0.3764,0.094094,1.075968,0.094094,0.147458,0.0,0.0,4.161874,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:49:04.328816,07/19 20:23,25.45,0.0,,,,20.0,25.0,0.3764,0.094094,0.7146,0.094094,0.131779,0.0,0.0,2.851114,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:49:04.348655,07/19 21:15,24.85,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:49:04.368651,07/19 22:15,24.4,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:49:04.386651,07/19 23:15,24.55,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:49:04.405650,07/20 00:15,24.85,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:49:22.266375,07/20 01:15,24.27,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:49:22.287374,07/20 02:15,23.75,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:49:22.310370,07/20 03:15,23.18,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:49:22.330526,07/20 04:15,22.65,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:49:22.348525,07/20 05:15,22.35,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:49:22.364525,07/20 06:23,23.08,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:49:39.828095,07/20 07:23,24.32,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:49:39.852098,07/20 08:23,25.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:49:39.875094,07/20 09:23,26.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:49:39.894098,07/20 10:15,28.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:49:39.912094,07/20 11:15,28.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:49:39.930619,07/20 12:15,28.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:49:57.596535,07/20 13:15,29.02,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:49:57.618527,07/20 14:15,29.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:49:57.639967,07/20 15:23,29.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:49:57.661518,07/20 16:15,28.47,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:49:57.679157,07/20 17:15,27.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:49:57.699886,07/20 18:23,26.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:50:16.054045,07/20 19:23,24.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:50:16.077043,07/20 20:23,23.47,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:50:16.097050,07/20 21:15,21.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:50:16.116043,07/20 22:15,20.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:50:16.133042,07/20 23:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:50:16.151043,07/21 00:15,19.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:50:34.022434,07/21 01:15,19.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:50:34.042432,07/21 02:15,18.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:50:34.059432,07/21 03:15,18.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:50:34.077431,07/21 04:15,17.93,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:50:34.096434,07/21 05:23,18.58,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:50:34.121430,07/21 06:23,19.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:50:51.894787,07/21 07:20,22.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:50:51.919780,07/21 08:23,23.58,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:50:51.942777,07/21 09:23,24.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:50:51.962780,07/21 10:15,26.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:50:51.978777,07/21 11:23,26.53,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:50:51.997785,07/21 12:15,27.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:51:10.227461,07/21 13:15,27.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:51:10.248459,07/21 14:15,27.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:51:10.268958,07/21 15:15,25.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:51:10.287966,07/21 16:15,24.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:51:10.306165,07/21 17:15,22.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:51:10.324165,07/21 18:15,21.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:51:28.203388,07/21 19:15,22.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:51:28.223383,07/21 20:15,22.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:51:28.243384,07/21 21:15,21.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:51:28.261383,07/21 22:15,21.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:51:28.282390,07/21 23:15,21.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:51:28.301616,07/22 00:15,19.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:51:46.082194,07/22 01:15,19.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:51:46.104184,07/22 02:15,18.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:51:46.125182,07/22 03:15,18.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:51:46.144181,07/22 04:15,18.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:51:46.162182,07/22 05:15,18.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:51:46.181195,07/22 06:23,20.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:52:03.966912,07/22 07:23,23.73,0.0,,,,18.0,29.0,0.3764,0.094094,0.575178,0.094094,0.098025,0.0,0.0,2.309451,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:52:03.991909,07/22 08:23,25.43,0.0,,,,18.0,29.0,0.3764,0.094094,0.615613,0.094094,0.100384,0.0,0.0,2.458852,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:52:04.012921,07/22 09:23,26.97,52.0,24.43,22.41,26.89,18.0,29.0,0.3764,0.094094,0.646707,0.094094,0.112353,0.0,0.0,2.548946,0.094094,0.43,moderate,0.04046,0.0,0.04046,1
2026-07-26T07:52:04.033917,07/22 10:23,27.8,52.0,25.96,23.99,28.23,18.0,29.0,0.3764,0.094094,0.661324,0.094094,0.123407,0.0,0.0,2.579583,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:52:04.051909,07/22 11:23,27.93,52.0,26.35,24.69,27.69,18.0,29.0,0.3764,0.094094,0.602731,0.094094,0.114817,0.0,0.0,2.326837,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:52:04.070909,07/22 12:15,28.45,41.6,26.42,24.94,27.25,18.0,29.0,0.3764,0.094094,0.634639,0.094094,0.118124,0.0,0.0,2.457158,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:52:22.968696,07/22 13:15,28.75,20.8,26.1,24.87,27.0,20.0,27.0,0.3769,0.094229,0.561738,0.094229,0.107265,0.0,0.0,2.125336,0.094229,0.3,low,0.028269,0.0,0.028269,1
2026-07-26T07:52:22.991693,07/22 14:15,28.58,41.6,26.45,25.65,27.0,20.0,27.0,0.3795,0.094885,0.73477,0.094885,0.127115,0.0,0.0,2.88718,0.094885,0.3,low,0.028465,0.0,0.028465,1
2026-07-26T07:52:23.012702,07/22 15:15,28.85,52.0,26.74,26.17,27.0,20.0,27.0,0.3835,0.095874,0.776143,0.095874,0.125711,0.0,0.0,3.029462,0.095874,0.3,low,0.028762,0.0,0.028762,1
2026-07-26T07:52:23.034699,07/22 16:15,27.2,52.0,26.71,25.84,27.0,20.0,27.0,0.3805,0.095127,0.699144,0.095127,0.120573,0.0,0.0,2.759901,0.095127,0.55,high,0.05232,0.0,0.05232,1
2026-07-26T07:52:23.053694,07/22 17:15,27.07,52.0,26.42,25.28,26.99,20.0,27.0,0.3764,0.094094,0.621934,0.094094,0.115074,0.0,0.0,2.424591,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T07:52:23.074687,07/22 18:15,26.55,52.0,25.95,24.76,26.27,20.0,27.0,0.3764,0.094094,0.613893,0.094094,0.114438,0.0,0.0,2.401913,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T07:52:43.572170,07/22 19:23,25.98,26.0,24.34,23.31,24.68,20.0,25.0,0.3764,0.094094,0.588948,0.094094,0.113034,0.0,0.0,2.300966,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:52:43.594168,07/22 20:23,25.3,0.0,,,,20.0,25.0,0.3764,0.094094,0.531047,0.094094,0.107385,0.0,0.0,2.048179,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:52:43.613179,07/22 21:15,24.0,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:52:43.629170,07/22 22:15,22.53,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:52:43.646175,07/22 23:15,21.27,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:52:43.661172,07/23 00:15,19.85,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:53:01.197680,07/23 01:15,19.12,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:53:01.218675,07/23 02:15,18.3,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:53:01.236675,07/23 03:15,18.18,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:53:01.254677,07/23 04:15,17.8,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:53:01.272675,07/23 05:15,18.2,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:53:01.290674,07/23 06:23,20.65,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:53:19.208428,07/23 07:23,24.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.592231,0.094094,0.099796,0.0,0.0,2.371171,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:53:19.233538,07/23 08:23,27.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.655878,0.094094,0.103953,0.0,0.0,2.601677,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:53:19.256707,07/23 09:23,28.58,52.0,24.31,22.5,26.35,18.0,29.0,0.3764,0.094094,0.63823,0.094094,0.108548,0.0,0.0,2.477144,0.094094,0.43,moderate,0.04046,0.0,0.04046,1
2026-07-26T07:53:19.274669,07/23 10:23,29.4,52.0,25.96,24.15,27.97,18.0,29.0,0.3764,0.094094,0.631818,0.094094,0.117691,0.0,0.0,2.414221,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:53:19.294721,07/23 11:23,29.7,52.0,26.6,24.92,28.21,18.0,29.0,0.3764,0.094094,0.661108,0.094094,0.120824,0.0,0.0,2.54349,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:53:19.315337,07/23 12:15,30.6,41.6,26.72,25.2,27.7,18.0,29.0,0.3764,0.094094,0.648981,0.094094,0.117198,0.0,0.0,2.462343,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:53:37.747214,07/23 13:15,30.73,20.8,26.29,25.06,27.0,20.0,27.0,0.3781,0.094523,0.707972,0.094523,0.122274,0.0,0.0,2.708731,0.094523,0.3,low,0.028357,0.0,0.028357,1
2026-07-26T07:53:37.769213,07/23 14:15,30.83,41.6,26.59,25.92,27.0,20.0,27.0,0.3837,0.095925,0.799519,0.095925,0.127412,0.0,0.0,3.071619,0.095925,0.3,low,0.028777,0.0,0.028777,1
2026-07-26T07:53:37.790215,07/23 15:15,30.15,52.0,26.75,26.3,27.0,20.0,27.0,0.3843,0.096063,0.783874,0.096063,0.125032,0.0,0.0,3.041226,0.096063,0.3,low,0.028819,0.0,0.028819,1
2026-07-26T07:53:37.810213,07/23 16:15,30.45,52.0,26.74,25.96,27.0,20.0,27.0,0.384,0.095997,0.80198,0.095997,0.125815,0.0,0.0,3.098409,0.095997,0.55,high,0.052798,0.0,0.052798,1
2026-07-26T07:53:37.830227,07/23 17:15,29.73,52.0,26.53,25.43,27.0,20.0,27.0,0.3778,0.094438,0.734661,0.094438,0.125071,0.0,0.0,2.834591,0.094438,0.55,high,0.051941,0.0,0.051941,1
2026-07-26T07:53:37.849219,07/23 18:15,28.47,52.0,26.16,24.96,26.6,20.0,27.0,0.3764,0.094094,0.691166,0.094094,0.122276,0.0,0.0,2.682658,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T07:53:56.600772,07/23 19:15,26.92,26.0,24.5,23.46,24.82,20.0,25.0,0.3764,0.094094,0.655461,0.094094,0.120691,0.0,0.0,2.569363,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:53:56.622770,07/23 20:23,25.83,0.0,,,,20.0,25.0,0.3764,0.094094,0.625466,0.094094,0.119545,0.0,0.0,2.461149,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:53:56.641771,07/23 21:15,25.0,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:53:56.658769,07/23 22:15,24.85,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:53:56.676770,07/23 23:15,24.12,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:53:56.693770,07/24 00:15,23.18,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:54:13.996594,07/24 01:15,22.8,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:54:14.017303,07/24 02:15,22.65,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:54:14.036305,07/24 03:15,22.35,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:54:14.055263,07/24 04:15,22.8,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:54:14.073305,07/24 05:15,22.93,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:54:14.092260,07/24 06:23,23.73,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:54:30.472443,07/24 07:23,25.43,0.0,,,,18.0,29.0,0.3764,0.094094,0.618122,0.094094,0.10637,0.0,0.0,2.468811,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:54:30.495446,07/24 08:15,26.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.681426,0.094094,0.110815,0.0,0.0,2.708287,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
