timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T07:54:30.518452,07/24 09:23,27.47,52.0,24.34,22.71,25.93,18.0,29.0,0.3764,0.094094,0.703826,0.094094,0.12171,0.0,0.0,2.780457,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:54:30.540446,07/24 10:23,28.3,52.0,25.76,24.22,26.96,18.0,29.0,0.3764,0.094094,0.764275,0.094094,0.136751,0.0,0.0,3.001079,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:54:30.562452,07/24 11:15,28.73,52.0,26.35,24.9,27.32,18.0,29.0,0.3764,0.094094,0.801453,0.094094,0.139987,0.0,0.0,3.15464,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:54:30.583453,07/24 12:15,30.15,41.6,26.49,25.13,27.36,18.0,29.0,0.3764,0.094094,0.886736,0.094094,0.147458,0.0,0.0,3.445593,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:54:49.744911,07/24 13:15,30.88,20.8,26.17,25.07,27.0,20.0,27.0,0.3781,0.094521,0.893287,0.094521,0.146029,0.0,0.0,3.448449,0.094521,0.3,low,0.028356,0.0,0.028356,1
2026-07-26T07:54:49.766915,07/24 14:15,31.82,41.6,26.55,25.98,27.0,20.0,27.0,0.3834,0.095848,1.024954,0.095848,0.147458,0.0,0.0,3.927397,0.095848,0.3,low,0.028754,0.0,0.028754,1
2026-07-26T07:54:49.786911,07/24 15:15,31.93,52.0,26.79,26.25,27.0,20.0,27.0,0.3864,0.0966,1.058601,0.0966,0.147458,0.0,0.0,4.028543,0.0966,0.3,low,0.02898,0.0,0.02898,1
2026-07-26T07:54:49.808914,07/24 16:15,31.1,52.0,26.72,25.93,27.0,20.0,27.0,0.3862,0.096548,0.991419,0.096548,0.146645,0.0,0.0,3.815532,0.096548,0.55,high,0.053101,0.0,0.053101,1
2026-07-26T07:54:49.828911,07/24 17:15,30.98,52.0,26.54,25.43,27.0,20.0,27.0,0.3797,0.094915,0.963431,0.094915,0.147458,0.0,0.0,3.707608,0.094915,0.55,high,0.052203,0.0,0.052203,1
2026-07-26T07:54:49.847920,07/24 18:15,30.3,52.0,26.3,25.0,27.0,20.0,27.0,0.3768,0.094195,0.925773,0.094195,0.147458,0.0,0.0,3.57399,0.094195,0.55,high,0.051807,0.0,0.051807,1
2026-07-26T07:55:08.032275,07/24 19:15,29.12,26.0,24.63,23.59,24.94,20.0,25.0,0.3764,0.094095,0.898243,0.094095,0.147458,0.0,0.0,3.493289,0.094095,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:55:08.056760,07/24 20:23,28.18,0.0,,,,20.0,25.0,0.3764,0.094094,0.88469,0.094094,0.147458,0.0,0.0,3.49314,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:55:08.076761,07/24 21:15,27.8,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:55:08.095760,07/24 22:15,27.53,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:55:08.113762,07/24 23:15,26.7,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:55:08.131762,07/25 00:15,26.42,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:55:25.952715,07/25 01:15,25.6,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:55:25.975051,07/25 02:15,25.03,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:55:25.994049,07/25 03:15,23.3,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:55:26.012050,07/25 04:15,23.03,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:55:26.029050,07/25 05:15,22.07,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:55:26.049052,07/25 06:15,21.7,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:55:43.063044,07/25 07:15,21.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.56612,0.094094,0.103088,0.0,0.0,2.284271,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:55:43.084043,07/25 08:15,23.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.611343,0.094094,0.103969,0.0,0.0,2.479255,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:55:43.107039,07/25 09:23,24.73,52.0,23.24,22.17,24.02,18.0,29.0,0.3764,0.094094,0.698257,0.094094,0.119993,0.0,0.0,2.811872,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:55:43.126040,07/25 10:23,24.17,52.0,24.71,23.63,25.6,18.0,29.0,0.3764,0.094094,0.674987,0.094094,0.128497,0.0,0.0,2.717464,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T07:55:43.143040,07/25 11:15,25.43,52.0,25.37,24.31,26.3,18.0,29.0,0.3764,0.094094,0.718105,0.094094,0.133199,0.0,0.0,2.889651,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:55:43.160039,07/25 12:15,27.1,41.6,25.63,24.62,26.64,18.0,29.0,0.3764,0.094094,0.797643,0.094094,0.141463,0.0,0.0,3.184798,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:56:01.610216,07/25 13:15,28.73,20.8,25.45,24.46,26.45,20.0,27.0,0.3764,0.094094,0.863994,0.094094,0.147458,0.0,0.0,3.410559,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:56:01.629188,07/25 14:15,29.73,41.6,26.06,25.36,26.96,20.0,27.0,0.3764,0.094094,0.849973,0.094094,0.144705,0.0,0.0,3.295144,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:56:01.649190,07/25 15:15,28.9,52.0,26.44,25.62,27.0,20.0,27.0,0.3781,0.094515,0.793512,0.094515,0.135373,0.0,0.0,3.10529,0.094515,0.3,low,0.028354,0.0,0.028354,1
2026-07-26T07:56:01.666188,07/25 16:15,28.47,52.0,26.55,25.36,27.0,20.0,27.0,0.3795,0.094875,0.789183,0.094875,0.132141,0.0,0.0,3.094023,0.094875,0.55,high,0.052181,0.0,0.052181,1
2026-07-26T07:56:01.685188,07/25 17:15,26.65,52.0,26.23,24.87,27.0,20.0,27.0,0.3801,0.095027,0.773927,0.095027,0.130954,0.0,0.0,3.077144,0.095027,0.55,high,0.052265,0.0,0.052265,1
2026-07-26T07:56:01.702188,07/25 18:15,24.57,52.0,25.94,24.43,27.0,20.0,27.0,0.3778,0.094445,0.677787,0.094445,0.122959,0.0,0.0,2.712277,0.094445,0.55,high,0.051945,0.0,0.051945,1
2026-07-26T07:56:20.339456,07/25 19:15,23.18,26.0,24.29,23.01,24.9,20.0,25.0,0.3764,0.094094,0.594716,0.094094,0.115807,0.0,0.0,2.368978,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:56:20.364456,07/25 20:23,22.65,0.0,,,,20.0,25.0,0.3764,0.094094,0.573218,0.094094,0.115267,0.0,0.0,2.28443,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:56:20.385454,07/25 21:15,22.07,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:56:20.403452,07/25 22:15,21.42,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:56:20.420452,07/25 23:15,20.45,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:56:20.438453,07/26 00:15,20.0,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:56:37.888823,07/26 01:15,19.85,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:56:37.909830,07/26 02:15,19.12,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:56:37.928822,07/26 03:15,18.45,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:56:37.949817,07/26 04:15,18.9,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:56:37.966819,07/26 05:15,19.32,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:56:37.986815,07/26 06:23,21.0,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:56:55.546733,07/26 07:15,22.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.527566,0.094094,0.094368,0.0,0.0,2.103125,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:56:55.570723,07/26 08:15,23.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.52598,0.094094,0.09047,0.0,0.0,2.087929,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:56:55.592723,07/26 09:23,24.32,52.0,23.77,22.17,25.27,18.0,29.0,0.3764,0.094094,0.557979,0.094094,0.101321,0.0,0.0,2.208787,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T07:56:55.611722,07/26 10:23,25.73,52.0,25.45,23.63,27.42,18.0,29.0,0.3764,0.094094,0.606274,0.094094,0.118521,0.0,0.0,2.38234,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:56:55.631729,07/26 11:23,26.25,52.0,26.08,24.35,27.71,18.0,29.0,0.3764,0.094094,0.641271,0.094094,0.122202,0.0,0.0,2.532279,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:56:55.651724,07/26 12:15,26.97,41.6,26.11,24.56,27.02,18.0,29.0,0.3764,0.094094,0.67226,0.094094,0.124013,0.0,0.0,2.654516,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:57:14.992497,07/26 13:15,27.8,20.8,25.77,24.44,26.49,20.0,27.0,0.3764,0.094094,0.632444,0.094094,0.117848,0.0,0.0,2.45605,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T07:57:15.012501,07/26 14:15,27.53,41.6,26.31,25.44,27.0,20.0,27.0,0.377,0.094245,0.592626,0.094245,0.112204,0.0,0.0,2.286073,0.094245,0.3,low,0.028273,0.0,0.028273,1
2026-07-26T07:57:15.033496,07/26 15:15,26.7,52.0,26.62,25.9,27.0,20.0,27.0,0.3795,0.094869,0.541772,0.094869,0.103085,0.0,0.0,2.083215,0.094869,0.3,low,0.028461,0.0,0.028461,1
2026-07-26T07:57:15.050496,07/26 16:15,26.55,52.0,26.62,25.69,27.0,20.0,27.0,0.3772,0.094306,0.578204,0.094306,0.109383,0.0,0.0,2.246101,0.094306,0.55,high,0.051868,0.0,0.051868,1
2026-07-26T07:57:15.066499,07/26 17:15,25.98,52.0,26.18,25.07,26.55,20.0,27.0,0.3764,0.094094,0.579927,0.094094,0.110707,0.0,0.0,2.264194,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T07:57:15.083497,07/26 18:15,25.3,52.0,25.97,24.6,26.84,20.0,27.0,0.3764,0.094094,0.552574,0.094094,0.107546,0.0,0.0,2.14908,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T07:57:32.378652,07/26 19:15,24.0,26.0,24.36,23.17,24.84,20.0,25.0,0.3764,0.094094,0.499098,0.094094,0.102494,0.0,0.0,1.915653,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:57:32.400650,07/26 20:23,22.65,0.0,,,,20.0,25.0,0.3764,0.094094,0.548751,0.094094,0.1121,0.0,0.0,2.175193,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T07:57:32.417649,07/26 21:15,22.07,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:57:32.434651,07/26 22:15,21.27,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:57:32.450868,07/26 23:15,20.0,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:57:32.466875,07/27 00:15,20.0,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:57:50.448686,07/27 01:15,19.57,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:57:50.466687,07/27 02:15,18.3,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:57:50.483686,07/27 03:15,18.45,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:57:50.501683,07/27 04:15,18.47,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:57:50.518686,07/27 05:15,18.05,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:57:50.536968,07/27 06:23,21.28,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:58:07.473804,07/27 07:20,23.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:58:07.495803,07/27 08:23,25.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:58:07.516804,07/27 09:23,27.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:58:07.535803,07/27 10:15,28.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:58:07.553803,07/27 11:23,29.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:58:07.571805,07/27 12:23,30.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:58:25.645415,07/27 13:15,30.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:58:25.666418,07/27 14:15,31.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:58:25.686414,07/27 15:23,31.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:58:25.705415,07/27 16:15,31.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:58:25.724420,07/27 17:15,30.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:58:25.742418,07/27 18:15,29.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:58:44.224992,07/27 19:23,28.47,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:58:44.249203,07/27 20:23,27.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:58:44.269112,07/27 21:15,26.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:58:44.286350,07/27 22:15,25.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:58:44.304370,07/27 23:15,25.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:58:44.324056,07/28 00:15,23.48,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:59:02.432919,07/28 01:15,18.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:59:02.453918,07/28 02:15,18.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:59:02.475916,07/28 03:15,18.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:59:02.494917,07/28 04:15,19.02,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:59:02.514924,07/28 05:15,19.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T07:59:02.531917,07/28 06:23,20.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:59:20.233290,07/28 07:23,22.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:59:20.253288,07/28 08:15,24.02,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:59:20.273290,07/28 09:15,24.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T07:59:20.290287,07/28 10:15,27.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:59:20.309288,07/28 11:15,28.58,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:59:20.327291,07/28 12:15,29.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:59:37.755222,07/28 13:15,30.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:59:37.772224,07/28 14:15,29.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:59:37.791219,07/28 15:15,28.57,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T07:59:37.809218,07/28 16:15,26.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:59:37.834413,07/28 17:15,26.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:59:37.850408,07/28 18:15,25.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:59:54.547639,07/28 19:23,24.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:59:54.568637,07/28 20:23,22.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T07:59:54.589638,07/28 21:15,21.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:59:54.608637,07/28 22:15,20.68,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:59:54.625636,07/28 23:15,19.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T07:59:54.641637,07/29 00:15,19.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:00:12.617635,07/29 01:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:00:12.635936,07/29 02:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:00:12.656936,07/29 03:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:00:12.682284,07/29 04:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:00:12.699289,07/29 05:15,20.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:00:12.718278,07/29 06:23,21.38,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:00:29.942838,07/29 07:23,22.47,0.0,,,,18.0,29.0,0.3764,0.094094,0.51357,0.094094,0.091638,0.0,0.0,2.039706,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:00:29.963833,07/29 08:23,23.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.517667,0.094094,0.08885,0.0,0.0,2.041875,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:00:29.987202,07/29 09:23,24.55,52.0,24.16,22.14,26.53,18.0,29.0,0.3764,0.094094,0.547245,0.094094,0.100477,0.0,0.0,2.150747,0.094094,0.43,moderate,0.04046,0.0,0.04046,1
2026-07-26T08:00:30.009202,07/29 10:23,25.27,52.0,25.51,23.56,27.57,18.0,29.0,0.3764,0.094094,0.572095,0.094094,0.114302,0.0,0.0,2.241754,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:00:30.029202,07/29 11:23,26.25,52.0,26.09,24.24,27.86,18.0,29.0,0.3764,0.094094,0.556454,0.094094,0.110677,0.0,0.0,2.1559,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:00:30.047205,07/29 12:15,26.82,41.6,26.16,24.51,27.22,18.0,29.0,0.3764,0.094094,0.554477,0.094094,0.109388,0.0,0.0,2.137352,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:00:48.453920,07/29 13:15,27.35,20.8,25.77,24.36,26.45,20.0,27.0,0.3764,0.094094,0.553939,0.094094,0.108533,0.0,0.0,2.12651,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:00:48.474924,07/29 14:15,27.8,41.6,26.25,25.32,26.89,20.0,27.0,0.3764,0.094094,0.536785,0.094094,0.105376,0.0,0.0,2.039509,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:00:48.499922,07/29 15:23,27.65,52.0,26.63,25.79,27.0,20.0,27.0,0.379,0.094749,0.542756,0.094749,0.102716,0.0,0.0,2.072545,0.094749,0.3,low,0.028425,0.0,0.028425,1
2026-07-26T08:00:48.519403,07/29 16:15,27.07,52.0,26.62,25.48,27.0,20.0,27.0,0.382,0.095511,0.545521,0.095511,0.099556,0.0,0.0,2.099731,0.095511,0.55,high,0.052531,0.0,0.052531,1
2026-07-26T08:00:48.536398,07/29 17:15,26.42,52.0,26.33,24.97,27.0,20.0,27.0,0.3813,0.095337,0.517163,0.095337,0.096988,0.0,0.0,1.976664,0.095337,0.55,high,0.052435,0.0,0.052435,1
2026-07-26T08:00:48.554477,07/29 18:15,25.18,52.0,26.06,24.55,27.0,20.0,27.0,0.379,0.094761,0.492886,0.094761,0.09712,0.0,0.0,1.876129,0.094761,0.55,high,0.052119,0.0,0.052119,1
2026-07-26T08:01:07.170695,07/29 19:15,23.62,26.0,24.43,23.13,24.99,20.0,25.0,0.3764,0.094094,0.409899,0.094094,0.091469,0.0,0.0,1.488916,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:01:07.193684,07/29 20:23,22.53,0.0,,,,20.0,25.0,0.3764,0.094094,0.355557,0.094094,0.086083,0.0,0.0,1.252797,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:01:07.211463,07/29 21:15,21.55,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:01:07.230472,07/29 22:15,20.4,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:01:07.249836,07/29 23:15,18.18,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:01:07.266505,07/30 00:15,17.8,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:01:25.214346,07/30 01:15,17.8,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:01:25.235344,07/30 02:15,17.25,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:01:25.255344,07/30 03:15,15.72,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:01:25.274343,07/30 04:15,15.98,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:01:25.292342,07/30 05:15,15.88,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:01:25.310343,07/30 06:15,17.52,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:01:42.585200,07/30 07:15,20.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.405227,0.094094,0.07515,0.0,0.0,1.551847,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:01:42.608197,07/30 08:15,23.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.484129,0.094094,0.080465,0.0,0.0,1.900507,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:01:42.633212,07/30 09:23,24.32,52.0,23.18,22.06,24.07,18.0,29.0,0.3764,0.094094,0.474457,0.094094,0.084528,0.0,0.0,1.826296,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:01:42.656197,07/30 10:23,26.15,52.0,25.07,23.66,26.19,18.0,29.0,0.3764,0.094094,0.520482,0.094094,0.101904,0.0,0.0,2.002029,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:01:42.677197,07/30 11:23,28.2,52.0,25.98,24.5,27.18,18.0,29.0,0.3764,0.094094,0.555013,0.094094,0.109443,0.0,0.0,2.120695,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:01:42.697198,07/30 12:23,29.27,41.6,26.25,24.86,27.0,18.0,29.0,0.3764,0.094094,0.602335,0.094094,0.113274,0.0,0.0,2.295124,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:02:01.105144,07/30 13:15,28.75,20.8,25.98,24.77,26.83,20.0,27.0,0.3764,0.094094,0.567923,0.094094,0.108868,0.0,0.0,2.154433,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:02:01.126139,07/30 14:15,28.45,41.6,26.45,25.75,27.0,20.0,27.0,0.3793,0.094827,0.525055,0.094827,0.101382,0.0,0.0,1.978721,0.094827,0.3,low,0.028448,0.0,0.028448,1
2026-07-26T08:02:01.145139,07/30 15:15,28.9,52.0,26.66,26.02,27.0,20.0,27.0,0.3812,0.095292,0.520259,0.095292,0.097576,0.0,0.0,1.952485,0.095292,0.3,low,0.028588,0.0,0.028588,1
2026-07-26T08:02:01.162139,07/30 16:15,28.9,52.0,26.65,25.74,27.0,20.0,27.0,0.3783,0.094582,0.584354,0.094582,0.107414,0.0,0.0,2.231559,0.094582,0.55,high,0.05202,0.0,0.05202,1
2026-07-26T08:02:01.179138,07/30 17:15,28.75,52.0,26.2,25.15,26.63,20.0,27.0,0.3764,0.094094,0.535137,0.094094,0.103143,0.0,0.0,2.0124,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:02:01.196140,07/30 18:15,27.9,52.0,25.79,24.69,26.19,20.0,27.0,0.3764,0.094094,0.516889,0.094094,0.1014,0.0,0.0,1.943106,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:02:18.889604,07/30 19:15,26.42,26.0,24.29,23.26,24.65,20.0,25.0,0.3764,0.094094,0.443688,0.094094,0.094628,0.0,0.0,1.630287,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:02:18.911604,07/30 20:23,25.3,0.0,,,,20.0,25.0,0.3764,0.094094,0.494483,0.094094,0.102869,0.0,0.0,1.886339,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:02:18.932605,07/30 21:15,24.27,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:02:18.948996,07/30 22:15,23.47,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:02:18.965266,07/30 23:15,22.07,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:02:18.981557,07/31 00:15,21.12,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:02:36.071374,07/31 01:15,19.82,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:02:36.092374,07/31 02:15,21.1,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:02:36.112374,07/31 03:15,20.98,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:02:36.128375,07/31 04:15,20.18,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:02:36.144379,07/31 05:15,19.6,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:02:36.163380,07/31 06:23,22.25,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:02:54.485889,07/31 07:23,24.02,0.0,,,,18.0,29.0,0.3764,0.094094,0.48563,0.094094,0.086041,0.0,0.0,1.887992,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:02:54.509243,07/31 08:23,24.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.521925,0.094094,0.087872,0.0,0.0,2.047773,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:02:54.533342,07/31 09:23,27.1,52.0,24.15,22.45,26.04,18.0,29.0,0.3764,0.094094,0.578005,0.094094,0.102506,0.0,0.0,2.25026,0.094094,0.43,moderate,0.04046,0.0,0.04046,1
2026-07-26T08:02:54.553754,07/31 10:23,28.58,52.0,25.88,24.05,28.02,18.0,29.0,0.3764,0.094094,0.627242,0.094094,0.118396,0.0,0.0,2.421297,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:02:54.573758,07/31 11:23,29.7,52.0,26.62,24.86,28.5,18.0,29.0,0.3764,0.094094,0.61565,0.094094,0.114881,0.0,0.0,2.349863,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:02:54.592753,07/31 12:23,30.88,41.6,26.79,25.22,27.95,18.0,29.0,0.3764,0.094094,0.691459,0.094094,0.122569,0.0,0.0,2.641236,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:03:13.403028,07/31 13:15,31.55,20.8,26.44,25.24,27.0,20.0,27.0,0.3799,0.094966,0.892818,0.094966,0.141841,0.0,0.0,3.411567,0.094966,0.3,low,0.02849,0.0,0.02849,1
2026-07-26T08:03:13.426019,07/31 14:15,30.4,41.6,26.72,26.11,27.0,20.0,27.0,0.387,0.096755,0.845712,0.096755,0.129607,0.0,0.0,3.254481,0.096755,0.3,low,0.029026,0.0,0.029026,1
2026-07-26T08:03:13.445018,07/31 15:15,28.58,52.0,26.83,26.6,27.0,20.0,27.0,0.3857,0.096414,0.800184,0.096414,0.127576,0.0,0.0,3.156197,0.096414,0.3,low,0.028924,0.0,0.028924,1
2026-07-26T08:03:13.466029,07/31 16:15,28.72,52.0,26.65,26.11,27.0,20.0,27.0,0.38,0.094996,0.808134,0.094996,0.132663,0.0,0.0,3.152961,0.094996,0.55,high,0.052248,0.0,0.052248,1
2026-07-26T08:03:13.485018,07/31 17:15,26.7,52.0,26.06,25.34,26.73,20.0,27.0,0.3764,0.094094,0.731512,0.094094,0.129854,0.0,0.0,2.907247,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:03:13.501019,07/31 18:15,26.42,52.0,25.55,24.74,26.17,20.0,27.0,0.3764,0.094094,0.635172,0.094094,0.117361,0.0,0.0,2.491674,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:03:32.497319,07/31 19:15,25.45,26.0,23.96,23.14,24.6,20.0,25.0,0.3764,0.094094,0.580284,0.094094,0.112451,0.0,0.0,2.27099,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:03:32.521323,07/31 20:23,24.73,0.0,,,,20.0,25.0,0.3764,0.094094,0.517001,0.094094,0.106204,0.0,0.0,1.993143,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:03:32.541314,07/31 21:15,23.67,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:03:32.561324,07/31 22:15,22.8,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:03:32.581319,07/31 23:15,21.97,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:03:32.600322,08/01 00:15,21.08,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:03:50.654703,08/01 01:15,20.17,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:03:50.676698,08/01 02:15,19.3,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:03:50.694700,08/01 03:15,18.47,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:03:50.714060,08/01 04:15,17.8,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:03:50.734069,08/01 05:15,17.93,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:03:50.751064,08/01 06:23,18.73,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:04:08.199051,08/01 07:15,20.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.425412,0.094094,0.080194,0.0,0.0,1.645043,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:04:08.221044,08/01 08:15,22.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.448184,0.094094,0.07863,0.0,0.0,1.732098,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:04:08.243043,08/01 09:20,24.32,52.0,23.49,22.02,24.65,18.0,29.0,0.3764,0.094094,0.476784,0.094094,0.087853,0.0,0.0,1.832258,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:04:08.264049,08/01 10:23,25.88,52.0,25.27,23.5,27.08,18.0,29.0,0.3764,0.094094,0.539339,0.094094,0.107745,0.0,0.0,2.085909,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:04:08.283053,08/01 11:23,26.82,52.0,26.0,24.24,27.69,18.0,29.0,0.3764,0.094094,0.586582,0.094094,0.114422,0.0,0.0,2.281231,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:04:08.304495,08/01 12:23,27.2,41.6,26.14,24.53,27.18,18.0,29.0,0.3764,0.094094,0.600902,0.094094,0.115107,0.0,0.0,2.333612,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:04:26.855627,08/01 13:15,27.35,20.8,25.78,24.39,26.43,20.0,27.0,0.3764,0.094094,0.604173,0.094094,0.115107,0.0,0.0,2.347689,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:04:26.877626,08/01 14:15,27.53,41.6,26.23,25.23,26.88,20.0,27.0,0.3764,0.094094,0.610393,0.094094,0.114935,0.0,0.0,2.36305,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:04:26.898627,08/01 15:23,26.97,52.0,26.55,25.7,27.0,20.0,27.0,0.3766,0.094159,0.548695,0.094159,0.106759,0.0,0.0,2.114638,0.094159,0.3,low,0.028248,0.0,0.028248,1
2026-07-26T08:04:26.919623,08/01 16:15,27.65,52.0,26.6,25.45,27.0,20.0,27.0,0.381,0.095254,0.619479,0.095254,0.109365,0.0,0.0,2.41337,0.095254,0.55,high,0.05239,0.0,0.05239,1
2026-07-26T08:04:26.938624,08/01 17:15,26.92,52.0,26.32,24.95,27.0,20.0,27.0,0.3814,0.09534,0.57074,0.09534,0.103298,0.0,0.0,2.206388,0.09534,0.55,high,0.052437,0.0,0.052437,1
2026-07-26T08:04:26.958623,08/01 18:15,26.1,52.0,26.09,24.57,27.0,20.0,27.0,0.3799,0.09497,0.541669,0.09497,0.102091,0.0,0.0,2.091961,0.09497,0.55,high,0.052234,0.0,0.052234,1
2026-07-26T08:04:46.073858,08/01 19:15,25.4,26.0,24.52,23.24,25.0,20.0,25.0,0.3783,0.094578,0.517783,0.094578,0.102091,0.0,0.0,1.965715,0.094578,0.55,high,0.052018,0.0,0.052018,0
2026-07-26T08:04:46.097866,08/01 20:23,23.18,0.0,,,,20.0,25.0,0.3764,0.094094,0.464268,0.094094,0.100038,0.0,0.0,1.772012,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:04:46.116868,08/01 21:15,21.83,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:04:46.135856,08/01 22:15,18.9,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:04:46.150861,08/01 23:15,18.75,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:04:46.166859,08/02 00:15,18.18,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:05:03.773329,08/02 01:15,17.65,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:05:03.795329,08/02 02:15,17.35,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:05:03.818517,08/02 03:15,17.65,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:05:03.844515,08/02 04:15,17.47,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:05:03.868522,08/02 05:15,18.3,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:05:03.889523,08/02 06:23,19.15,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:05:21.679342,08/02 07:23,22.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.462466,0.094094,0.083278,0.0,0.0,1.810943,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:05:21.702389,08/02 08:23,24.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.509273,0.094094,0.086164,0.0,0.0,1.996985,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:05:21.727389,08/02 09:23,26.82,52.0,24.39,22.26,27.01,18.0,29.0,0.3764,0.094094,0.596052,0.094094,0.104716,0.0,0.0,2.330807,0.094094,0.43,moderate,0.04046,0.0,0.04046,1
2026-07-26T08:05:21.747389,08/02 10:23,27.62,52.0,25.93,23.79,28.55,18.0,29.0,0.3764,0.094094,0.574106,0.094094,0.112438,0.0,0.0,2.210065,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:05:21.765713,08/02 11:23,28.9,52.0,26.55,24.58,28.68,18.0,29.0,0.3764,0.094094,0.643485,0.094094,0.119161,0.0,0.0,2.482232,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:05:21.784912,08/02 12:23,29.02,41.6,26.58,24.86,27.85,18.0,29.0,0.3764,0.094094,0.626032,0.094094,0.116184,0.0,0.0,2.405563,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:05:41.412180,08/02 13:15,29.4,20.8,26.16,24.73,26.89,20.0,27.0,0.3764,0.094094,0.672999,0.094094,0.121025,0.0,0.0,2.594398,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:05:41.437181,08/02 14:15,29.4,41.6,26.5,25.61,27.0,20.0,27.0,0.3795,0.094874,0.71151,0.094874,0.122676,0.0,0.0,2.758058,0.094874,0.3,low,0.028462,0.0,0.028462,1
2026-07-26T08:05:41.462178,08/02 15:23,29.4,52.0,26.76,26.07,27.0,20.0,27.0,0.3828,0.095691,0.749225,0.095691,0.122677,0.0,0.0,2.919183,0.095691,0.3,low,0.028707,0.0,0.028707,1
2026-07-26T08:05:41.484179,08/02 16:15,29.27,52.0,26.71,25.74,27.0,20.0,27.0,0.3859,0.09647,0.80921,0.09647,0.12595,0.0,0.0,3.168299,0.09647,0.55,high,0.053059,0.0,0.053059,1
2026-07-26T08:05:41.506177,08/02 17:15,28.47,52.0,26.48,25.23,27.0,20.0,27.0,0.3823,0.095565,0.771028,0.095565,0.125608,0.0,0.0,3.019131,0.095565,0.55,high,0.052561,0.0,0.052561,1
2026-07-26T08:05:41.528178,08/02 18:15,26.92,52.0,26.23,24.79,27.0,20.0,27.0,0.3794,0.094846,0.727124,0.094846,0.125058,0.0,0.0,2.876296,0.094846,0.55,high,0.052165,0.0,0.052165,1
2026-07-26T08:06:02.041225,08/02 19:15,25.68,26.0,24.59,23.38,25.0,20.0,25.0,0.3771,0.094274,0.646834,0.094274,0.119664,0.0,0.0,2.536875,0.094274,0.55,high,0.051851,0.0,0.051851,0
2026-07-26T08:06:02.063215,08/02 20:23,24.12,0.0,,,,20.0,25.0,0.3764,0.094094,0.607937,0.094094,0.118336,0.0,0.0,2.414644,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:06:02.081215,08/02 21:15,23.3,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:06:02.100215,08/02 22:15,23.18,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:06:02.118216,08/02 23:15,22.65,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:06:02.137214,08/03 00:15,22.07,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:06:20.726624,08/03 01:15,21.7,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:06:20.748618,08/03 02:15,21.55,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:06:20.768615,08/03 03:15,21.25,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:06:20.786614,08/03 04:15,21.7,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:06:20.804615,08/03 05:15,21.97,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:06:20.821615,08/03 06:23,23.35,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:06:39.020797,08/03 07:20,25.43,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:06:39.042788,08/03 08:23,27.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:06:39.064794,08/03 09:23,28.58,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:06:39.083798,08/03 10:15,29.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:06:39.100790,08/03 11:15,30.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:06:39.117790,08/03 12:15,30.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:06:59.018557,08/03 13:15,30.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:06:59.041558,08/03 14:15,31.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:06:59.063557,08/03 15:23,31.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:06:59.086563,08/03 16:15,31.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:06:59.103557,08/03 17:15,30.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:06:59.122560,08/03 18:15,30.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:07:16.850520,08/03 19:23,29.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:07:16.872520,08/03 20:23,28.57,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:07:16.891519,08/03 21:15,25.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:07:16.910518,08/03 22:15,25.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:07:16.927518,08/03 23:15,25.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:07:16.945518,08/04 00:15,26.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:07:34.383872,08/04 01:15,25.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:07:34.404882,08/04 02:15,23.58,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:07:34.423877,08/04 03:15,24.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:07:34.444874,08/04 04:15,24.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:07:34.464876,08/04 05:15,23.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:07:34.485879,08/04 06:15,23.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:07:51.740203,08/04 07:15,23.58,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:07:51.761205,08/04 08:15,24.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:07:51.781282,08/04 09:15,26.38,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:07:51.800410,08/04 10:15,27.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:07:51.818539,08/04 11:15,29.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:07:51.837795,08/04 12:15,30.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:08:09.865871,08/04 13:15,30.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:08:09.887864,08/04 14:23,30.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:08:09.907865,08/04 15:23,31.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:08:09.927864,08/04 16:23,31.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:08:09.944864,08/04 17:15,30.83,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:08:09.962865,08/04 18:15,29.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:08:27.474414,08/04 19:23,28.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:08:27.494529,08/04 20:23,28.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:08:27.512760,08/04 21:15,27.93,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:08:27.535716,08/04 22:15,28.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:08:27.556483,08/04 23:15,26.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:08:27.574553,08/05 00:15,21.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:08:45.780358,08/05 01:15,20.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:08:45.802354,08/05 02:15,20.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:08:45.821359,08/05 03:15,20.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:08:45.838355,08/05 04:15,20.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:08:45.856353,08/05 05:15,20.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:08:45.874355,08/05 06:15,21.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:09:03.731705,08/05 07:15,21.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.544078,0.094094,0.098416,0.0,0.0,2.185733,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:09:03.751694,08/05 08:15,22.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.611632,0.094094,0.102935,0.0,0.0,2.481775,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:09:03.775689,08/05 09:20,23.88,52.0,23.17,22.0,23.85,18.0,29.0,0.3764,0.094094,0.612611,0.094094,0.108337,0.0,0.0,2.46237,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:09:03.796689,08/05 10:23,26.0,52.0,25.03,23.44,26.44,18.0,29.0,0.3764,0.094094,0.671886,0.094094,0.126044,0.0,0.0,2.675,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:09:03.816694,08/05 11:23,27.47,52.0,25.89,24.31,27.18,18.0,29.0,0.3764,0.094094,0.735536,0.094094,0.134168,0.0,0.0,2.910662,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:09:03.836691,08/05 12:23,28.3,41.6,26.02,24.53,26.76,18.0,29.0,0.3764,0.094094,0.807423,0.094094,0.140457,0.0,0.0,3.179886,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:09:23.576211,08/05 13:15,28.18,20.8,25.7,24.45,26.48,20.0,27.0,0.3764,0.094094,0.808764,0.094094,0.140457,0.0,0.0,3.184036,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:09:23.596329,08/05 14:15,28.35,41.6,26.07,25.05,26.9,20.0,27.0,0.3764,0.094094,0.611682,0.094094,0.115295,0.0,0.0,2.362291,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:09:23.618930,08/05 15:23,30.0,52.0,26.51,25.76,27.0,20.0,27.0,0.3779,0.09448,0.700578,0.09448,0.122212,0.0,0.0,2.697903,0.09448,0.3,low,0.028344,0.0,0.028344,1
2026-07-26T08:09:23.639003,08/05 16:15,29.85,52.0,26.62,25.53,27.0,20.0,27.0,0.3802,0.095042,0.754463,0.095042,0.125616,0.0,0.0,2.923782,0.095042,0.55,high,0.052273,0.0,0.052273,1
2026-07-26T08:09:23.659008,08/05 17:15,29.0,52.0,26.34,25.03,27.0,20.0,27.0,0.3807,0.095185,0.737339,0.095185,0.123093,0.0,0.0,2.867247,0.095185,0.55,high,0.052352,0.0,0.052352,1
2026-07-26T08:09:23.677007,08/05 18:15,27.38,52.0,26.11,24.63,27.0,20.0,27.0,0.3801,0.095027,0.703316,0.095027,0.121117,0.0,0.0,2.762223,0.095027,0.55,high,0.052265,0.0,0.052265,1
2026-07-26T08:09:41.936417,08/05 19:15,25.68,26.0,24.51,23.26,25.0,20.0,25.0,0.3784,0.0946,0.656343,0.0946,0.120029,0.0,0.0,2.581709,0.0946,0.55,high,0.05203,0.0,0.05203,0
2026-07-26T08:09:41.971504,08/05 20:23,24.27,0.0,,,,20.0,25.0,0.3764,0.094094,0.60657,0.094094,0.118673,0.0,0.0,2.409472,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:09:41.992513,08/05 21:15,23.9,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:09:42.011502,08/05 22:15,23.47,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:09:42.032502,08/05 23:15,22.2,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:09:42.052507,08/06 00:15,21.65,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:09:59.724649,08/06 01:15,20.0,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:09:59.745644,08/06 02:15,19.85,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:09:59.763232,08/06 03:15,19.12,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:09:59.781233,08/06 04:15,18.18,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:09:59.797231,08/06 05:15,17.93,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:09:59.817232,08/06 06:23,18.73,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:10:17.272910,08/06 07:23,20.27,0.0,,,,18.0,29.0,0.3764,0.094094,0.346814,0.094094,0.069852,0.0,0.0,1.255488,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:10:17.294910,08/06 08:15,21.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.366488,0.094094,0.069219,0.0,0.0,1.344269,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:10:17.316453,08/06 09:23,21.55,52.0,23.58,21.96,24.8,18.0,29.0,0.3764,0.094094,0.400194,0.094094,0.079893,0.0,0.0,1.495814,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:10:17.336457,08/06 10:15,20.12,52.0,24.67,23.28,25.68,18.0,29.0,0.3764,0.094094,0.39835,0.094094,0.090742,0.0,0.0,1.477254,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T08:10:17.353452,08/06 11:15,16.92,52.0,24.78,23.54,25.6,18.0,29.0,0.3764,0.094094,0.300625,0.094094,0.08137,0.0,0.0,1.003477,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T08:10:17.370453,08/06 12:15,16.38,41.6,24.69,23.57,25.55,18.0,29.0,0.3764,0.094094,0.302322,0.094094,0.080792,0.0,0.0,1.027421,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T08:10:36.261093,08/06 13:15,17.35,20.8,24.47,23.47,25.3,20.0,27.0,0.3764,0.094094,0.291132,0.094094,0.07953,0.0,0.0,0.962569,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T08:10:36.281836,08/06 14:15,17.38,41.6,24.91,24.05,25.67,20.0,27.0,0.3764,0.094094,0.238348,0.094094,0.073065,0.0,0.0,0.679575,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T08:10:36.300838,08/06 15:15,15.98,52.0,24.92,24.11,25.85,20.0,27.0,0.3764,0.094094,0.213329,0.094094,0.071435,0.0,0.0,0.550832,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T08:10:36.318850,08/06 16:15,15.72,52.0,24.72,23.9,25.77,20.0,27.0,0.3764,0.094094,0.205961,0.094094,0.071818,0.0,0.0,0.513182,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:10:36.337429,08/06 17:15,16.25,52.0,24.28,23.41,25.42,20.0,27.0,0.3764,0.094094,0.212652,0.094094,0.073045,0.0,0.0,0.550483,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:10:36.355431,08/06 18:15,16.42,52.0,24.22,23.1,25.31,20.0,27.0,0.3764,0.094094,0.22143,0.094094,0.076162,0.0,0.0,0.594288,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:10:56.005741,08/06 19:15,15.17,26.0,22.84,21.77,23.92,20.0,26.0,0.3764,0.094094,0.202568,0.094094,0.072446,0.0,0.0,0.493564,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:10:56.028117,08/06 20:15,13.62,0.0,,,,20.0,26.0,0.3764,0.094094,0.171048,0.094094,0.05302,0.0,0.0,0.336467,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:10:56.046117,08/06 21:15,12.8,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:10:56.063119,08/06 22:15,12.65,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:10:56.080119,08/06 23:15,12.2,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:10:56.099120,08/07 00:15,12.07,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:11:14.124250,08/07 01:15,11.97,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:11:14.144246,08/07 02:15,12.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:11:14.164245,08/07 03:15,12.53,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:11:14.184254,08/07 04:15,11.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
