timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T08:11:14.201248,08/07 05:15,11.97,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:11:14.220246,08/07 06:23,13.5,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:11:31.505799,08/07 07:23,16.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.177907,0.094094,0.033181,0.0,0.0,0.403848,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:11:31.528802,08/07 08:23,17.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.20662,0.094094,0.044144,0.0,0.0,0.539332,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:11:31.551799,08/07 09:23,19.55,52.0,23.62,21.49,26.24,18.0,29.0,0.3764,0.094094,0.248222,0.094094,0.062379,0.0,0.0,0.742551,0.094094,0.43,moderate,0.04046,0.0,0.04046,1
2026-07-26T08:11:31.572800,08/07 10:23,20.15,52.0,25.11,23.0,27.67,18.0,29.0,0.3764,0.094094,0.262404,0.094094,0.062922,0.0,0.0,0.818666,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:11:31.592800,08/07 11:23,20.6,52.0,25.72,23.82,27.7,18.0,29.0,0.3764,0.094094,0.280797,0.094094,0.079303,0.0,0.0,0.892347,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:11:31.611800,08/07 12:15,20.88,41.6,25.75,24.19,26.81,18.0,29.0,0.3764,0.094094,0.285528,0.094094,0.089172,0.0,0.0,0.910113,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:11:51.244360,08/07 13:15,21.42,20.8,25.24,23.91,25.89,20.0,27.0,0.3764,0.094094,0.304745,0.094094,0.088734,0.0,0.0,1.007349,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T08:11:51.266371,08/07 14:15,20.6,41.6,25.68,24.83,26.28,20.0,27.0,0.3764,0.094094,0.287916,0.094094,0.082352,0.0,0.0,0.928832,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:11:51.285365,08/07 15:23,20.45,52.0,25.97,25.08,26.33,20.0,27.0,0.3764,0.094094,0.289345,0.094094,0.079079,0.0,0.0,0.941396,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:11:51.302360,08/07 16:15,20.0,52.0,26.07,24.77,26.84,20.0,27.0,0.3764,0.094094,0.281565,0.094094,0.077959,0.0,0.0,0.902197,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:11:51.321359,08/07 17:15,19.85,52.0,25.73,24.3,26.8,20.0,27.0,0.3764,0.094094,0.282306,0.094094,0.07929,0.0,0.0,0.905206,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:11:51.340360,08/07 18:15,18.85,52.0,25.46,23.83,26.83,20.0,27.0,0.3764,0.094094,0.272154,0.094094,0.078079,0.0,0.0,0.854879,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:12:10.102206,08/07 19:23,16.8,26.0,23.69,22.34,24.45,20.0,25.0,0.3764,0.094094,0.233679,0.094094,0.073595,0.0,0.0,0.656549,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:12:10.127212,08/07 20:23,15.3,0.0,,,,20.0,25.0,0.3764,0.094094,0.204074,0.094094,0.069934,0.0,0.0,0.501662,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:12:10.147207,08/07 21:15,14.28,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:12:10.165208,08/07 22:15,13.75,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:12:10.183207,08/07 23:15,13.18,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:12:10.200214,08/08 00:15,12.93,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:12:27.874533,08/08 01:15,13.3,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:12:27.896618,08/08 02:15,13.18,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:12:27.917089,08/08 03:15,12.53,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:12:27.936110,08/08 04:15,11.7,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:12:27.956296,08/08 05:15,11.97,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:12:27.974300,08/08 06:23,13.5,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:12:45.774140,08/08 07:23,16.27,0.0,,,,18.0,29.0,0.3764,0.094094,0.178129,0.094094,0.035913,0.0,0.0,0.407184,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:12:45.797144,08/08 08:23,18.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.220844,0.094094,0.040167,0.0,0.0,0.62841,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:12:45.818142,08/08 09:23,21.15,52.0,23.65,21.56,26.22,18.0,29.0,0.3764,0.094094,0.266689,0.094094,0.054774,0.0,0.0,0.839584,0.094094,0.43,moderate,0.04046,0.0,0.04046,1
2026-07-26T08:12:45.838137,08/08 10:23,23.08,52.0,25.26,23.24,27.68,18.0,29.0,0.3764,0.094094,0.311512,0.094094,0.073086,0.0,0.0,1.044043,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:12:45.858136,08/08 11:23,23.75,52.0,25.96,24.21,27.7,18.0,29.0,0.3764,0.094094,0.336708,0.094094,0.083483,0.0,0.0,1.158632,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:12:45.879136,08/08 12:15,23.73,41.6,26.01,24.46,27.03,18.0,29.0,0.3764,0.094094,0.331125,0.094094,0.086254,0.0,0.0,1.128105,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:13:04.559360,08/08 13:15,24.73,20.8,25.61,24.3,26.35,20.0,27.0,0.3764,0.094094,0.36698,0.094094,0.086698,0.0,0.0,1.298485,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:13:04.578355,08/08 14:15,23.9,41.6,25.97,24.96,26.74,20.0,27.0,0.3764,0.094094,0.351287,0.094094,0.084755,0.0,0.0,1.226415,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:13:04.599787,08/08 15:15,24.02,52.0,26.21,25.58,26.95,20.0,27.0,0.3764,0.094094,0.375074,0.094094,0.087591,0.0,0.0,1.345334,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:13:04.620140,08/08 16:15,24.0,52.0,26.1,25.26,26.69,20.0,27.0,0.3764,0.094094,0.396527,0.094094,0.089988,0.0,0.0,1.443157,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:13:04.638776,08/08 17:15,22.8,52.0,25.64,24.67,26.08,20.0,27.0,0.3764,0.094094,0.366584,0.094094,0.08609,0.0,0.0,1.313145,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:13:04.654775,08/08 18:15,21.95,52.0,25.21,24.18,25.93,20.0,27.0,0.3764,0.094094,0.387613,0.094094,0.088778,0.0,0.0,1.416437,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:13:23.400435,08/08 19:23,19.27,26.0,23.48,22.6,24.41,20.0,26.0,0.3764,0.094094,0.350543,0.094094,0.085733,0.0,0.0,1.25307,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:13:23.424437,08/08 20:23,18.47,0.0,,,,20.0,26.0,0.3764,0.094094,0.342644,0.094094,0.0866,0.0,0.0,1.219377,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:13:23.443435,08/08 21:15,17.2,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:13:23.461438,08/08 22:15,17.2,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:13:23.480768,08/08 23:15,17.2,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:13:23.501772,08/09 00:15,17.2,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:13:41.281038,08/09 01:15,17.35,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:13:41.306036,08/09 02:15,17.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:13:41.331038,08/09 03:15,17.38,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:13:41.355035,08/09 04:15,15.98,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:13:41.375035,08/09 05:15,15.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:13:41.396392,08/09 06:23,16.27,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:13:57.747412,08/09 07:23,19.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.310368,0.094094,0.061052,0.0,0.0,1.087947,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:13:57.771410,08/09 08:23,21.53,0.0,,,,18.0,29.0,0.3764,0.094094,0.349174,0.094094,0.062671,0.0,0.0,1.26358,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:13:57.794410,08/09 09:23,23.35,52.0,23.87,21.87,26.57,18.0,29.0,0.3764,0.094094,0.406504,0.094094,0.078104,0.0,0.0,1.518187,0.094094,0.43,moderate,0.04046,0.0,0.04046,1
2026-07-26T08:13:57.816415,08/09 10:23,25.27,52.0,25.52,23.43,28.33,18.0,29.0,0.3764,0.094094,0.473729,0.094094,0.098463,0.0,0.0,1.794854,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:13:57.836409,08/09 11:23,26.25,52.0,26.19,24.22,28.51,18.0,29.0,0.3764,0.094094,0.489106,0.094094,0.102071,0.0,0.0,1.85285,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:13:57.855416,08/09 12:23,26.42,41.6,26.28,24.56,27.69,18.0,29.0,0.3764,0.094094,0.457887,0.094094,0.096935,0.0,0.0,1.699166,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:14:17.694827,08/09 13:15,26.0,20.8,25.85,24.46,26.54,20.0,27.0,0.3764,0.094094,0.455134,0.094094,0.097065,0.0,0.0,1.70311,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:14:17.715831,08/09 14:15,26.65,41.6,26.33,25.34,27.0,20.0,27.0,0.3782,0.094549,0.495559,0.094549,0.099493,0.0,0.0,1.868729,0.094549,0.3,low,0.028365,0.0,0.028365,1
2026-07-26T08:14:17.737827,08/09 15:15,24.85,52.0,26.52,25.97,27.0,20.0,27.0,0.3783,0.094584,0.492579,0.094584,0.099341,0.0,0.0,1.884985,0.094584,0.3,low,0.028375,0.0,0.028375,1
2026-07-26T08:14:17.756827,08/09 16:15,24.12,52.0,26.3,25.46,26.8,20.0,27.0,0.3764,0.094094,0.486362,0.094094,0.100261,0.0,0.0,1.86625,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:14:17.776827,08/09 17:15,23.18,52.0,25.69,24.77,26.17,20.0,27.0,0.3764,0.094094,0.45069,0.094094,0.096057,0.0,0.0,1.710312,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:14:17.795827,08/09 18:15,22.38,52.0,25.24,24.2,26.01,20.0,27.0,0.3764,0.094094,0.425772,0.094094,0.093325,0.0,0.0,1.597349,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:14:37.171432,08/09 19:23,20.83,26.0,23.56,22.69,24.44,20.0,25.0,0.3764,0.094094,0.395659,0.094094,0.091043,0.0,0.0,1.465547,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:14:37.194434,08/09 20:23,19.73,0.0,,,,20.0,25.0,0.3764,0.094094,0.381125,0.094094,0.091244,0.0,0.0,1.403857,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:14:37.213649,08/09 21:15,19.02,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:14:37.232656,08/09 22:15,19.0,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:14:37.250653,08/09 23:15,17.8,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:14:37.268651,08/10 00:15,17.8,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:14:55.073665,08/10 01:15,17.8,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:14:55.092659,08/10 02:15,17.65,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:14:55.109930,08/10 03:15,17.2,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:14:55.126930,08/10 04:15,17.07,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:14:55.143465,08/10 05:15,16.82,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:14:55.160546,08/10 06:23,17.75,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:15:12.944787,08/10 07:20,20.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:15:12.967786,08/10 08:20,22.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:15:12.990786,08/10 09:23,24.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:15:13.007785,08/10 10:15,25.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:15:13.025784,08/10 11:23,26.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:15:13.042784,08/10 12:23,27.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:15:30.492824,08/10 13:15,27.93,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:15:30.511824,08/10 14:15,28.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:15:30.528824,08/10 15:15,27.48,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:15:30.546236,08/10 16:15,24.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:15:30.566239,08/10 17:15,21.92,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:15:30.584242,08/10 18:15,20.68,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:15:47.706499,08/10 19:15,19.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:15:47.725498,08/10 20:15,20.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:15:47.744497,08/10 21:15,20.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:15:47.761499,08/10 22:15,20.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:15:47.777500,08/10 23:15,19.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:15:47.794497,08/11 00:15,18.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:16:04.720627,08/11 01:15,18.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:16:04.739627,08/11 02:15,17.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:16:04.757627,08/11 03:15,17.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:16:04.774628,08/11 04:15,16.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:16:04.790625,08/11 05:15,16.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:16:04.808273,08/11 06:23,17.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:16:21.937659,08/11 07:20,20.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:16:21.960652,08/11 08:20,24.02,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:16:21.982656,08/11 09:23,24.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:16:22.001659,08/11 10:23,26.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:16:22.020652,08/11 11:23,25.57,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:16:22.038652,08/11 12:23,23.05,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:16:40.007852,08/11 13:23,24.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:16:40.028856,08/11 14:15,22.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:16:40.047990,08/11 15:23,23.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:16:40.071194,08/11 16:23,24.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:16:40.090195,08/11 17:15,25.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:16:40.108197,08/11 18:15,23.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:16:58.019554,08/11 19:20,21.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:16:58.041373,08/11 20:23,19.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:16:58.061611,08/11 21:23,18.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:16:58.077720,08/11 22:15,17.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:16:58.095752,08/11 23:15,17.93,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:16:58.113714,08/12 00:15,18.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:17:15.635765,08/12 01:15,17.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:17:15.654765,08/12 02:15,17.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:17:15.673769,08/12 03:15,16.92,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:17:15.690762,08/12 04:15,16.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:17:15.707768,08/12 05:15,16.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:17:15.724862,08/12 06:15,17.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:17:32.424949,08/12 07:23,20.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.384541,0.094094,0.070448,0.0,0.0,1.461294,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:17:32.447950,08/12 08:23,23.73,0.0,,,,18.0,29.0,0.3764,0.094094,0.472719,0.094094,0.077682,0.0,0.0,1.841167,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:17:32.468948,08/12 09:23,25.27,52.0,23.79,22.13,25.79,18.0,29.0,0.3764,0.094094,0.498268,0.094094,0.08856,0.0,0.0,1.92128,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:17:32.487948,08/12 10:23,26.38,52.0,25.56,23.75,27.78,18.0,29.0,0.3764,0.094094,0.511678,0.094094,0.102931,0.0,0.0,1.950168,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:17:32.505948,08/12 11:23,27.07,52.0,26.36,24.62,28.28,18.0,29.0,0.3764,0.094094,0.525141,0.094094,0.105793,0.0,0.0,1.998321,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:17:32.523948,08/12 12:23,27.1,41.6,26.53,24.98,27.75,18.0,29.0,0.3764,0.094094,0.505796,0.094094,0.102991,0.0,0.0,1.918506,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:17:51.199414,08/12 13:15,26.65,20.8,26.24,24.97,27.0,20.0,27.0,0.3775,0.094378,0.568229,0.094378,0.108116,0.0,0.0,2.175929,0.094378,0.3,low,0.028313,0.0,0.028313,1
2026-07-26T08:17:51.219414,08/12 14:15,21.42,41.6,26.39,25.45,27.0,20.0,27.0,0.3776,0.094392,0.488822,0.094392,0.101541,0.0,0.0,1.904096,0.094392,0.3,low,0.028318,0.0,0.028318,1
2026-07-26T08:17:51.239411,08/12 15:15,20.73,52.0,26.31,25.63,26.93,20.0,27.0,0.3764,0.094094,0.429506,0.094094,0.09475,0.0,0.0,1.636556,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:17:51.256411,08/12 16:15,20.83,52.0,26.1,25.27,26.6,20.0,27.0,0.3764,0.094094,0.509709,0.094094,0.104834,0.0,0.0,2.022814,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:17:51.274410,08/12 17:15,20.0,52.0,25.43,24.54,26.12,20.0,27.0,0.3764,0.094094,0.405204,0.094094,0.091255,0.0,0.0,1.519178,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:17:51.292410,08/12 18:15,20.15,52.0,24.84,23.93,25.91,20.0,27.0,0.3764,0.094094,0.413602,0.094094,0.092817,0.0,0.0,1.567806,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:18:10.171569,08/12 19:15,20.18,26.0,23.34,22.51,24.37,20.0,26.0,0.3764,0.094094,0.371555,0.094094,0.088325,0.0,0.0,1.350187,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:18:10.195568,08/12 20:23,18.75,0.0,,,,20.0,26.0,0.3764,0.094094,0.357804,0.094094,0.088707,0.0,0.0,1.294892,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:18:10.212570,08/12 21:15,18.18,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:18:10.230568,08/12 22:15,17.53,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:18:10.247567,08/12 23:15,16.7,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:18:10.265570,08/13 00:15,16.7,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:18:28.214392,08/13 01:15,16.42,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:18:28.236395,08/13 02:15,15.72,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:18:28.256390,08/13 03:15,15.98,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:18:28.274391,08/13 04:15,15.45,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:18:28.292391,08/13 05:15,15.28,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:18:28.311390,08/13 06:23,16.65,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:18:48.925280,08/13 07:23,19.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.338855,0.094094,0.063751,0.0,0.0,1.239311,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:18:48.950278,08/13 08:23,22.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.420548,0.094094,0.071283,0.0,0.0,1.61088,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:18:48.977294,08/13 09:23,24.17,52.0,23.85,21.87,26.5,18.0,29.0,0.3764,0.094094,0.490171,0.094094,0.088381,0.0,0.0,1.90133,0.094094,0.43,moderate,0.04046,0.0,0.04046,1
2026-07-26T08:18:49.000279,08/13 10:23,25.43,52.0,25.5,23.42,28.28,18.0,29.0,0.3764,0.094094,0.491519,0.094094,0.100684,0.0,0.0,1.873219,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:18:49.020282,08/13 11:23,26.82,52.0,26.22,24.26,28.56,18.0,29.0,0.3764,0.094094,0.54807,0.094094,0.109338,0.0,0.0,2.111139,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:18:49.042282,08/13 12:23,27.47,41.6,26.35,24.62,27.84,18.0,29.0,0.3764,0.094094,0.601211,0.094094,0.115179,0.0,0.0,2.336409,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:19:09.694347,08/13 13:15,28.03,20.8,26.08,24.65,26.78,20.0,27.0,0.3764,0.094094,0.686593,0.094094,0.124291,0.0,0.0,2.679544,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:19:09.715346,08/13 14:15,27.2,41.6,26.47,25.5,27.0,20.0,27.0,0.3781,0.094515,0.622645,0.094515,0.115234,0.0,0.0,2.429996,0.094515,0.3,low,0.028354,0.0,0.028354,1
2026-07-26T08:19:09.735346,08/13 15:15,27.35,52.0,26.65,26.1,27.0,20.0,27.0,0.381,0.095246,0.633253,0.095246,0.112557,0.0,0.0,2.481144,0.095246,0.3,low,0.028574,0.0,0.028574,1
2026-07-26T08:19:09.756348,08/13 16:15,27.38,52.0,26.7,25.77,27.0,20.0,27.0,0.3802,0.095056,0.634572,0.095056,0.112264,0.0,0.0,2.474169,0.095056,0.55,high,0.052281,0.0,0.052281,1
2026-07-26T08:19:09.775346,08/13 17:15,25.98,52.0,26.29,25.15,26.78,20.0,27.0,0.3764,0.094094,0.541675,0.094094,0.105766,0.0,0.0,2.090215,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:19:09.794347,08/13 18:15,24.05,52.0,25.54,24.5,26.21,20.0,27.0,0.3764,0.094094,0.551627,0.094094,0.107544,0.0,0.0,2.146368,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:19:42.723298,08/13 19:23,19.55,26.0,23.74,22.87,24.61,21.0,25.0,0.3764,0.094094,0.470718,0.094094,0.10087,0.0,0.0,1.843856,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:19:42.755299,08/13 20:23,20.0,0.0,,,,21.0,25.0,0.3764,0.094094,0.468406,0.094094,0.102569,0.0,0.0,1.829503,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:19:42.784565,08/13 21:15,20.27,0.0,,,,21.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:19:42.818569,08/13 22:15,21.1,0.0,,,,21.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:19:42.844565,08/13 23:15,21.1,0.0,,,,21.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:19:42.867564,08/14 00:15,21.1,0.0,,,,21.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:20:05.425250,08/14 01:15,21.1,0.0,,,,19.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:20:05.445239,08/14 02:15,21.1,0.0,,,,19.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:20:05.464241,08/14 03:15,20.83,0.0,,,,19.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:20:05.485243,08/14 04:15,19.85,0.0,,,,19.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:20:05.507244,08/14 05:15,19.4,0.0,,,,19.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:20:05.528242,08/14 06:15,19.82,0.0,,,,19.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:20:24.444123,08/14 07:15,21.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.432367,0.094094,0.079739,0.0,0.0,1.669363,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:20:24.471153,08/14 08:15,21.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.432293,0.094094,0.075557,0.0,0.0,1.668112,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:20:24.498234,08/14 09:23,22.9,52.0,22.71,21.85,23.37,18.0,29.0,0.3764,0.094094,0.496716,0.094094,0.088572,0.0,0.0,1.953471,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:20:24.523081,08/14 10:23,25.15,52.0,24.44,23.36,25.17,18.0,29.0,0.3764,0.094094,0.583362,0.094094,0.109647,0.0,0.0,2.298011,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T08:20:24.544618,08/14 11:23,25.6,52.0,25.32,24.22,26.14,18.0,29.0,0.3764,0.094094,0.624549,0.094094,0.12118,0.0,0.0,2.46856,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:20:24.563894,08/14 12:15,25.18,41.6,25.37,24.27,26.18,18.0,29.0,0.3764,0.094094,0.635644,0.094094,0.12118,0.0,0.0,2.517496,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:20:46.407490,08/14 13:15,23.75,20.8,25.11,24.13,26.04,20.0,27.0,0.3764,0.094094,0.479816,0.094094,0.101636,0.0,0.0,1.832134,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:20:46.435519,08/14 14:15,22.48,41.6,25.47,24.56,26.37,20.0,27.0,0.3764,0.094094,0.515335,0.094094,0.107234,0.0,0.0,2.014972,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:20:46.460992,08/14 15:15,19.85,52.0,25.28,24.29,26.08,20.0,27.0,0.3764,0.094094,0.399333,0.094094,0.092893,0.0,0.0,1.487577,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:20:46.484675,08/14 16:15,19.7,52.0,25.13,24.22,25.99,20.0,27.0,0.3764,0.094094,0.449336,0.094094,0.09855,0.0,0.0,1.749648,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:20:46.505961,08/14 17:15,20.45,52.0,24.65,23.72,25.65,20.0,27.0,0.3764,0.094094,0.49506,0.094094,0.104188,0.0,0.0,1.956357,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:20:46.527598,08/14 18:15,20.0,52.0,24.24,23.19,25.5,20.0,27.0,0.3764,0.094094,0.462981,0.094094,0.100156,0.0,0.0,1.804893,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:21:07.884236,08/14 19:15,20.0,26.0,22.89,21.91,24.03,20.0,26.0,0.3764,0.094094,0.517952,0.094094,0.108544,0.0,0.0,2.071664,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:21:07.913771,08/14 20:15,19.85,0.0,,,,20.0,26.0,0.3764,0.094094,0.506593,0.094094,0.108544,0.0,0.0,2.012969,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:21:07.936314,08/14 21:15,19.4,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:21:07.956678,08/14 22:15,19.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:21:07.976093,08/14 23:15,17.65,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:21:07.995217,08/15 00:15,17.2,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:21:29.622949,08/15 01:15,17.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:21:29.654150,08/15 02:15,17.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:21:29.678972,08/15 03:15,17.07,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:21:29.700613,08/15 04:15,16.97,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:21:29.721462,08/15 05:15,17.93,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:21:29.742248,08/15 06:15,18.58,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:21:51.470742,08/15 07:15,19.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.426755,0.094094,0.076742,0.0,0.0,1.661522,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:21:51.495542,08/15 08:23,21.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.454233,0.094094,0.076068,0.0,0.0,1.784238,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:21:51.518529,08/15 09:23,22.62,52.0,22.97,21.85,23.62,18.0,29.0,0.3764,0.094094,0.531316,0.094094,0.092709,0.0,0.0,2.114336,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:21:51.540838,08/15 10:23,23.9,52.0,24.61,23.36,25.29,18.0,29.0,0.3764,0.094094,0.561718,0.094094,0.108176,0.0,0.0,2.215824,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T08:21:51.562836,08/15 11:23,24.02,52.0,25.46,24.17,26.14,18.0,29.0,0.3764,0.094094,0.56687,0.094094,0.114696,0.0,0.0,2.240021,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:21:51.581319,08/15 12:15,24.0,41.6,25.57,24.39,26.35,18.0,29.0,0.3764,0.094094,0.582732,0.094094,0.114877,0.0,0.0,2.304727,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:22:15.268836,08/15 13:15,22.8,20.8,25.09,24.01,25.9,20.0,27.0,0.3764,0.094094,0.517389,0.094094,0.107018,0.0,0.0,2.02689,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T08:22:15.290558,08/15 14:15,22.8,41.6,25.49,24.58,26.31,20.0,27.0,0.3764,0.094094,0.553307,0.094094,0.112121,0.0,0.0,2.198051,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:22:15.311863,08/15 15:15,22.93,52.0,25.67,24.84,26.48,20.0,27.0,0.3764,0.094094,0.535591,0.094094,0.109052,0.0,0.0,2.114488,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:22:15.334848,08/15 16:15,22.9,52.0,25.54,24.74,26.2,20.0,27.0,0.3764,0.094094,0.568159,0.094094,0.112563,0.0,0.0,2.259023,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:22:15.358759,08/15 17:15,21.42,52.0,25.23,24.28,25.81,20.0,27.0,0.3764,0.094094,0.482627,0.094094,0.101705,0.0,0.0,1.877879,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:22:15.381765,08/15 18:15,20.45,52.0,24.71,23.75,25.7,20.0,27.0,0.3764,0.094094,0.446105,0.094094,0.097375,0.0,0.0,1.717257,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:22:38.519674,08/15 19:15,20.0,26.0,23.16,22.32,24.2,20.0,26.0,0.3764,0.094094,0.403241,0.094094,0.092918,0.0,0.0,1.511853,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:22:38.553549,08/15 20:15,19.85,0.0,,,,20.0,26.0,0.3764,0.094094,0.390244,0.094094,0.092918,0.0,0.0,1.449197,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:22:38.579001,08/15 21:15,19.27,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:22:38.602680,08/15 22:15,18.75,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:22:38.624177,08/15 23:15,18.03,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:22:38.645168,08/16 00:15,16.92,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:22:58.590756,08/16 01:15,15.83,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:22:58.612480,08/16 02:15,15.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:22:58.635205,08/16 03:15,15.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:22:58.655557,08/16 04:15,15.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:22:58.675555,08/16 05:15,15.15,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:22:58.695555,08/16 06:15,16.15,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:23:16.307453,08/16 07:15,18.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.273009,0.094094,0.054932,0.0,0.0,0.898863,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:23:16.332019,08/16 08:15,19.32,0.0,,,,18.0,29.0,0.3764,0.094094,0.334366,0.094094,0.059006,0.0,0.0,1.210645,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:23:16.362540,08/16 09:23,20.88,52.0,22.6,21.56,23.17,18.0,29.0,0.3764,0.094094,0.361833,0.094094,0.066637,0.0,0.0,1.319336,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:23:16.386626,08/16 10:23,21.82,52.0,24.47,23.1,25.43,18.0,29.0,0.3764,0.094094,0.35519,0.094094,0.077985,0.0,0.0,1.264321,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T08:23:16.408904,08/16 11:23,22.07,52.0,25.32,23.85,26.4,18.0,29.0,0.3764,0.094094,0.368599,0.094094,0.089277,0.0,0.0,1.325317,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:23:16.429400,08/16 12:23,22.1,41.6,25.57,24.18,26.28,18.0,29.0,0.3764,0.094094,0.352084,0.094094,0.086736,0.0,0.0,1.246827,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:23:34.769369,08/16 13:15,23.18,20.8,25.31,24.08,25.98,20.0,27.0,0.3764,0.094094,0.430677,0.094094,0.096108,0.0,0.0,1.620813,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T08:23:34.791934,08/16 14:15,22.93,41.6,25.74,24.85,26.37,20.0,27.0,0.3764,0.094094,0.426196,0.094094,0.09523,0.0,0.0,1.599344,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:23:34.814420,08/16 15:15,23.18,52.0,26.1,25.19,26.56,20.0,27.0,0.3764,0.094094,0.422791,0.094094,0.09417,0.0,0.0,1.578112,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:23:34.836191,08/16 16:15,22.65,52.0,26.21,24.85,26.89,20.0,27.0,0.3764,0.094094,0.386701,0.094094,0.088764,0.0,0.0,1.410495,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:23:34.855004,08/16 17:15,21.92,52.0,25.95,24.36,27.0,20.0,27.0,0.3776,0.094411,0.401602,0.094411,0.089278,0.0,0.0,1.490678,0.094411,0.55,high,0.051926,0.0,0.051926,1
2026-07-26T08:23:34.874208,08/16 18:15,20.98,52.0,25.65,23.93,26.86,20.0,27.0,0.3764,0.094094,0.390573,0.094094,0.089428,0.0,0.0,1.444128,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:23:53.444337,08/16 19:23,20.3,26.0,23.88,22.55,24.52,20.0,25.0,0.3764,0.094094,0.373175,0.094094,0.088353,0.0,0.0,1.359939,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:23:53.467100,08/16 20:23,19.12,0.0,,,,20.0,25.0,0.3764,0.094094,0.338478,0.094094,0.08572,0.0,0.0,1.192931,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:23:53.487099,08/16 21:15,18.18,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:23:53.505092,08/16 22:15,17.1,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:23:53.521555,08/16 23:15,14.72,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:23:53.537573,08/17 00:15,14.03,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:24:11.086149,08/17 01:15,14.4,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:24:11.105155,08/17 02:15,14.12,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:24:11.125150,08/17 03:15,13.03,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:24:11.146147,08/17 04:15,12.2,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:24:11.166151,08/17 05:15,12.62,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:24:11.186153,08/17 06:15,14.73,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:24:28.091719,08/17 07:23,17.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:24:28.117277,08/17 08:23,19.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:24:28.137268,08/17 09:23,22.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:24:28.156375,08/17 10:15,23.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:24:28.174370,08/17 11:23,24.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:24:28.194369,08/17 12:15,25.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:24:44.904053,08/17 13:15,25.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:24:44.922054,08/17 14:15,24.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:24:44.940054,08/17 15:15,24.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:24:44.960054,08/17 16:15,23.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:24:44.978053,08/17 17:15,22.53,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:24:44.994052,08/17 18:23,21.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:25:01.007776,08/17 19:23,20.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:25:01.029773,08/17 20:23,18.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:25:01.046773,08/17 21:15,18.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:25:01.063774,08/17 22:15,17.53,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:25:01.079773,08/17 23:15,16.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:25:01.095772,08/18 00:15,16.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:25:17.685995,08/18 01:15,14.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:25:17.705993,08/18 02:15,13.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:25:17.723993,08/18 03:15,13.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:25:17.739992,08/18 04:15,13.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:25:17.755994,08/18 05:15,13.58,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:25:17.772992,08/18 06:23,15.38,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:25:33.541199,08/18 07:20,18.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:25:33.562200,08/18 08:23,21.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:25:33.581199,08/18 09:23,23.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:25:33.598201,08/18 10:15,24.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:25:33.615200,08/18 11:15,25.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:25:33.632199,08/18 12:23,25.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:25:49.614034,08/18 13:23,24.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:25:49.635033,08/18 14:15,24.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:25:49.657032,08/18 15:23,24.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:25:49.677031,08/18 16:23,24.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:25:49.694032,08/18 17:15,23.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:25:49.711032,08/18 18:15,21.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:26:05.099455,08/18 19:20,20.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:26:05.120449,08/18 20:23,19.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:26:05.137450,08/18 21:23,18.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:26:05.155450,08/18 22:15,17.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:26:05.172449,08/18 23:15,16.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:26:05.189448,08/19 00:15,15.68,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:26:21.478356,08/19 01:15,14.28,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:26:21.497350,08/19 02:15,13.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:26:21.516352,08/19 03:15,13.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:26:21.533353,08/19 04:15,13.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:26:21.551350,08/19 05:15,14.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:26:21.569355,08/19 06:23,15.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:26:37.131379,08/19 07:23,18.5,0.0,,,,18.0,29.0,0.3764,0.094094,0.286544,0.094094,0.056174,0.0,0.0,0.974046,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:26:37.152380,08/19 08:23,21.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.355273,0.094094,0.061865,0.0,0.0,1.302356,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:26:37.175379,08/19 09:23,23.2,52.0,23.67,21.71,26.29,18.0,29.0,0.3764,0.094094,0.420026,0.094094,0.077553,0.0,0.0,1.580934,0.094094,0.43,moderate,0.04046,0.0,0.04046,1
2026-07-26T08:26:37.196385,08/19 10:23,24.55,52.0,25.31,23.29,27.91,18.0,29.0,0.3764,0.094094,0.428329,0.094094,0.091664,0.0,0.0,1.587512,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:26:37.215381,08/19 11:23,25.15,52.0,26.09,24.23,28.22,18.0,29.0,0.3764,0.094094,0.428136,0.094094,0.095052,0.0,0.0,1.583849,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:26:37.235379,08/19 12:23,25.6,41.6,26.21,24.57,27.53,18.0,29.0,0.3764,0.094094,0.45141,0.094094,0.097101,0.0,0.0,1.687156,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:26:54.594352,08/19 13:15,25.73,20.8,25.88,24.53,26.61,20.0,27.0,0.3764,0.094094,0.454424,0.094094,0.097101,0.0,0.0,1.700152,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:26:54.613449,08/19 14:15,26.1,41.6,26.25,25.25,27.0,20.0,27.0,0.3767,0.094173,0.500075,0.094173,0.102145,0.0,0.0,1.906393,0.094173,0.3,low,0.028252,0.0,0.028252,1
2026-07-26T08:26:54.631349,08/19 15:15,25.98,52.0,26.41,25.82,27.0,20.0,27.0,0.3772,0.09431,0.519626,0.09431,0.103388,0.0,0.0,1.993919,0.09431,0.3,low,0.028293,0.0,0.028293,1
2026-07-26T08:26:54.648348,08/19 16:15,25.45,52.0,26.28,25.44,26.84,20.0,27.0,0.3764,0.094094,0.493027,0.094094,0.100553,0.0,0.0,1.878259,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:26:54.664353,08/19 17:15,24.85,52.0,25.68,24.77,26.18,20.0,27.0,0.3764,0.094094,0.499794,0.094094,0.101694,0.0,0.0,1.919408,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:26:54.682349,08/19 18:15,24.27,52.0,25.19,24.22,25.97,20.0,27.0,0.3764,0.094094,0.486113,0.094094,0.100426,0.0,0.0,1.863388,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:27:10.498000,08/19 19:15,23.9,26.0,23.65,22.8,24.47,20.0,26.0,0.3764,0.094094,0.469259,0.094094,0.099631,0.0,0.0,1.79018,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:27:10.518994,08/19 20:23,23.75,0.0,,,,20.0,26.0,0.3764,0.094094,0.458199,0.094094,0.099631,0.0,0.0,1.737609,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:27:10.536995,08/19 21:15,23.18,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:27:10.553998,08/19 22:15,22.53,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:27:10.570997,08/19 23:15,21.27,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:27:10.586994,08/20 00:15,20.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:27:27.172970,08/20 01:15,20.27,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:27:27.192544,08/20 02:15,21.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:27:27.209509,08/20 03:15,21.25,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:27:27.228698,08/20 04:15,21.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:27:27.244655,08/20 05:15,21.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:27:27.262083,08/20 06:15,21.82,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:27:43.266209,08/20 07:15,22.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.573239,0.094094,0.100126,0.0,0.0,2.313224,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:27:43.287214,08/20 08:15,23.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.610284,0.094094,0.101226,0.0,0.0,2.475994,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:27:43.308206,08/20 09:23,24.82,52.0,23.21,22.24,23.97,18.0,29.0,0.3764,0.094094,0.657939,0.094094,0.112992,0.0,0.0,2.646168,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:27:43.330214,08/20 10:23,26.25,52.0,24.95,23.74,25.67,18.0,29.0,0.3764,0.094094,0.656299,0.094094,0.122793,0.0,0.0,2.591459,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T08:27:43.351207,08/20 11:23,26.97,52.0,25.91,24.56,26.79,18.0,29.0,0.3764,0.094094,0.679268,0.094094,0.12717,0.0,0.0,2.682757,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:27:43.371207,08/20 12:23,28.08,41.6,26.13,24.84,26.88,18.0,29.0,0.3764,0.094094,0.699174,0.094094,0.126972,0.0,0.0,2.742515,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:28:01.141915,08/20 13:15,28.62,20.8,25.94,24.79,26.84,20.0,27.0,0.3764,0.094094,0.700298,0.094094,0.125823,0.0,0.0,2.719197,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:28:01.161918,08/20 14:15,28.08,41.6,26.32,25.49,27.0,20.0,27.0,0.3787,0.094672,0.64904,0.094672,0.118092,0.0,0.0,2.530006,0.094672,0.3,low,0.028402,0.0,0.028402,1
2026-07-26T08:28:01.181915,08/20 15:15,28.47,52.0,26.56,25.98,27.0,20.0,27.0,0.3804,0.095106,0.715536,0.095106,0.122644,0.0,0.0,2.790137,0.095106,0.3,low,0.028532,0.0,0.028532,1
2026-07-26T08:28:01.197914,08/20 16:15,27.35,52.0,26.48,25.59,27.0,20.0,27.0,0.3764,0.09411,0.619624,0.09411,0.115465,0.0,0.0,2.41248,0.09411,0.55,high,0.051761,0.0,0.051761,1
2026-07-26T08:28:01.214915,08/20 17:15,27.38,52.0,26.03,25.01,26.5,20.0,27.0,0.3764,0.094094,0.622581,0.094094,0.115253,0.0,0.0,2.416625,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:28:01.230916,08/20 18:15,25.4,52.0,25.51,24.45,26.08,20.0,27.0,0.3764,0.094094,0.510593,0.094094,0.10226,0.0,0.0,1.946723,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:28:17.379539,08/20 19:23,23.03,26.0,23.8,22.92,24.53,20.0,25.0,0.3764,0.094094,0.457465,0.094094,0.098194,0.0,0.0,1.739258,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:28:17.399538,08/20 20:23,21.65,0.0,,,,20.0,25.0,0.3764,0.094094,0.422552,0.094094,0.095648,0.0,0.0,1.585566,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:28:17.415539,08/20 21:15,19.85,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:28:17.430537,08/20 22:15,19.12,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
