timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T08:28:17.446537,08/20 23:15,18.45,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:28:17.461536,08/21 00:15,18.62,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:28:34.499497,08/21 01:15,17.65,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:28:34.522504,08/21 02:15,16.92,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:28:34.543498,08/21 03:15,16.1,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:28:34.564500,08/21 04:15,16.25,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:28:34.586498,08/21 05:15,16.7,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:28:34.606494,08/21 06:15,17.8,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:28:54.395911,08/21 07:23,21.53,0.0,,,,18.0,29.0,0.3764,0.094094,0.429111,0.094094,0.075996,0.0,0.0,1.663033,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:28:54.420050,08/21 08:23,23.5,0.0,,,,18.0,29.0,0.3764,0.094094,0.42837,0.094094,0.072286,0.0,0.0,1.63164,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:28:54.445042,08/21 09:23,26.0,52.0,23.87,22.07,26.16,18.0,29.0,0.3764,0.094094,0.47802,0.094094,0.086053,0.0,0.0,1.820278,0.094094,0.43,moderate,0.04046,0.0,0.04046,1
2026-07-26T08:28:54.465581,08/21 10:23,27.47,52.0,25.62,23.68,28.08,18.0,29.0,0.3764,0.094094,0.521252,0.094094,0.103639,0.0,0.0,1.975715,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:28:54.484541,08/21 11:23,28.45,52.0,26.37,24.48,28.54,18.0,29.0,0.3764,0.094094,0.530446,0.094094,0.105485,0.0,0.0,2.002679,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:28:54.505093,08/21 12:23,29.02,41.6,26.56,24.85,28.01,18.0,29.0,0.3764,0.094094,0.555392,0.094094,0.107413,0.0,0.0,2.102387,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:29:15.765306,08/21 13:15,29.7,20.8,26.26,24.81,26.96,20.0,27.0,0.3764,0.094094,0.645238,0.094094,0.117974,0.0,0.0,2.479253,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:29:15.789813,08/21 14:15,30.3,41.6,26.55,25.59,27.0,20.0,27.0,0.3816,0.095399,0.697676,0.095399,0.11743,0.0,0.0,2.671774,0.095399,0.3,low,0.02862,0.0,0.02862,1
2026-07-26T08:29:15.811747,08/21 15:15,29.27,52.0,26.68,26.26,27.0,20.0,27.0,0.3829,0.095713,0.647754,0.095713,0.110281,0.0,0.0,2.493782,0.095713,0.3,low,0.028714,0.0,0.028714,1
2026-07-26T08:29:15.831250,08/21 16:15,28.62,52.0,26.72,25.84,27.0,20.0,27.0,0.3802,0.095047,0.61552,0.095047,0.108892,0.0,0.0,2.362762,0.095047,0.55,high,0.052276,0.0,0.052276,1
2026-07-26T08:29:15.849263,08/21 17:15,27.65,52.0,26.22,25.16,26.73,20.0,27.0,0.3764,0.094094,0.602538,0.094094,0.112284,0.0,0.0,2.330879,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:29:15.868772,08/21 18:15,26.92,52.0,25.71,24.63,26.23,20.0,27.0,0.3764,0.094094,0.60092,0.094094,0.112617,0.0,0.0,2.335028,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:29:34.606258,08/21 19:23,25.83,26.0,24.05,23.18,24.66,20.0,25.0,0.3764,0.094094,0.608579,0.094094,0.115843,0.0,0.0,2.388626,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:29:34.633927,08/21 20:23,24.73,0.0,,,,20.0,25.0,0.3764,0.094094,0.613515,0.094094,0.119292,0.0,0.0,2.430561,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:29:34.656384,08/21 21:15,24.02,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:29:34.677372,08/21 22:15,24.27,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:29:34.695366,08/21 23:15,23.9,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:29:34.717581,08/22 00:15,23.62,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:29:51.989388,08/22 01:15,22.8,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:29:52.013386,08/22 02:15,22.93,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:29:52.037386,08/22 03:15,23.18,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:29:52.058389,08/22 04:15,22.8,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:29:52.077387,08/22 05:15,22.8,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:29:52.096399,08/22 06:15,22.65,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:30:15.675204,08/22 07:15,22.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.574131,0.094094,0.101772,0.0,0.0,2.314996,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:30:15.703736,08/22 08:15,21.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.563047,0.094094,0.096131,0.0,0.0,2.275788,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:30:15.733943,08/22 09:23,22.47,52.0,22.7,21.88,23.36,18.0,29.0,0.3764,0.094094,0.608109,0.094094,0.10667,0.0,0.0,2.464793,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:30:15.759596,08/22 10:15,23.45,52.0,24.37,23.42,25.2,18.0,29.0,0.3764,0.094094,0.631419,0.094094,0.118781,0.0,0.0,2.541632,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T08:30:15.782595,08/22 11:15,24.17,52.0,25.11,24.16,26.03,18.0,29.0,0.3764,0.094094,0.683822,0.094094,0.129892,0.0,0.0,2.764394,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:30:15.804605,08/22 12:15,25.15,41.6,25.51,24.6,26.54,18.0,29.0,0.3764,0.094094,0.750721,0.094094,0.137176,0.0,0.0,3.030312,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:30:35.131226,08/22 13:15,25.88,20.8,25.26,24.36,26.3,20.0,27.0,0.3764,0.094094,0.797083,0.094094,0.142801,0.0,0.0,3.210758,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:30:35.157473,08/22 14:15,27.1,41.6,25.68,24.87,26.62,20.0,27.0,0.3764,0.094094,0.795277,0.094094,0.141563,0.0,0.0,3.172993,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:30:35.180571,08/22 15:15,28.3,52.0,26.19,25.26,26.89,20.0,27.0,0.3764,0.094094,0.867633,0.094094,0.147458,0.0,0.0,3.42633,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:30:35.202105,08/22 16:15,28.45,52.0,26.29,25.09,26.79,20.0,27.0,0.3764,0.094094,0.875612,0.094094,0.147458,0.0,0.0,3.456717,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:30:35.222557,08/22 17:15,28.62,52.0,26.1,24.68,26.84,20.0,27.0,0.3764,0.094094,0.902364,0.094094,0.147458,0.0,0.0,3.547006,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:30:35.243106,08/22 18:15,27.53,52.0,25.74,24.34,26.29,20.0,27.0,0.3764,0.094094,0.866361,0.094094,0.147219,0.0,0.0,3.432865,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:30:54.213947,08/22 19:23,26.42,26.0,24.11,23.01,24.6,20.0,25.0,0.3764,0.094094,0.827793,0.094094,0.14463,0.0,0.0,3.307084,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:30:54.237750,08/22 20:15,25.3,0.0,,,,20.0,25.0,0.3764,0.094094,0.793073,0.094094,0.142886,0.0,0.0,3.191703,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:30:54.262336,08/22 21:15,24.4,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:30:54.285164,08/22 22:15,24.4,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:30:54.306338,08/22 23:15,24.0,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:30:54.323912,08/23 00:15,22.8,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:31:11.381291,08/23 01:15,22.8,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:31:11.406806,08/23 02:15,22.8,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:31:11.429847,08/23 03:15,22.65,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:31:11.454856,08/23 04:15,22.07,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:31:11.475377,08/23 05:15,21.7,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:31:11.494889,08/23 06:15,21.7,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:31:32.706642,08/23 07:15,21.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.521479,0.094094,0.095501,0.0,0.0,2.07723,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:31:32.735986,08/23 08:15,21.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.519888,0.094094,0.090193,0.0,0.0,2.075607,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:31:32.770671,08/23 09:23,21.92,52.0,22.62,21.78,23.24,18.0,29.0,0.3764,0.094094,0.534202,0.094094,0.095979,0.0,0.0,2.124604,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:31:32.794303,08/23 10:15,21.1,52.0,23.88,22.89,24.65,18.0,29.0,0.3764,0.094094,0.517011,0.094094,0.104309,0.0,0.0,2.048981,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T08:31:32.818143,08/23 11:15,21.1,52.0,24.5,23.49,25.25,18.0,29.0,0.3764,0.094094,0.500232,0.094094,0.107612,0.0,0.0,1.968389,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T08:31:32.840327,08/23 12:15,21.1,41.6,24.66,23.67,25.45,18.0,29.0,0.3764,0.094094,0.511239,0.094094,0.107623,0.0,0.0,2.023528,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T08:31:54.610046,08/23 13:15,21.25,20.8,24.6,23.69,25.51,20.0,27.0,0.3764,0.094094,0.470519,0.094094,0.102253,0.0,0.0,1.827146,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T08:31:54.713665,08/23 14:15,21.7,41.6,25.11,24.23,26.02,20.0,27.0,0.3764,0.094094,0.500752,0.094094,0.106283,0.0,0.0,1.967872,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:31:54.772764,08/23 15:15,21.42,52.0,25.31,24.51,26.13,20.0,27.0,0.3764,0.094094,0.492549,0.094094,0.104455,0.0,0.0,1.927756,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:31:54.803442,08/23 16:15,20.6,52.0,25.11,24.25,25.86,20.0,27.0,0.3764,0.094094,0.453416,0.094094,0.099033,0.0,0.0,1.751984,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:31:54.827765,08/23 17:15,20.6,52.0,24.59,23.74,25.55,20.0,27.0,0.3764,0.094094,0.454321,0.094094,0.099033,0.0,0.0,1.758589,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:31:54.857692,08/23 18:15,20.45,52.0,24.28,23.38,25.43,20.0,27.0,0.3764,0.094094,0.45388,0.094094,0.099033,0.0,0.0,1.756249,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:32:17.360633,08/23 19:15,20.0,26.0,22.88,22.0,23.99,20.0,26.0,0.3764,0.094094,0.387992,0.094094,0.091313,0.0,0.0,1.434373,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:32:17.392952,08/23 20:15,20.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.387824,0.094094,0.092876,0.0,0.0,1.437887,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:32:17.418662,08/23 21:15,20.15,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:32:17.438793,08/23 22:15,20.73,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:32:17.460406,08/23 23:15,21.1,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:32:17.481479,08/24 00:15,20.98,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:32:39.253497,08/24 01:15,20.45,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:32:39.280720,08/24 02:15,20.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:32:39.307293,08/24 03:15,19.85,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:32:39.328353,08/24 04:15,19.55,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:32:39.352734,08/24 05:15,20.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:32:39.377396,08/24 06:15,20.15,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:33:01.011744,08/24 07:15,20.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:33:01.037386,08/24 08:15,20.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:33:01.061879,08/24 09:15,21.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:33:01.085101,08/24 10:23,21.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:33:01.107326,08/24 11:15,21.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:33:01.127970,08/24 12:15,22.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:33:22.786707,08/24 13:15,22.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:33:22.823162,08/24 14:15,22.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:33:22.851021,08/24 15:15,22.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:33:22.879625,08/24 16:23,22.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:33:22.908702,08/24 17:15,22.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:33:22.938336,08/24 18:15,21.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:33:44.579565,08/24 19:23,20.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:33:44.612387,08/24 20:23,20.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:33:44.641234,08/24 21:15,19.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:33:44.665419,08/24 22:15,19.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:33:44.691293,08/24 23:15,20.83,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:33:44.713749,08/25 00:15,19.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:34:06.279805,08/25 01:15,19.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:34:06.311636,08/25 02:15,18.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:34:06.345728,08/25 03:15,18.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:34:06.370515,08/25 04:15,18.47,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:34:06.396722,08/25 05:15,17.47,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:34:06.420908,08/25 06:23,18.58,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:34:28.936548,08/25 07:23,19.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:34:28.968599,08/25 08:23,21.38,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:34:28.999164,08/25 09:23,22.47,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:34:29.023633,08/25 10:15,23.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:34:29.059709,08/25 11:15,24.02,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:34:29.081104,08/25 12:15,24.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:34:51.489976,08/25 13:23,24.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:34:51.524961,08/25 14:15,24.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:34:51.555770,08/25 15:23,24.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:34:51.581223,08/25 16:23,23.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:34:51.608465,08/25 17:15,22.53,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:34:51.629917,08/25 18:15,21.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:35:13.790613,08/25 19:23,20.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:35:13.831204,08/25 20:23,19.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:35:13.857473,08/25 21:15,19.02,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:35:13.885639,08/25 22:15,19.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:35:13.907266,08/25 23:15,18.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:35:13.930713,08/26 00:15,17.93,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:35:37.044205,08/26 01:15,18.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:35:37.071248,08/26 02:15,17.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:35:37.100551,08/26 03:15,17.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:35:37.124124,08/26 04:15,17.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:35:37.144707,08/26 05:15,18.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:35:37.163959,08/26 06:15,19.32,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:35:58.462957,08/26 07:15,20.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.339492,0.094094,0.064765,0.0,0.0,1.214311,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:35:58.493868,08/26 08:15,20.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.338814,0.094094,0.060941,0.0,0.0,1.214471,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:35:58.526226,08/26 09:23,21.82,52.0,22.52,21.68,23.17,18.0,29.0,0.3764,0.094094,0.38098,0.094094,0.070595,0.0,0.0,1.405657,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:35:58.553449,08/26 10:23,22.35,52.0,24.17,23.21,24.98,18.0,29.0,0.3764,0.094094,0.410824,0.094094,0.085835,0.0,0.0,1.533785,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T08:35:58.577786,08/26 11:15,23.08,52.0,24.96,24.0,25.86,18.0,29.0,0.3764,0.094094,0.465322,0.094094,0.101933,0.0,0.0,1.786778,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T08:35:58.603053,08/26 12:15,24.17,41.6,25.2,24.25,26.15,18.0,29.0,0.3764,0.094094,0.526221,0.094094,0.109036,0.0,0.0,2.057047,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:36:21.459358,08/26 13:15,25.43,20.8,25.03,24.13,26.04,20.0,27.0,0.3764,0.094094,0.573793,0.094094,0.114285,0.0,0.0,2.254828,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:36:21.493703,08/26 14:15,26.42,41.6,25.57,24.68,26.6,20.0,27.0,0.3764,0.094094,0.639634,0.094094,0.121282,0.0,0.0,2.51356,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:36:21.522278,08/26 15:15,25.45,52.0,25.69,24.8,26.62,20.0,27.0,0.3764,0.094094,0.61461,0.094094,0.118608,0.0,0.0,2.423451,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:36:21.547718,08/26 16:15,24.45,52.0,25.5,24.62,26.31,20.0,27.0,0.3764,0.094094,0.627071,0.094094,0.119214,0.0,0.0,2.492728,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:36:21.575817,08/26 17:15,22.93,52.0,24.82,23.84,25.74,20.0,27.0,0.3764,0.094094,0.588562,0.094094,0.115272,0.0,0.0,2.357474,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:36:21.599751,08/26 18:15,23.03,52.0,24.52,23.5,25.6,20.0,27.0,0.3764,0.094094,0.593289,0.094094,0.115769,0.0,0.0,2.371972,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:36:44.674464,08/26 19:15,22.2,26.0,23.14,22.17,24.14,20.0,26.0,0.3764,0.094094,0.559053,0.094094,0.112769,0.0,0.0,2.230399,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:36:44.707036,08/26 20:15,22.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.508567,0.094094,0.107826,0.0,0.0,1.992496,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:36:44.734191,08/26 21:15,22.07,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:36:44.761400,08/26 22:15,21.55,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:36:44.784148,08/26 23:15,21.1,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:36:44.812764,08/27 00:15,20.83,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:37:08.950209,08/27 01:15,20.15,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:37:08.980003,08/27 02:15,20.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:37:09.005459,08/27 03:15,19.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:37:09.030582,08/27 04:15,19.27,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:37:09.054252,08/27 05:15,18.9,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:37:09.077544,08/27 06:15,20.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:37:30.862246,08/27 07:23,23.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.59787,0.094094,0.10052,0.0,0.0,2.417473,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:37:30.908914,08/27 08:23,24.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.620324,0.094094,0.099987,0.0,0.0,2.492475,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:37:30.938196,08/27 09:23,26.38,52.0,23.77,22.23,25.43,18.0,29.0,0.3764,0.094094,0.675242,0.094094,0.114302,0.0,0.0,2.688566,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:37:30.964075,08/27 10:23,27.47,52.0,25.38,23.89,26.65,18.0,29.0,0.3764,0.094094,0.72909,0.094094,0.133026,0.0,0.0,2.87683,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:37:30.988781,08/27 11:23,28.3,52.0,26.22,24.78,27.3,18.0,29.0,0.3764,0.094094,0.769488,0.094094,0.13671,0.0,0.0,3.025156,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:37:31.012122,08/27 12:23,28.03,41.6,26.49,25.16,27.33,18.0,29.0,0.3764,0.094094,0.781499,0.094094,0.13671,0.0,0.0,3.072892,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:37:54.605592,08/27 13:15,27.2,20.8,26.09,24.89,26.96,20.0,27.0,0.3764,0.094094,0.806643,0.094094,0.141196,0.0,0.0,3.207622,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:37:54.644432,08/27 14:15,27.2,41.6,26.38,25.53,27.0,20.0,27.0,0.3779,0.094475,0.795668,0.094475,0.138173,0.0,0.0,3.163407,0.094475,0.3,low,0.028342,0.0,0.028342,1
2026-07-26T08:37:54.674595,08/27 15:15,27.2,52.0,26.58,25.91,27.0,20.0,27.0,0.3801,0.095022,0.788214,0.095022,0.133691,0.0,0.0,3.136749,0.095022,0.3,low,0.028507,0.0,0.028507,1
2026-07-26T08:37:54.701010,08/27 16:15,26.92,52.0,26.61,25.61,27.0,20.0,27.0,0.3778,0.094455,0.80892,0.094455,0.138222,0.0,0.0,3.219552,0.094455,0.55,high,0.05195,0.0,0.05195,1
2026-07-26T08:37:54.734535,08/27 17:15,25.83,52.0,26.16,24.97,26.67,20.0,27.0,0.3764,0.094094,0.740403,0.094094,0.131699,0.0,0.0,2.959575,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:37:54.759769,08/27 18:15,24.57,52.0,25.51,24.4,26.15,20.0,27.0,0.3764,0.094094,0.684317,0.094094,0.125318,0.0,0.0,2.743407,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:38:19.170320,08/27 19:23,23.18,26.0,23.82,22.91,24.58,20.0,25.0,0.3764,0.094094,0.641835,0.094094,0.122241,0.0,0.0,2.588137,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:38:19.209045,08/27 20:23,22.65,0.0,,,,20.0,25.0,0.3764,0.094094,0.610971,0.094094,0.120363,0.0,0.0,2.456827,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:38:19.232645,08/27 21:15,22.2,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:38:19.254111,08/27 22:15,22.2,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:38:19.277761,08/27 23:15,22.07,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:38:19.299394,08/28 00:15,21.7,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:38:41.071059,08/28 01:15,21.7,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:38:41.099669,08/28 02:15,21.7,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:38:41.124932,08/28 03:15,21.7,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:38:41.147198,08/28 04:15,21.7,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:38:41.168066,08/28 05:15,21.7,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:38:41.189430,08/28 06:15,21.7,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:39:02.259818,08/28 07:15,21.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.561668,0.094094,0.098624,0.0,0.0,2.267363,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:39:02.296570,08/28 08:15,22.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.560187,0.094094,0.094228,0.0,0.0,2.26421,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:39:02.325879,08/28 09:23,23.58,52.0,22.66,21.85,23.31,18.0,29.0,0.3764,0.094094,0.678523,0.094094,0.114887,0.0,0.0,2.7651,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:39:02.354787,08/28 10:23,24.4,52.0,24.32,23.37,25.15,18.0,29.0,0.3764,0.094094,0.686736,0.094094,0.124969,0.0,0.0,2.763609,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T08:39:02.378032,08/28 11:15,24.82,52.0,24.93,23.95,25.8,18.0,29.0,0.3764,0.094094,0.726081,0.094094,0.135343,0.0,0.0,2.937186,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T08:39:02.401660,08/28 12:15,26.25,41.6,25.29,24.3,26.22,18.0,29.0,0.3764,0.094094,0.769308,0.094094,0.138804,0.0,0.0,3.080945,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:39:26.095770,08/28 13:15,27.1,20.8,25.13,24.15,26.07,20.0,27.0,0.3764,0.094094,0.793887,0.094094,0.141364,0.0,0.0,3.167458,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:39:26.127600,08/28 14:15,27.9,41.6,25.79,24.94,26.77,20.0,27.0,0.3764,0.094094,0.85974,0.094094,0.147458,0.0,0.0,3.393331,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:39:26.153151,08/28 15:15,26.55,52.0,25.96,25.11,26.88,20.0,27.0,0.3764,0.094094,0.802055,0.094094,0.14143,0.0,0.0,3.201421,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:39:26.177090,08/28 16:15,26.1,52.0,25.73,24.87,26.55,20.0,27.0,0.3764,0.094094,0.784088,0.094094,0.138871,0.0,0.0,3.143743,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:39:26.202446,08/28 17:15,26.1,52.0,25.17,24.26,25.87,20.0,27.0,0.3764,0.094094,0.785604,0.094094,0.138871,0.0,0.0,3.150433,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:39:26.222200,08/28 18:15,25.83,52.0,24.84,23.91,25.73,20.0,27.0,0.3764,0.094094,0.763772,0.094094,0.136045,0.0,0.0,3.057959,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:39:50.673196,08/28 19:15,24.57,26.0,23.44,22.52,24.27,20.0,26.0,0.3764,0.094094,0.726496,0.094094,0.133146,0.0,0.0,2.924339,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:39:50.704980,08/28 20:15,23.18,0.0,,,,20.0,26.0,0.3764,0.094094,0.641677,0.094094,0.124687,0.0,0.0,2.584764,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:39:50.729192,08/28 21:15,22.65,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:39:50.750285,08/28 22:15,22.2,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:39:50.776203,08/28 23:15,22.2,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:39:50.798812,08/29 00:15,21.92,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:40:15.229252,08/29 01:15,21.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:40:15.255407,08/29 02:15,21.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:40:15.277985,08/29 03:15,21.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:40:15.300301,08/29 04:15,21.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:40:15.322977,08/29 05:15,21.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:40:15.346062,08/29 06:15,21.25,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:40:38.501599,08/29 07:15,21.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.589704,0.094094,0.102784,0.0,0.0,2.3967,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:40:38.537157,08/29 08:15,22.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.606951,0.094094,0.100269,0.0,0.0,2.46113,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:40:38.567396,08/29 09:23,23.88,52.0,22.5,21.63,23.06,18.0,29.0,0.3764,0.094094,0.678988,0.094094,0.11424,0.0,0.0,2.764447,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:40:38.600772,08/29 10:23,25.73,52.0,24.46,23.34,25.13,18.0,29.0,0.3764,0.094094,0.773404,0.094094,0.136515,0.0,0.0,3.110187,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T08:40:38.629054,08/29 11:23,26.53,52.0,25.39,24.14,26.04,18.0,29.0,0.3764,0.094094,0.797069,0.094094,0.143167,0.0,0.0,3.196796,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:40:38.656374,08/29 12:23,27.93,41.6,25.83,24.52,26.49,18.0,29.0,0.3764,0.094094,0.717485,0.094094,0.129749,0.0,0.0,2.816785,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:41:03.811696,08/29 13:15,28.58,20.8,25.69,24.52,26.52,20.0,27.0,0.3764,0.094094,0.729259,0.094094,0.130595,0.0,0.0,2.855808,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:41:03.843564,08/29 14:15,29.0,41.6,26.16,25.18,26.97,20.0,27.0,0.3764,0.0941,0.779278,0.0941,0.136052,0.0,0.0,3.032361,0.0941,0.3,low,0.02823,0.0,0.02823,1
2026-07-26T08:41:03.871019,08/29 15:15,27.65,52.0,26.34,25.59,27.0,20.0,27.0,0.3775,0.094384,0.714001,0.094384,0.126746,0.0,0.0,2.808669,0.094384,0.3,low,0.028315,0.0,0.028315,1
2026-07-26T08:41:03.896230,08/29 16:15,27.07,52.0,26.41,25.37,27.0,20.0,27.0,0.3788,0.094694,0.659191,0.094694,0.118089,0.0,0.0,2.586861,0.094694,0.55,high,0.052082,0.0,0.052082,1
2026-07-26T08:41:03.920137,08/29 17:15,26.42,52.0,25.84,24.78,26.51,20.0,27.0,0.3764,0.094094,0.630983,0.094094,0.117369,0.0,0.0,2.47597,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:41:03.948158,08/29 18:15,25.18,52.0,25.24,24.23,25.98,20.0,27.0,0.3764,0.094094,0.56732,0.094094,0.110008,0.0,0.0,2.213423,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:41:27.261080,08/29 19:15,23.47,26.0,23.67,22.8,24.48,20.0,26.0,0.3764,0.094094,0.470221,0.094094,0.099585,0.0,0.0,1.790647,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:41:27.294680,08/29 20:23,21.92,0.0,,,,20.0,26.0,0.3764,0.094094,0.407611,0.094094,0.093753,0.0,0.0,1.511528,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:41:27.315546,08/29 21:15,20.83,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:41:27.339079,08/29 22:15,19.57,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:41:27.364992,08/29 23:15,18.18,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:41:27.389561,08/30 00:15,17.65,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:41:49.864625,08/30 01:15,17.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:41:49.894558,08/30 02:15,17.07,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:41:49.919396,08/30 03:15,16.42,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:41:49.941499,08/30 04:15,15.45,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:41:49.963974,08/30 05:15,15.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:41:49.988083,08/30 06:23,15.82,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:42:12.792567,08/30 07:23,18.73,0.0,,,,18.0,29.0,0.3764,0.094094,0.254665,0.094094,0.052752,0.0,0.0,0.803496,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:42:12.846975,08/30 08:23,20.43,0.0,,,,18.0,29.0,0.3764,0.094094,0.274169,0.094094,0.051453,0.0,0.0,0.892207,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:42:12.887617,08/30 09:23,21.97,52.0,23.48,21.66,26.12,18.0,29.0,0.3764,0.094094,0.311365,0.094094,0.063666,0.0,0.0,1.060814,0.094094,0.43,moderate,0.04046,0.0,0.04046,1
2026-07-26T08:42:12.918110,08/30 10:23,23.08,52.0,25.17,23.14,27.95,18.0,29.0,0.3764,0.094094,0.343408,0.094094,0.079714,0.0,0.0,1.197547,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:42:12.949478,08/30 11:23,24.17,52.0,25.91,23.97,28.22,18.0,29.0,0.3764,0.094094,0.364144,0.094094,0.087576,0.0,0.0,1.29104,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:42:12.979740,08/30 12:23,25.27,41.6,26.02,24.32,27.42,18.0,29.0,0.3764,0.094094,0.406105,0.094094,0.091831,0.0,0.0,1.483241,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:42:36.893375,08/30 13:15,26.53,20.8,25.63,24.16,26.16,20.0,27.0,0.3764,0.094094,0.430771,0.094094,0.093972,0.0,0.0,1.585026,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:42:36.925126,08/30 14:15,27.8,41.6,26.13,25.0,26.89,20.0,27.0,0.3764,0.094094,0.441089,0.094094,0.093732,0.0,0.0,1.609711,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:42:36.948684,08/30 15:15,27.8,52.0,26.46,25.7,27.0,20.0,27.0,0.3824,0.095592,0.497754,0.095592,0.094983,0.0,0.0,1.877799,0.095592,0.3,low,0.028678,0.0,0.028678,1
2026-07-26T08:42:36.972884,08/30 16:15,27.65,52.0,26.55,25.38,27.0,20.0,27.0,0.3853,0.096335,0.56171,0.096335,0.09879,0.0,0.0,2.16558,0.096335,0.55,high,0.052984,0.0,0.052984,1
2026-07-26T08:42:36.996790,08/30 17:15,26.8,52.0,26.3,24.88,27.0,20.0,27.0,0.3836,0.095895,0.574464,0.095895,0.102055,0.0,0.0,2.221341,0.095895,0.55,high,0.052742,0.0,0.052742,1
2026-07-26T08:42:37.019827,08/30 18:15,25.03,52.0,26.04,24.42,26.96,20.0,27.0,0.3764,0.094094,0.531437,0.094094,0.105143,0.0,0.0,2.051054,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:43:01.432849,08/30 19:23,23.03,26.0,24.13,22.96,24.75,20.0,25.0,0.3764,0.094094,0.458587,0.094094,0.098092,0.0,0.0,1.74395,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:43:01.466931,08/30 20:23,21.65,0.0,,,,20.0,25.0,0.3764,0.094094,0.410532,0.094094,0.09372,0.0,0.0,1.526859,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:43:01.500275,08/30 21:15,20.0,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:43:01.532419,08/30 22:15,19.73,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:43:01.558372,08/30 23:15,18.9,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:43:01.586618,08/31 00:15,18.75,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:43:24.728164,08/31 01:15,18.18,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:43:24.756187,08/31 02:15,17.8,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:43:24.782503,08/31 03:15,17.53,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:43:24.803924,08/31 04:15,16.7,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:43:24.826979,08/31 05:15,16.7,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:43:24.854729,08/31 06:23,17.38,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:43:46.913120,08/31 07:20,20.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:43:46.954106,08/31 08:20,23.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:43:46.978122,08/31 09:23,25.37,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:43:47.002825,08/31 10:15,27.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:43:47.026266,08/31 11:23,26.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:43:47.053489,08/31 12:15,25.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:44:08.997297,08/31 13:15,24.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:44:09.034324,08/31 14:15,23.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:44:09.063435,08/31 15:15,23.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:44:09.087378,08/31 16:15,23.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:44:09.110935,08/31 17:15,22.53,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:44:09.131646,08/31 18:15,21.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:44:30.901664,08/31 19:15,20.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:44:30.931858,08/31 20:15,20.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:44:30.964175,08/31 21:15,20.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:44:30.987823,08/31 22:15,18.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:44:31.014725,08/31 23:15,17.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:44:31.039652,09/01 00:15,15.95,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:44:52.769088,09/01 01:15,14.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:44:52.798114,09/01 02:15,13.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:44:52.822224,09/01 03:15,11.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:44:52.844870,09/01 04:15,10.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:44:52.866719,09/01 05:15,10.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:44:52.888519,09/01 06:23,11.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:45:15.530485,09/01 07:20,14.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:45:15.571455,09/01 08:20,17.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:45:15.599347,09/01 09:23,19.32,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:45:15.626278,09/01 10:15,20.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:45:15.653798,09/01 11:15,21.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:45:15.679177,09/01 12:23,23.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:45:38.727929,09/01 13:23,24.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:45:38.760335,09/01 14:15,25.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:45:38.792112,09/01 15:23,25.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:45:38.817303,09/01 16:23,25.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:45:38.841697,09/01 17:15,23.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:45:38.863251,09/01 18:15,21.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:46:01.976673,09/01 19:23,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:46:02.008605,09/01 20:23,19.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:46:02.034257,09/01 21:15,19.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:46:02.058068,09/01 22:15,19.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:46:02.079588,09/01 23:15,19.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:46:02.101277,09/02 00:15,17.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:46:24.294807,09/02 01:15,15.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:46:24.322286,09/02 02:15,15.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:46:24.354953,09/02 03:15,15.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:46:24.378098,09/02 04:15,15.83,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:46:24.399732,09/02 05:15,15.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:46:24.426359,09/02 06:15,15.43,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:46:47.145733,09/02 07:15,16.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.244154,0.094094,0.0518,0.0,0.0,0.748143,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:46:47.176180,09/02 08:15,17.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.244681,0.094094,0.047916,0.0,0.0,0.748073,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:46:47.207903,09/02 09:23,18.3,52.0,22.68,21.48,23.49,18.0,29.0,0.3764,0.094094,0.252117,0.094094,0.053206,0.0,0.0,0.7702,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:46:47.236282,09/02 10:23,18.58,52.0,24.22,22.91,24.94,18.0,29.0,0.3764,0.094094,0.235846,0.094094,0.06301,0.0,0.0,0.67205,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T08:46:47.260458,09/02 11:15,19.55,52.0,24.83,23.48,25.37,18.0,29.0,0.3764,0.094094,0.277303,0.094094,0.077202,0.0,0.0,0.887617,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T08:46:47.281358,09/02 12:15,20.15,41.6,25.01,23.71,25.54,18.0,29.0,0.3764,0.094094,0.2926,0.094094,0.080027,0.0,0.0,0.96064,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T08:47:09.764599,09/02 13:15,20.3,20.8,24.72,23.55,25.35,20.0,27.0,0.3764,0.094094,0.294853,0.094094,0.07987,0.0,0.0,0.967921,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T08:47:09.789284,09/02 14:15,19.55,41.6,25.21,24.26,25.84,20.0,27.0,0.3764,0.094094,0.26432,0.094094,0.075846,0.0,0.0,0.813014,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T08:47:09.808910,09/02 15:15,19.85,52.0,25.59,24.58,26.27,20.0,27.0,0.3764,0.094094,0.275222,0.094094,0.077942,0.0,0.0,0.870759,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:47:09.829013,09/02 16:15,19.27,52.0,25.7,24.23,26.68,20.0,27.0,0.3764,0.094094,0.267371,0.094094,0.076864,0.0,0.0,0.830962,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:47:09.850096,09/02 17:15,18.47,52.0,25.5,23.71,26.6,20.0,27.0,0.3764,0.094094,0.260573,0.094094,0.07816,0.0,0.0,0.794944,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:47:09.869149,09/02 18:15,16.8,52.0,25.11,23.3,25.97,20.0,27.0,0.3764,0.094094,0.233932,0.094094,0.073581,0.0,0.0,0.659656,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:47:29.026166,09/02 19:23,15.6,26.0,23.18,21.88,24.26,20.0,26.0,0.3764,0.094094,0.20577,0.094094,0.069927,0.0,0.0,0.511341,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:47:29.053170,09/02 20:23,15.02,0.0,,,,20.0,26.0,0.3764,0.094094,0.199413,0.094094,0.06686,0.0,0.0,0.484347,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:47:29.077165,09/02 21:15,13.3,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:47:29.097164,09/02 22:15,13.03,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:47:29.118166,09/02 23:15,11.8,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:47:29.141164,09/03 00:15,10.6,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:47:46.412094,09/03 01:15,10.45,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:47:46.431094,09/03 02:15,10.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:47:46.448091,09/03 03:15,9.85,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:47:46.465089,09/03 04:15,9.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:47:46.481090,09/03 05:15,9.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:47:46.498090,09/03 06:23,10.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:48:02.637843,09/03 07:23,15.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.179202,0.094094,0.034642,0.0,0.0,0.453335,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:48:02.657841,09/03 08:23,18.73,0.0,,,,18.0,29.0,0.3764,0.094094,0.226111,0.094094,0.038718,0.0,0.0,0.655553,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:48:02.678841,09/03 09:23,20.27,52.0,23.08,21.25,25.77,18.0,29.0,0.3764,0.094094,0.253715,0.094094,0.052724,0.0,0.0,0.775047,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:48:02.697840,09/03 10:23,21.25,52.0,24.86,22.83,27.7,18.0,29.0,0.3764,0.094094,0.279519,0.094094,0.068695,0.0,0.0,0.891112,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:48:02.718840,09/03 11:23,21.7,52.0,25.62,23.65,28.08,18.0,29.0,0.3764,0.094094,0.296918,0.094094,0.083264,0.0,0.0,0.966319,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:48:02.734841,09/03 12:23,21.82,41.6,25.73,23.97,27.33,18.0,29.0,0.3764,0.094094,0.302199,0.094094,0.090634,0.0,0.0,0.988799,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:48:20.191953,09/03 13:15,22.2,20.8,25.32,23.83,25.92,20.0,27.0,0.3764,0.094094,0.314214,0.094094,0.097898,0.0,0.0,1.041406,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T08:48:20.210959,09/03 14:15,22.07,41.6,25.73,24.61,26.34,20.0,27.0,0.3764,0.094094,0.31641,0.094094,0.096296,0.0,0.0,1.054571,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:48:20.228954,09/03 15:15,21.55,52.0,26.11,25.24,26.99,20.0,27.0,0.3772,0.094296,0.31358,0.094296,0.09259,0.0,0.0,1.049737,0.094296,0.3,low,0.028289,0.0,0.028289,1
2026-07-26T08:48:20.245956,09/03 16:15,20.98,52.0,26.16,24.83,27.0,20.0,27.0,0.3792,0.0948,0.315163,0.0948,0.088115,0.0,0.0,1.062698,0.0948,0.55,high,0.05214,0.0,0.05214,1
2026-07-26T08:48:20.261953,09/03 17:15,19.9,52.0,25.83,24.22,26.89,20.0,27.0,0.3764,0.094094,0.292476,0.094094,0.084539,0.0,0.0,0.95096,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:48:20.277954,09/03 18:23,17.53,52.0,25.19,23.66,25.98,20.0,27.0,0.3764,0.094094,0.247392,0.094094,0.079233,0.0,0.0,0.723127,0.094094,0.55,high,0.051752,0.0,0.051752,0
