timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T08:48:39.027840,09/03 19:23,16.7,26.0,23.3,22.14,24.4,20.0,26.0,0.3764,0.094094,0.224734,0.094094,0.076122,0.0,0.0,0.609084,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:48:39.059840,09/03 20:23,16.27,0.0,,,,20.0,26.0,0.3764,0.094094,0.216485,0.094094,0.06589,0.0,0.0,0.580697,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:48:39.083841,09/03 21:15,15.28,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:48:39.102837,09/03 22:15,15.4,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:48:39.121844,09/03 23:15,13.03,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:48:39.141838,09/04 00:15,12.2,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:49:00.440029,09/04 01:15,12.35,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:49:00.476986,09/04 02:15,13.08,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:49:00.500544,09/04 03:15,13.75,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:49:00.523545,09/04 04:15,13.03,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:49:00.546100,09/04 05:15,12.47,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:49:00.571668,09/04 06:23,13.88,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:49:18.413645,09/04 07:23,16.27,0.0,,,,18.0,29.0,0.3764,0.094094,0.177741,0.094094,0.031769,0.0,0.0,0.404341,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:49:18.444175,09/04 08:23,19.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.219804,0.094094,0.038425,0.0,0.0,0.62331,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:49:18.465233,09/04 09:23,21.53,52.0,23.32,21.35,26.36,18.0,29.0,0.3764,0.094094,0.284753,0.094094,0.055488,0.0,0.0,0.937713,0.094094,0.43,moderate,0.04046,0.0,0.04046,1
2026-07-26T08:49:18.491238,09/04 10:23,23.2,52.0,25.1,22.95,28.21,18.0,29.0,0.3764,0.094094,0.34076,0.094094,0.076287,0.0,0.0,1.189537,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:49:18.513294,09/04 11:23,24.82,52.0,25.88,23.81,28.54,18.0,29.0,0.3764,0.094094,0.39871,0.094094,0.091935,0.0,0.0,1.455108,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:49:18.534363,09/04 12:23,26.38,41.6,26.07,24.23,27.83,18.0,29.0,0.3764,0.094094,0.472121,0.094094,0.099676,0.0,0.0,1.778811,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:49:35.440291,09/04 13:15,27.47,20.8,25.74,24.19,26.45,20.0,27.0,0.3764,0.094094,0.481069,0.094094,0.099509,0.0,0.0,1.800016,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:49:35.465291,09/04 14:15,28.45,41.6,26.24,25.07,26.99,20.0,27.0,0.3772,0.094292,0.585546,0.094292,0.110945,0.0,0.0,2.25127,0.094292,0.3,low,0.028288,0.0,0.028288,1
2026-07-26T08:49:35.493290,09/04 15:23,28.62,52.0,26.56,25.85,27.0,20.0,27.0,0.3838,0.095941,0.633556,0.095941,0.108758,0.0,0.0,2.450761,0.095941,0.3,low,0.028782,0.0,0.028782,1
2026-07-26T08:49:35.515289,09/04 16:15,27.38,52.0,26.58,25.46,27.0,20.0,27.0,0.3877,0.09692,0.646786,0.09692,0.106658,0.0,0.0,2.535962,0.09692,0.55,high,0.053306,0.0,0.053306,1
2026-07-26T08:49:35.533292,09/04 17:15,25.83,52.0,26.29,24.85,27.0,20.0,27.0,0.3827,0.095675,0.56211,0.095675,0.102071,0.0,0.0,2.182282,0.095675,0.55,high,0.052621,0.0,0.052621,1
2026-07-26T08:49:35.554289,09/04 18:15,24.3,52.0,25.94,24.34,26.86,20.0,27.0,0.3764,0.094094,0.465921,0.094094,0.097161,0.0,0.0,1.760732,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:49:53.670725,09/04 19:23,21.92,26.0,24.0,22.85,24.68,20.0,25.0,0.3764,0.094094,0.40644,0.094094,0.091882,0.0,0.0,1.506225,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:49:53.700726,09/04 20:23,21.1,0.0,,,,20.0,25.0,0.3764,0.094094,0.40386,0.094094,0.093526,0.0,0.0,1.507509,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:49:53.725724,09/04 21:15,21.25,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:49:53.750726,09/04 22:15,21.12,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:49:53.767725,09/04 23:15,19.4,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:49:53.787724,09/05 00:15,19.4,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:50:13.354551,09/05 01:15,19.27,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:50:13.379553,09/05 02:15,18.62,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:50:13.405197,09/05 03:15,17.38,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:50:13.429381,09/05 04:15,15.83,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:50:13.458624,09/05 05:15,14.85,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:50:13.480175,09/05 06:15,15.38,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:50:34.278075,09/05 07:23,19.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.294543,0.094094,0.059243,0.0,0.0,1.01178,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:50:34.308077,09/05 08:23,22.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.361509,0.094094,0.063453,0.0,0.0,1.324037,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:50:34.339075,09/05 09:23,24.97,52.0,23.66,21.79,26.42,18.0,29.0,0.3764,0.094094,0.43468,0.094094,0.079748,0.0,0.0,1.63696,0.094094,0.43,moderate,0.04046,0.0,0.04046,1
2026-07-26T08:50:34.365075,09/05 10:23,27.1,52.0,25.49,23.42,28.42,18.0,29.0,0.3764,0.094094,0.512647,0.094094,0.101453,0.0,0.0,1.94942,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:50:34.387074,09/05 11:23,28.58,52.0,26.32,24.3,28.89,18.0,29.0,0.3764,0.094094,0.550152,0.094094,0.108177,0.0,0.0,2.090546,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:50:34.408077,09/05 12:23,29.7,41.6,26.52,24.72,28.23,18.0,29.0,0.3764,0.094094,0.533325,0.094094,0.104245,0.0,0.0,1.994465,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:50:54.857951,09/05 13:15,30.73,20.8,26.22,24.72,26.88,20.0,27.0,0.3764,0.094094,0.546838,0.094094,0.104403,0.0,0.0,2.031021,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:50:54.883951,09/05 14:15,30.98,41.6,26.53,25.58,27.0,20.0,27.0,0.3835,0.095885,0.55676,0.095885,0.098996,0.0,0.0,2.073136,0.095885,0.3,low,0.028765,0.0,0.028765,1
2026-07-26T08:50:54.908950,09/05 15:15,30.18,52.0,26.75,26.3,27.0,20.0,27.0,0.3893,0.09733,0.640978,0.09733,0.102846,0.0,0.0,2.448008,0.09733,0.3,low,0.029199,0.0,0.029199,1
2026-07-26T08:50:54.932951,09/05 16:15,28.47,52.0,26.72,25.79,27.0,20.0,27.0,0.3884,0.097095,0.631959,0.097095,0.103109,0.0,0.0,2.440948,0.097095,0.55,high,0.053402,0.0,0.053402,1
2026-07-26T08:50:54.955950,09/05 17:15,26.65,52.0,26.39,25.08,27.0,20.0,27.0,0.3811,0.095272,0.505151,0.095272,0.095839,0.0,0.0,1.903248,0.095272,0.55,high,0.0524,0.0,0.0524,1
2026-07-26T08:50:54.976951,09/05 18:23,24.45,52.0,25.9,24.48,26.72,20.0,27.0,0.3764,0.094094,0.40749,0.094094,0.089792,0.0,0.0,1.484714,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:51:12.281847,09/05 19:23,22.65,26.0,24.02,22.95,24.71,20.0,25.0,0.3764,0.094094,0.397663,0.094094,0.090617,0.0,0.0,1.461153,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:51:12.310847,09/05 20:23,21.92,0.0,,,,20.0,25.0,0.3764,0.094094,0.362883,0.094094,0.087545,0.0,0.0,1.295021,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:51:12.336849,09/05 21:15,21.1,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:51:12.394264,09/05 22:15,20.83,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:51:12.453113,09/05 23:15,19.57,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:51:12.506218,09/06 00:15,18.3,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:51:28.071166,09/06 01:15,18.45,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:51:28.091166,09/06 02:15,18.62,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:51:28.117165,09/06 03:15,17.93,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:51:28.190163,09/06 04:15,18.18,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:51:28.208164,09/06 05:15,17.8,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:51:28.226637,09/06 06:23,18.35,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:51:45.052562,09/06 07:23,20.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.360483,0.094094,0.068759,0.0,0.0,1.329,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:51:45.117207,09/06 08:23,22.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.420287,0.094094,0.072727,0.0,0.0,1.602728,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:51:45.140976,09/06 09:23,25.7,52.0,23.83,21.84,26.86,18.0,29.0,0.3764,0.094094,0.483677,0.094094,0.087382,0.0,0.0,1.851095,0.094094,0.43,moderate,0.04046,0.0,0.04046,1
2026-07-26T08:51:45.162147,09/06 10:23,28.35,52.0,25.55,23.41,28.58,18.0,29.0,0.3764,0.094094,0.573162,0.094094,0.110443,0.0,0.0,2.196616,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:51:45.182141,09/06 11:23,29.85,52.0,26.37,24.33,28.94,18.0,29.0,0.3764,0.094094,0.645627,0.094094,0.1186,0.0,0.0,2.465117,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:51:45.202162,09/06 12:23,29.12,41.6,26.55,24.79,28.16,18.0,29.0,0.3764,0.094094,0.641288,0.094094,0.117977,0.0,0.0,2.459066,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:52:04.731784,09/06 13:15,28.45,20.8,26.09,24.62,26.72,20.0,27.0,0.3764,0.094094,0.660031,0.094094,0.121346,0.0,0.0,2.564887,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:52:04.960115,09/06 14:15,28.2,41.6,26.41,25.27,27.0,20.0,27.0,0.378,0.094488,0.604664,0.094488,0.111804,0.0,0.0,2.313519,0.094488,0.3,low,0.028346,0.0,0.028346,1
2026-07-26T08:52:05.000443,09/06 15:15,26.25,52.0,26.34,25.32,27.0,20.0,27.0,0.3768,0.094193,0.59582,0.094193,0.113308,0.0,0.0,2.332661,0.094193,0.3,low,0.028258,0.0,0.028258,1
2026-07-26T08:52:05.032530,09/06 16:15,26.42,52.0,26.24,25.47,26.83,20.0,27.0,0.3764,0.094094,0.590163,0.094094,0.112067,0.0,0.0,2.297272,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:52:05.132657,09/06 17:15,25.3,52.0,25.83,24.79,26.51,20.0,27.0,0.3764,0.094094,0.684253,0.094094,0.125111,0.0,0.0,2.733966,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:52:05.163172,09/06 18:15,24.12,52.0,25.29,24.23,26.03,20.0,27.0,0.3764,0.094094,0.626423,0.094094,0.118376,0.0,0.0,2.50005,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:52:25.989757,09/06 19:15,22.9,26.0,23.68,22.79,24.5,20.0,25.0,0.3764,0.094094,0.59224,0.094094,0.115809,0.0,0.0,2.36554,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:52:26.014756,09/06 20:23,21.7,0.0,,,,20.0,25.0,0.3764,0.094094,0.543125,0.094094,0.112052,0.0,0.0,2.160465,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:52:26.035757,09/06 21:15,21.82,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:52:26.243132,09/06 22:15,22.07,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:52:26.271865,09/06 23:15,21.7,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:52:26.296646,09/07 00:15,21.55,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:52:43.290547,09/07 01:15,20.83,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:52:43.321543,09/07 02:15,19.85,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:52:43.359542,09/07 03:15,19.27,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:52:43.387546,09/07 04:15,19.02,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:52:43.411556,09/07 05:15,19.55,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:52:43.439544,09/07 06:15,20.15,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:53:00.896767,09/07 07:15,20.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:53:00.921675,09/07 08:15,20.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:53:00.944253,09/07 09:15,21.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:53:00.968414,09/07 10:15,23.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:53:00.992717,09/07 11:15,23.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:53:01.046668,09/07 12:15,23.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:53:17.847424,09/07 13:15,23.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:53:17.868424,09/07 14:15,22.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:53:17.892423,09/07 15:15,22.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:53:17.914424,09/07 16:15,21.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:53:17.939428,09/07 17:15,21.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:53:17.958426,09/07 18:15,20.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:53:34.478992,09/07 19:15,20.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:53:34.500991,09/07 20:15,20.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:53:34.529991,09/07 21:15,19.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:53:34.546991,09/07 22:15,19.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:53:34.563991,09/07 23:15,19.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:53:34.579990,09/08 00:15,19.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:53:50.912884,09/08 01:15,19.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:53:50.932933,09/08 02:15,18.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:53:50.955918,09/08 03:15,18.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:53:50.973960,09/08 04:15,17.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:53:50.993192,09/08 05:15,17.93,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:53:51.010207,09/08 06:15,18.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:54:05.544486,09/08 07:15,19.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:54:05.564486,09/08 08:15,20.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:54:05.582485,09/08 09:15,20.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:54:05.606484,09/08 10:23,21.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:54:05.625488,09/08 11:15,23.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:54:05.644484,09/08 12:15,24.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:54:20.611805,09/08 13:15,25.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:54:20.631809,09/08 14:15,25.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:54:20.649805,09/08 15:23,26.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T08:54:20.670805,09/08 16:15,26.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:54:20.688807,09/08 17:15,25.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:54:20.704808,09/08 18:23,23.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:54:36.301779,09/08 19:23,21.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:54:36.323780,09/08 20:15,20.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T08:54:36.341779,09/08 21:15,18.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:54:36.358779,09/08 22:15,18.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:54:36.382779,09/08 23:15,18.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:54:36.400779,09/09 00:15,17.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:54:52.186065,09/09 01:15,17.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:54:52.209121,09/09 02:15,17.53,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:54:52.238132,09/09 03:15,16.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:54:52.256116,09/09 04:15,15.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:54:52.270122,09/09 05:15,14.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:54:52.288123,09/09 06:23,15.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:55:08.028086,09/09 07:15,17.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.292161,0.094094,0.058935,0.0,0.0,0.998471,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:55:08.060402,09/09 08:23,19.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.320672,0.094094,0.058203,0.0,0.0,1.138101,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:55:08.091394,09/09 09:23,21.97,52.0,23.29,21.52,25.74,18.0,29.0,0.3764,0.094094,0.381423,0.094094,0.072687,0.0,0.0,1.409147,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:55:08.116826,09/09 10:23,22.93,52.0,25.06,23.1,27.64,18.0,29.0,0.3764,0.094094,0.413333,0.094094,0.089016,0.0,0.0,1.537419,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:55:08.138056,09/09 11:23,23.88,52.0,25.74,24.0,27.54,18.0,29.0,0.3764,0.094094,0.4274,0.094094,0.09611,0.0,0.0,1.600226,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:55:08.156058,09/09 12:15,25.3,41.6,25.97,24.43,27.09,18.0,29.0,0.3764,0.094094,0.449248,0.094094,0.097083,0.0,0.0,1.676272,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:55:26.021367,09/09 13:15,24.82,20.8,25.57,24.21,26.19,20.0,27.0,0.3764,0.094094,0.407481,0.094094,0.092001,0.0,0.0,1.490467,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:55:26.043372,09/09 14:15,25.13,41.6,26.07,25.0,26.72,20.0,27.0,0.3764,0.094094,0.477685,0.094094,0.099777,0.0,0.0,1.804661,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:55:26.062365,09/09 15:15,22.62,52.0,26.32,25.58,26.99,20.0,27.0,0.3772,0.094311,0.442407,0.094311,0.09555,0.0,0.0,1.68776,0.094311,0.3,low,0.028293,0.0,0.028293,1
2026-07-26T08:55:26.089886,09/09 16:15,23.47,52.0,26.35,25.12,27.0,20.0,27.0,0.3806,0.095159,0.478809,0.095159,0.095465,0.0,0.0,1.8436,0.095159,0.55,high,0.052337,0.0,0.052337,1
2026-07-26T08:55:26.108829,09/09 17:15,21.8,52.0,26.01,24.44,27.0,20.0,27.0,0.3765,0.094114,0.38039,0.094114,0.087543,0.0,0.0,1.375245,0.094114,0.55,high,0.051763,0.0,0.051763,1
2026-07-26T08:55:26.127833,09/09 18:23,20.6,52.0,25.42,23.89,26.22,20.0,27.0,0.3764,0.094094,0.350879,0.094094,0.084454,0.0,0.0,1.249559,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:55:44.779892,09/09 19:23,20.45,26.0,23.58,22.44,24.48,20.0,25.0,0.3764,0.094094,0.306321,0.094094,0.079892,0.0,0.0,1.021464,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:55:44.802876,09/09 20:23,19.57,0.0,,,,20.0,25.0,0.3764,0.094094,0.306756,0.094094,0.081502,0.0,0.0,1.031834,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:55:44.823867,09/09 21:15,17.75,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:55:44.867871,09/09 22:15,15.98,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:55:44.887871,09/09 23:15,15.3,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:55:44.906867,09/10 00:15,14.12,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:56:01.350558,09/10 01:15,13.3,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:56:01.370558,09/10 02:15,13.18,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:56:01.410557,09/10 03:15,12.93,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:56:01.429558,09/10 04:15,13.18,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:56:01.445558,09/10 05:15,12.8,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:56:01.460556,09/10 06:23,13.9,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:56:16.683372,09/10 07:23,18.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.300879,0.094094,0.057337,0.0,0.0,1.060668,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:56:16.711373,09/10 08:23,21.53,0.0,,,,18.0,29.0,0.3764,0.094094,0.358088,0.094094,0.060454,0.0,0.0,1.312386,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:56:16.743373,09/10 09:23,23.2,52.0,23.33,21.63,25.7,18.0,29.0,0.3764,0.094094,0.354966,0.094094,0.06693,0.0,0.0,1.266396,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:56:16.773372,09/10 10:23,24.55,52.0,25.1,23.21,27.55,18.0,29.0,0.3764,0.094094,0.394071,0.094094,0.084156,0.0,0.0,1.429862,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:56:16.820375,09/10 11:23,25.27,52.0,25.87,24.04,27.92,18.0,29.0,0.3764,0.094094,0.409772,0.094094,0.092934,0.0,0.0,1.4981,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:56:16.849394,09/10 12:23,26.25,41.6,26.16,24.48,27.59,18.0,29.0,0.3764,0.094094,0.437074,0.094094,0.095144,0.0,0.0,1.614308,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:56:32.746839,09/10 13:15,26.12,20.8,25.86,24.44,26.47,20.0,27.0,0.3764,0.094094,0.486475,0.094094,0.10061,0.0,0.0,1.834559,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:56:32.772840,09/10 14:15,24.0,41.6,26.08,24.87,26.74,20.0,27.0,0.3764,0.094094,0.444178,0.094094,0.096134,0.0,0.0,1.664754,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:56:32.823839,09/10 15:15,22.53,52.0,25.9,24.77,26.54,20.0,27.0,0.3764,0.094094,0.417595,0.094094,0.093387,0.0,0.0,1.557075,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:56:32.842838,09/10 16:15,21.55,52.0,25.49,24.42,26.38,20.0,27.0,0.3764,0.094094,0.382489,0.094094,0.088441,0.0,0.0,1.396848,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:56:32.864840,09/10 17:15,20.98,52.0,24.78,23.7,25.87,20.0,27.0,0.3764,0.094094,0.355932,0.094094,0.08539,0.0,0.0,1.270898,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:56:32.881839,09/10 18:15,20.6,52.0,24.35,23.23,25.66,20.0,27.0,0.3764,0.094094,0.344962,0.094094,0.084473,0.0,0.0,1.220901,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:56:48.337092,09/10 19:15,20.6,26.0,22.97,21.95,24.14,20.0,26.0,0.3764,0.094094,0.354925,0.094094,0.086808,0.0,0.0,1.271664,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:56:48.360092,09/10 20:15,20.73,0.0,,,,20.0,26.0,0.3764,0.094094,0.357496,0.094094,0.088392,0.0,0.0,1.283264,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:56:48.387091,09/10 21:15,20.98,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:56:48.408092,09/10 22:15,20.18,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:56:48.425090,09/10 23:15,18.75,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:56:48.441091,09/11 00:15,17.75,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:57:03.760097,09/11 01:15,15.98,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:57:03.777098,09/11 02:15,15.45,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:57:03.801098,09/11 03:15,14.85,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:57:03.817099,09/11 04:15,14.55,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:57:03.834097,09/11 05:15,14.72,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:57:03.853098,09/11 06:23,14.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:57:20.914878,09/11 07:23,17.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.2822,0.094094,0.05567,0.0,0.0,0.957807,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:57:20.945229,09/11 08:23,20.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.386342,0.094094,0.065887,0.0,0.0,1.463842,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:57:20.971394,09/11 09:23,22.47,52.0,23.17,21.41,25.45,18.0,29.0,0.3764,0.094094,0.43951,0.094094,0.079107,0.0,0.0,1.681126,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:57:20.996762,09/11 10:23,23.3,52.0,24.94,23.02,27.34,18.0,29.0,0.3764,0.094094,0.466491,0.094094,0.095304,0.0,0.0,1.783884,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:57:21.021587,09/11 11:23,23.73,52.0,25.68,23.81,27.71,18.0,29.0,0.3764,0.094094,0.457098,0.094094,0.10015,0.0,0.0,1.73959,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:57:21.046599,09/11 12:23,25.27,41.6,25.88,24.23,27.18,18.0,29.0,0.3764,0.094094,0.515001,0.094094,0.106204,0.0,0.0,1.98968,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:57:38.636761,09/11 13:15,26.25,20.8,25.54,24.1,26.08,20.0,27.0,0.3764,0.094094,0.521789,0.094094,0.105839,0.0,0.0,2.001119,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:57:38.657765,09/11 14:15,26.82,41.6,25.92,24.78,26.65,20.0,27.0,0.3764,0.094094,0.527235,0.094094,0.105677,0.0,0.0,2.016271,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:57:38.691761,09/11 15:23,27.2,52.0,26.29,25.44,27.0,20.0,27.0,0.3809,0.095219,0.551806,0.095219,0.103433,0.0,0.0,2.125771,0.095219,0.3,low,0.028566,0.0,0.028566,1
2026-07-26T08:57:38.717761,09/11 16:15,26.8,52.0,26.41,25.2,27.0,20.0,27.0,0.3828,0.095702,0.523047,0.095702,0.097117,0.0,0.0,1.994264,0.095702,0.55,high,0.052636,0.0,0.052636,1
2026-07-26T08:57:38.738760,09/11 17:15,25.03,52.0,26.09,24.62,27.0,20.0,27.0,0.3775,0.094387,0.476097,0.094387,0.097189,0.0,0.0,1.7966,0.094387,0.55,high,0.051913,0.0,0.051913,1
2026-07-26T08:57:38.761760,09/11 18:23,23.3,52.0,25.46,24.08,26.24,20.0,27.0,0.3764,0.094094,0.450398,0.094094,0.0962,0.0,0.0,1.709677,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:57:55.481675,09/11 19:23,22.48,26.0,23.75,22.69,24.52,20.0,25.0,0.3764,0.094094,0.441914,0.094094,0.0962,0.0,0.0,1.668164,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:57:55.505674,09/11 20:23,20.0,0.0,,,,20.0,25.0,0.3764,0.094094,0.366534,0.094094,0.08904,0.0,0.0,1.326366,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:57:55.523675,09/11 21:15,19.73,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:57:55.542675,09/11 22:15,18.62,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:57:55.559674,09/11 23:15,17.53,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:57:55.576676,09/12 00:15,16.27,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:58:10.405438,09/12 01:15,14.85,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:58:10.428437,09/12 02:15,14.4,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:58:10.446439,09/12 03:15,14.83,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:58:10.464437,09/12 04:15,16.25,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:58:10.504437,09/12 05:15,16.55,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:58:10.519438,09/12 06:15,16.1,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:58:25.570951,09/12 07:15,16.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.272537,0.094094,0.055649,0.0,0.0,0.895215,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:58:25.595949,09/12 08:23,19.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.309129,0.094094,0.055556,0.0,0.0,1.082664,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:58:25.627949,09/12 09:20,21.38,52.0,22.88,21.39,24.65,18.0,29.0,0.3764,0.094094,0.354617,0.094094,0.066949,0.0,0.0,1.27758,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:58:25.673948,09/12 10:23,22.62,52.0,24.68,22.85,26.89,18.0,29.0,0.3764,0.094094,0.364364,0.094094,0.080733,0.0,0.0,1.305645,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:58:25.698948,09/12 11:23,24.32,52.0,25.58,23.71,27.68,18.0,29.0,0.3764,0.094094,0.377674,0.094094,0.089563,0.0,0.0,1.355294,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:58:25.723949,09/12 12:23,25.3,41.6,25.84,24.16,27.2,18.0,29.0,0.3764,0.094094,0.448237,0.094094,0.097163,0.0,0.0,1.675155,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:58:41.905093,09/12 13:15,24.55,20.8,25.4,24.01,25.95,20.0,27.0,0.3764,0.094094,0.368339,0.094094,0.087026,0.0,0.0,1.299642,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T08:58:41.927093,09/12 14:15,25.27,41.6,25.77,24.67,26.34,20.0,27.0,0.3764,0.094094,0.377052,0.094094,0.087758,0.0,0.0,1.342855,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:58:41.952092,09/12 15:15,25.68,52.0,26.1,25.27,26.9,20.0,27.0,0.3764,0.094094,0.387552,0.094094,0.092504,0.0,0.0,1.375536,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T08:58:41.974092,09/12 16:15,24.0,52.0,26.15,24.86,27.0,20.0,27.0,0.3785,0.094633,0.37041,0.094633,0.096986,0.0,0.0,1.3021,0.094633,0.55,high,0.052048,0.0,0.052048,1
2026-07-26T08:58:41.995091,09/12 17:15,21.95,52.0,25.71,24.27,26.66,20.0,27.0,0.3764,0.094094,0.328564,0.094094,0.084513,0.0,0.0,1.122384,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T08:58:42.024091,09/12 18:15,19.27,52.0,25.08,23.68,25.91,20.0,27.0,0.3764,0.094094,0.271819,0.094094,0.078092,0.0,0.0,0.847739,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:58:59.054756,09/12 19:23,18.07,26.0,23.31,22.24,24.35,20.0,26.0,0.3764,0.094094,0.257658,0.094094,0.075835,0.0,0.0,0.781974,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:58:59.076758,09/12 20:23,15.17,0.0,,,,20.0,26.0,0.3764,0.094094,0.203294,0.094094,0.069865,0.0,0.0,0.493504,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:58:59.099755,09/12 21:15,13.9,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:58:59.118756,09/12 22:15,13.9,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:58:59.141756,09/12 23:15,13.62,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T08:58:59.159755,09/13 00:15,12.53,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:59:15.128088,09/13 01:15,11.42,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:59:15.172088,09/13 02:15,10.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:59:15.192088,09/13 03:15,10.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:59:15.211092,09/13 04:15,9.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:59:15.229087,09/13 05:15,9.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T08:59:15.248087,09/13 06:23,10.53,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T08:59:30.391120,09/13 07:15,14.73,0.0,,,,18.0,29.0,0.3764,0.094094,0.155299,0.094094,0.032457,0.0,0.0,0.303006,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:59:30.419120,09/13 08:15,17.47,0.0,,,,18.0,29.0,0.3764,0.094094,0.199567,0.094094,0.034784,0.0,0.0,0.522744,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:59:30.443120,09/13 09:23,18.03,52.0,22.32,21.1,23.13,18.0,29.0,0.3764,0.094094,0.224646,0.094094,0.043358,0.0,0.0,0.634113,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T08:59:30.463120,09/13 10:23,16.92,52.0,23.57,22.29,24.28,18.0,29.0,0.3764,0.094094,0.237492,0.094094,0.059091,0.0,0.0,0.688852,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T08:59:30.716906,09/13 11:15,16.1,52.0,23.94,22.74,24.92,18.0,29.0,0.3764,0.094094,0.235057,0.094094,0.067016,0.0,0.0,0.673989,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T08:59:30.744913,09/13 12:15,16.53,41.6,23.99,22.86,25.03,18.0,29.0,0.3764,0.094094,0.213382,0.094094,0.070583,0.0,0.0,0.551561,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T08:59:46.713932,09/13 13:15,18.5,20.8,23.85,22.8,24.7,20.0,27.0,0.3764,0.094094,0.231373,0.094094,0.073068,0.0,0.0,0.651588,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T08:59:46.736933,09/13 14:15,20.6,41.6,24.6,23.7,25.28,20.0,27.0,0.3764,0.094094,0.277589,0.094094,0.079084,0.0,0.0,0.883323,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T08:59:46.759931,09/13 15:15,20.45,52.0,25.17,24.09,25.9,20.0,27.0,0.3764,0.094094,0.281651,0.094094,0.079084,0.0,0.0,0.900074,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T08:59:46.782932,09/13 16:15,20.15,52.0,25.05,23.97,25.78,20.0,27.0,0.3764,0.094094,0.274536,0.094094,0.076837,0.0,0.0,0.866737,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:59:46.800933,09/13 17:15,20.18,52.0,24.55,23.51,25.53,20.0,27.0,0.3764,0.094094,0.303158,0.094094,0.079886,0.0,0.0,1.013545,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T08:59:46.815931,09/13 18:15,18.47,52.0,24.27,23.16,25.44,20.0,27.0,0.3764,0.094094,0.285123,0.094094,0.077677,0.0,0.0,0.924766,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:00:02.495586,09/13 19:15,17.47,26.0,22.76,21.84,23.99,20.0,26.0,0.3764,0.094094,0.241504,0.094094,0.072956,0.0,0.0,0.698652,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:00:02.520585,09/13 20:15,18.18,0.0,,,,20.0,26.0,0.3764,0.094094,0.239607,0.094094,0.073779,0.0,0.0,0.6924,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:00:02.545586,09/13 21:15,16.83,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:00:02.565585,09/13 22:15,13.62,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:00:02.587585,09/13 23:15,12.53,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:00:02.602585,09/14 00:15,11.42,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:00:17.260560,09/14 01:15,10.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:00:17.287560,09/14 02:15,10.45,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:00:17.303559,09/14 03:15,9.72,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:00:17.323560,09/14 04:15,8.9,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:00:17.349563,09/14 05:15,8.9,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:00:17.363561,09/14 06:23,10.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T09:00:31.921068,09/14 07:20,14.43,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T09:00:31.950064,09/14 08:20,18.5,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T09:00:31.987064,09/14 09:23,20.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T09:00:32.005065,09/14 10:23,21.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T09:00:32.038067,09/14 11:23,23.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T09:00:32.065066,09/14 12:23,23.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T09:00:47.964127,09/14 13:23,23.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T09:00:48.019126,09/14 14:15,23.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T09:00:48.044126,09/14 15:23,23.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T09:00:48.065128,09/14 16:15,22.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T09:00:48.083127,09/14 17:23,21.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T09:00:48.103127,09/14 18:23,20.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T09:01:03.391194,09/14 19:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T09:01:03.415196,09/14 20:15,19.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T09:01:03.434195,09/14 21:15,19.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:01:03.459196,09/14 22:15,18.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:01:03.478193,09/14 23:15,18.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:01:03.494193,09/15 00:15,18.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:01:18.528006,09/15 01:15,18.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:01:18.546003,09/15 02:15,18.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:01:18.565003,09/15 03:15,18.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:01:18.584003,09/15 04:15,18.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:01:18.626004,09/15 05:15,18.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:01:18.642002,09/15 06:15,18.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T09:01:33.280834,09/15 07:15,19.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T09:01:33.312836,09/15 08:23,20.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T09:01:33.333834,09/15 09:23,22.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T09:01:33.348836,09/15 10:23,24.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T09:01:33.364834,09/15 11:15,25.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T09:01:33.381835,09/15 12:23,26.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T09:01:48.101118,09/15 13:15,25.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T09:01:48.128118,09/15 14:15,25.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T09:01:48.150061,09/15 15:15,25.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T09:01:48.168007,09/15 16:15,24.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T09:01:48.184047,09/15 17:15,24.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T09:01:48.199113,09/15 18:15,23.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T09:02:02.402836,09/15 19:15,22.53,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T09:02:02.425837,09/15 20:15,21.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T09:02:02.441836,09/15 21:15,21.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:02:02.456836,09/15 22:15,21.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:02:02.491836,09/15 23:15,20.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:02:02.507836,09/16 00:15,20.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:02:16.663798,09/16 01:15,20.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:02:16.683796,09/16 02:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:02:16.717796,09/16 03:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:02:16.733796,09/16 04:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:02:16.749796,09/16 05:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:02:16.766796,09/16 06:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T09:02:30.631634,09/16 07:15,20.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.486689,0.094094,0.086774,0.0,0.0,1.938417,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:02:30.658633,09/16 08:15,20.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.494987,0.094094,0.083897,0.0,0.0,1.97472,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:02:30.687633,09/16 09:23,20.0,52.0,22.28,21.44,22.97,18.0,29.0,0.3764,0.094094,0.492269,0.094094,0.088323,0.0,0.0,1.956419,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:02:30.711633,09/16 10:15,20.15,52.0,23.66,22.66,24.49,18.0,29.0,0.3764,0.094094,0.515612,0.094094,0.102182,0.0,0.0,2.059886,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:02:30.727632,09/16 11:15,20.6,52.0,24.24,23.21,25.1,18.0,29.0,0.3764,0.094094,0.54463,0.094094,0.112158,0.0,0.0,2.184451,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:02:30.745632,09/16 12:15,20.6,41.6,24.37,23.35,25.22,18.0,29.0,0.3764,0.094094,0.548919,0.094094,0.113237,0.0,0.0,2.206881,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:02:45.229997,09/16 13:15,20.73,20.8,24.15,23.18,24.92,20.0,27.0,0.3764,0.094094,0.522117,0.094094,0.109658,0.0,0.0,2.078983,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:02:45.252996,09/16 14:15,21.25,41.6,24.8,23.9,25.64,20.0,27.0,0.3764,0.094094,0.550082,0.094094,0.113481,0.0,0.0,2.20646,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:02:45.298995,09/16 15:15,21.82,52.0,25.14,24.32,25.82,20.0,27.0,0.3764,0.094094,0.570971,0.094094,0.115278,0.0,0.0,2.295055,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:02:45.314997,09/16 16:15,22.2,52.0,25.09,24.12,25.77,20.0,27.0,0.3764,0.094094,0.584632,0.094094,0.116139,0.0,0.0,2.35032,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:02:45.328996,09/16 17:15,22.2,52.0,24.67,23.71,25.51,20.0,27.0,0.3764,0.094094,0.587281,0.094094,0.116151,0.0,0.0,2.362228,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:02:45.343998,09/16 18:15,22.07,52.0,24.31,23.33,25.42,20.0,27.0,0.3764,0.094094,0.564945,0.094094,0.113126,0.0,0.0,2.258564,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:03:00.000420,09/16 19:15,21.55,26.0,22.93,22.04,23.99,20.0,26.0,0.3764,0.094094,0.551111,0.094094,0.112371,0.0,0.0,2.201435,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:03:00.023420,09/16 20:15,21.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.546037,0.094094,0.113575,0.0,0.0,2.185195,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:03:00.047419,09/16 21:15,20.83,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:03:00.065419,09/16 22:15,19.73,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:03:00.081419,09/16 23:15,19.02,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:03:00.123420,09/17 00:15,19.7,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:03:15.680764,09/17 01:15,20.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:03:15.704764,09/17 02:15,19.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:03:15.721764,09/17 03:15,19.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:03:15.738764,09/17 04:15,19.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:03:15.759763,09/17 05:15,19.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:03:15.774764,09/17 06:15,19.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T09:03:30.313792,09/17 07:15,19.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.414081,0.094094,0.075942,0.0,0.0,1.593002,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:03:30.335965,09/17 08:15,19.27,0.0,,,,18.0,29.0,0.3764,0.094094,0.412818,0.094094,0.071818,0.0,0.0,1.590479,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:03:30.362966,09/17 09:23,18.9,52.0,21.9,21.04,22.82,18.0,29.0,0.3764,0.094094,0.432043,0.094094,0.078344,0.0,0.0,1.679123,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:03:30.380967,09/17 10:15,19.6,52.0,23.34,22.33,24.33,18.0,29.0,0.3764,0.094094,0.436915,0.094094,0.08912,0.0,0.0,1.693567,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:03:30.397965,09/17 11:15,21.55,52.0,24.32,23.32,25.07,18.0,29.0,0.3764,0.094094,0.533255,0.094094,0.109217,0.0,0.0,2.122247,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:03:30.431967,09/17 12:15,21.1,41.6,24.67,23.71,25.5,18.0,29.0,0.3764,0.094094,0.470867,0.094094,0.102633,0.0,0.0,1.827571,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:03:46.950897,09/17 13:15,21.25,20.8,24.45,23.53,25.31,20.0,27.0,0.3764,0.094094,0.491233,0.094094,0.105351,0.0,0.0,1.929111,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:03:46.976900,09/17 14:15,21.55,41.6,24.9,23.96,25.75,20.0,27.0,0.3764,0.094094,0.485993,0.094094,0.104856,0.0,0.0,1.895782,0.094094,0.3,low,0.028228,0.0,0.028228,0
