timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T09:03:46.998898,09/17 15:15,20.83,52.0,24.91,23.92,25.77,20.0,27.0,0.3764,0.094094,0.495223,0.094094,0.105356,0.0,0.0,1.950929,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:03:47.013900,09/17 16:15,20.15,52.0,24.78,23.85,25.72,20.0,27.0,0.3764,0.094094,0.498626,0.094094,0.105543,0.0,0.0,1.977595,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:03:47.048900,09/17 17:15,20.45,52.0,24.3,23.4,25.4,20.0,27.0,0.3764,0.094094,0.493705,0.094094,0.104504,0.0,0.0,1.946728,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:03:47.062897,09/17 18:15,19.85,52.0,23.95,22.92,25.28,20.0,27.0,0.3764,0.094094,0.479808,0.094094,0.102922,0.0,0.0,1.886555,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:04:02.245763,09/17 19:15,19.4,26.0,22.64,21.7,23.85,20.0,26.0,0.3764,0.094094,0.441922,0.094094,0.098854,0.0,0.0,1.706888,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:04:02.264762,09/17 20:15,19.27,0.0,,,,20.0,26.0,0.3764,0.094094,0.444961,0.094094,0.099585,0.0,0.0,1.725938,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:04:02.284762,09/17 21:15,18.75,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:04:02.299760,09/17 22:15,18.18,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:04:02.313761,09/17 23:15,17.8,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:04:02.331760,09/18 00:15,17.93,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:04:17.187296,09/18 01:15,18.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:04:17.206297,09/18 02:15,18.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:04:17.227297,09/18 03:15,18.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:04:17.245296,09/18 04:15,18.18,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:04:17.264296,09/18 05:15,17.65,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:04:17.283296,09/18 06:15,17.07,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T09:04:31.084380,09/18 07:15,16.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.300539,0.094094,0.060008,0.0,0.0,1.032438,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:04:31.108381,09/18 08:15,16.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.298396,0.094094,0.055833,0.0,0.0,1.029797,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:04:31.130380,09/18 09:23,17.8,52.0,21.99,21.15,22.78,18.0,29.0,0.3764,0.094094,0.309649,0.094094,0.060992,0.0,0.0,1.071427,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:04:31.147379,09/18 10:15,17.93,52.0,23.5,22.52,24.33,18.0,29.0,0.3764,0.094094,0.314528,0.094094,0.07215,0.0,0.0,1.088056,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:04:31.161381,09/18 11:15,18.58,52.0,24.28,23.29,25.0,18.0,29.0,0.3764,0.094094,0.340369,0.094094,0.082957,0.0,0.0,1.213192,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:04:31.178380,09/18 12:15,19.55,41.6,24.56,23.59,25.35,18.0,29.0,0.3764,0.094094,0.377283,0.094094,0.091745,0.0,0.0,1.392447,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:04:46.371004,09/18 13:15,19.73,20.8,24.3,23.35,25.1,20.0,27.0,0.3764,0.094094,0.378904,0.094094,0.09144,0.0,0.0,1.393304,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:04:46.396004,09/18 14:15,18.75,41.6,24.52,23.5,25.42,20.0,27.0,0.3764,0.094094,0.374567,0.094094,0.091019,0.0,0.0,1.379575,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:04:46.416003,09/18 15:15,18.3,52.0,24.59,23.55,25.66,20.0,27.0,0.3764,0.094094,0.385341,0.094094,0.091703,0.0,0.0,1.443006,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:04:46.439004,09/18 16:15,18.18,52.0,24.35,23.27,25.58,20.0,27.0,0.3764,0.094094,0.405566,0.094094,0.093835,0.0,0.0,1.541752,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:04:46.456002,09/18 17:15,17.65,52.0,23.87,22.79,25.24,20.0,27.0,0.3764,0.094094,0.366999,0.094094,0.088664,0.0,0.0,1.347585,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:04:46.471003,09/18 18:15,17.07,52.0,23.59,22.45,25.11,20.0,27.0,0.3764,0.094094,0.353302,0.094094,0.087086,0.0,0.0,1.283732,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:05:01.034925,09/18 19:15,16.7,26.0,22.33,21.37,23.71,20.0,26.0,0.3764,0.094094,0.343911,0.094094,0.086658,0.0,0.0,1.238294,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:05:01.058258,09/18 20:15,16.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.312056,0.094094,0.079615,0.0,0.0,1.079998,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:05:01.078307,09/18 21:15,16.1,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:05:01.113407,09/18 22:15,15.83,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:05:01.125374,09/18 23:15,14.72,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:05:01.141466,09/19 00:15,13.62,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:05:15.010906,09/19 01:15,12.53,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:05:15.052905,09/19 02:15,11.55,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:05:15.069904,09/19 03:15,11.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:05:15.085905,09/19 04:15,11.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:05:15.099908,09/19 05:15,10.97,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:05:15.116906,09/19 06:23,11.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T09:05:28.434505,09/19 07:23,12.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.128241,0.094094,0.028825,0.0,0.0,0.127208,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:05:28.454505,09/19 08:23,14.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.158862,0.094094,0.029484,0.0,0.0,0.30393,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:05:28.483506,09/19 09:23,17.1,52.0,22.79,20.89,25.84,18.0,29.0,0.3764,0.094094,0.200492,0.094094,0.041633,0.0,0.0,0.5111,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:05:28.505507,09/19 10:23,18.58,52.0,24.53,22.41,27.61,18.0,29.0,0.3764,0.094094,0.232794,0.094094,0.059034,0.0,0.0,0.664182,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T09:05:28.529505,09/19 11:23,19.7,52.0,25.28,23.33,27.58,18.0,29.0,0.3764,0.094094,0.256922,0.094094,0.074345,0.0,0.0,0.777327,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T09:05:28.543506,09/19 12:15,20.6,41.6,25.48,23.84,26.82,18.0,29.0,0.3764,0.094094,0.280806,0.094094,0.084628,0.0,0.0,0.89135,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T09:05:43.445081,09/19 13:15,20.88,20.8,25.15,23.77,25.64,20.0,27.0,0.3764,0.094094,0.284386,0.094094,0.089263,0.0,0.0,0.903426,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:05:43.464362,09/19 14:15,21.12,41.6,25.45,24.24,25.98,20.0,27.0,0.3764,0.094094,0.303835,0.094094,0.089982,0.0,0.0,1.000986,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:05:43.479361,09/19 15:15,19.12,52.0,25.39,24.33,26.1,20.0,27.0,0.3764,0.094094,0.268672,0.094094,0.086359,0.0,0.0,0.826194,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T09:05:43.495413,09/19 16:15,18.03,52.0,24.92,23.85,25.99,20.0,27.0,0.3764,0.094094,0.250412,0.094094,0.081043,0.0,0.0,0.740519,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:05:43.510408,09/19 17:15,16.8,52.0,24.21,23.1,25.57,20.0,27.0,0.3764,0.094094,0.231817,0.094094,0.074538,0.0,0.0,0.64904,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:05:43.528367,09/19 18:15,15.17,52.0,23.75,22.59,25.36,20.0,27.0,0.3764,0.094094,0.206259,0.094094,0.069947,0.0,0.0,0.514429,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:05:58.237592,09/19 19:15,13.48,26.0,22.34,21.37,23.85,20.0,26.0,0.3764,0.094094,0.177369,0.094094,0.065656,0.0,0.0,0.357928,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:05:58.256592,09/19 20:15,12.35,0.0,,,,20.0,26.0,0.3764,0.094094,0.147421,0.094094,0.054114,0.0,0.0,0.199,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:05:58.275593,09/19 21:15,12.65,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:05:58.291593,09/19 22:15,12.2,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:05:58.307593,09/19 23:15,12.2,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:05:58.322593,09/20 00:15,12.07,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:06:12.831825,09/20 01:15,11.82,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:06:12.852825,09/20 02:15,12.07,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:06:12.874823,09/20 03:15,11.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:06:12.896823,09/20 04:15,11.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:06:12.913828,09/20 05:15,11.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:06:12.933824,09/20 06:15,11.82,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T09:06:26.969261,09/20 07:15,12.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.128775,0.094094,0.027281,0.0,0.0,0.123975,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:06:26.990258,09/20 08:15,13.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.136472,0.094094,0.02586,0.0,0.0,0.170935,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:06:27.009257,09/20 09:23,14.18,52.0,21.6,20.75,22.48,18.0,29.0,0.3764,0.094094,0.157043,0.094094,0.033589,0.0,0.0,0.277663,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:06:27.031607,09/20 10:23,14.45,52.0,23.35,22.18,24.12,18.0,29.0,0.3764,0.094094,0.178767,0.094094,0.047772,0.0,0.0,0.385762,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:06:27.048641,09/20 11:15,13.78,52.0,23.79,22.6,24.78,18.0,29.0,0.3764,0.094094,0.152746,0.094094,0.050902,0.0,0.0,0.228248,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:06:27.068609,09/20 12:15,16.27,41.6,24.24,23.1,24.96,18.0,29.0,0.3764,0.094094,0.210665,0.094094,0.066487,0.0,0.0,0.551194,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:06:42.563352,09/20 13:15,15.28,20.8,23.9,22.86,24.69,20.0,27.0,0.3764,0.094094,0.189506,0.094094,0.065036,0.0,0.0,0.42655,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:06:42.585354,09/20 14:15,16.25,41.6,24.27,23.24,25.22,20.0,27.0,0.3764,0.094094,0.205868,0.094094,0.064972,0.0,0.0,0.522798,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:06:42.612352,09/20 15:15,16.42,52.0,24.39,23.36,25.49,20.0,27.0,0.3764,0.094094,0.217346,0.094094,0.069639,0.0,0.0,0.577466,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:06:42.633351,09/20 16:15,15.6,52.0,24.17,23.21,25.42,20.0,27.0,0.3764,0.094094,0.202443,0.094094,0.071005,0.0,0.0,0.493498,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:06:42.654351,09/20 17:15,15.3,52.0,23.95,22.86,25.14,20.0,27.0,0.3764,0.094094,0.201869,0.094094,0.069367,0.0,0.0,0.494586,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:06:42.676351,09/20 18:15,14.0,52.0,23.49,22.46,25.04,20.0,27.0,0.3764,0.094094,0.184328,0.094094,0.066296,0.0,0.0,0.397615,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:06:58.736809,09/20 19:15,12.53,26.0,22.12,21.29,23.63,20.0,26.0,0.3764,0.094094,0.159114,0.094094,0.063289,0.0,0.0,0.256857,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:06:58.763808,09/20 20:15,11.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.138005,0.094094,0.052472,0.0,0.0,0.147779,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:06:58.778808,09/20 21:15,11.1,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:06:58.794809,09/20 22:15,11.1,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:06:58.812808,09/20 23:15,10.97,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:06:58.830808,09/21 00:15,10.45,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:07:14.410583,09/21 01:15,10.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:07:14.426579,09/21 02:15,10.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:07:14.442582,09/21 03:15,10.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:07:14.467579,09/21 04:15,10.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:07:14.486579,09/21 05:15,10.15,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:07:14.502578,09/21 06:15,10.88,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T09:07:28.188716,09/21 07:15,11.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T09:07:28.206715,09/21 08:15,12.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T09:07:28.224716,09/21 09:15,14.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T09:07:28.251717,09/21 10:15,14.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T09:07:28.271716,09/21 11:15,14.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T09:07:28.291717,09/21 12:15,14.83,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T09:07:42.483568,09/21 13:15,15.83,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T09:07:42.503521,09/21 14:15,15.28,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T09:07:42.536084,09/21 15:15,15.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T09:07:42.557043,09/21 16:15,15.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T09:07:42.584253,09/21 17:15,14.28,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T09:07:42.598222,09/21 18:15,13.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T09:07:56.228130,09/21 19:15,13.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T09:07:56.248126,09/21 20:15,13.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T09:07:56.268123,09/21 21:15,13.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:07:56.284168,09/21 22:15,13.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:07:56.302127,09/21 23:15,13.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:07:56.317128,09/22 00:15,13.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:08:09.939090,09/22 01:15,13.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:08:09.963098,09/22 02:15,13.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:08:09.993098,09/22 03:15,13.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:08:10.009102,09/22 04:15,13.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:08:10.021096,09/22 05:15,13.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:08:10.033101,09/22 06:15,13.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T09:08:24.052380,09/22 07:15,14.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T09:08:24.077381,09/22 08:23,14.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T09:08:24.098380,09/22 09:23,15.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T09:08:24.113380,09/22 10:15,17.38,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T09:08:24.148380,09/22 11:15,19.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T09:08:24.166381,09/22 12:15,18.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T09:08:38.873648,09/22 13:15,19.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T09:08:38.889644,09/22 14:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T09:08:38.904644,09/22 15:15,16.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T09:08:38.918644,09/22 16:15,17.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T09:08:38.930643,09/22 17:15,16.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T09:08:38.944643,09/22 18:15,15.02,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T09:08:53.280090,09/22 19:15,13.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T09:08:53.297090,09/22 20:15,12.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T09:08:53.312087,09/22 21:15,12.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:08:53.326087,09/22 22:15,11.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:08:53.338089,09/22 23:15,11.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:08:53.352088,09/23 00:15,11.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:09:07.941810,09/23 01:15,11.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:09:07.959813,09/23 02:15,10.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:09:07.975810,09/23 03:15,10.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:09:08.012808,09/23 04:15,10.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:09:08.025809,09/23 05:15,10.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:09:08.039808,09/23 06:23,10.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T09:09:22.712886,09/23 07:23,13.05,0.0,,,,18.0,29.0,0.3764,0.094094,0.124968,0.094094,0.02403,0.0,0.0,0.119193,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:09:22.732882,09/23 08:23,16.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.174582,0.094094,0.029812,0.0,0.0,0.392569,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:09:22.752882,09/23 09:23,18.2,52.0,22.79,20.84,25.98,18.0,29.0,0.3764,0.094094,0.214967,0.094094,0.03972,0.0,0.0,0.593701,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:09:22.769881,09/23 10:23,19.82,52.0,24.55,22.37,27.81,18.0,29.0,0.3764,0.094094,0.249457,0.094094,0.058604,0.0,0.0,0.749101,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T09:09:22.784880,09/23 11:23,21.38,52.0,25.33,23.23,28.0,18.0,29.0,0.3764,0.094094,0.284329,0.094094,0.07669,0.0,0.0,0.911623,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T09:09:22.799884,09/23 12:23,22.2,41.6,25.5,23.67,27.16,18.0,29.0,0.3764,0.094094,0.306882,0.094094,0.082086,0.0,0.0,1.021014,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T09:09:37.805075,09/23 13:15,22.47,20.8,25.15,23.58,25.74,20.0,27.0,0.3764,0.094094,0.310217,0.094094,0.084017,0.0,0.0,1.03315,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:09:37.825073,09/23 14:15,23.58,41.6,25.67,24.33,26.85,20.0,27.0,0.3764,0.094094,0.331233,0.094094,0.086258,0.0,0.0,1.132707,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T09:09:37.842073,09/23 15:15,24.27,52.0,25.95,25.06,27.0,20.0,27.0,0.3846,0.096138,0.391755,0.096138,0.088814,0.0,0.0,1.425229,0.096138,0.3,low,0.028841,0.0,0.028841,1
2026-07-26T09:09:37.857071,09/23 16:15,23.47,52.0,26.0,24.66,27.0,20.0,27.0,0.3861,0.096536,0.394463,0.096536,0.091446,0.0,0.0,1.433329,0.096536,0.55,high,0.053095,0.0,0.053095,1
2026-07-26T09:09:37.873079,09/23 17:15,22.2,52.0,25.69,24.05,27.0,20.0,27.0,0.379,0.094762,0.330824,0.094762,0.082099,0.0,0.0,1.133313,0.094762,0.55,high,0.052119,0.0,0.052119,1
2026-07-26T09:09:37.889073,09/23 18:23,21.65,52.0,25.02,23.6,26.04,20.0,27.0,0.3764,0.094094,0.315788,0.094094,0.082098,0.0,0.0,1.063754,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T09:09:52.921772,09/23 19:23,19.85,26.0,23.32,22.23,24.28,20.0,25.0,0.3764,0.094094,0.275289,0.094094,0.077964,0.0,0.0,0.865473,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:09:52.963769,09/23 20:23,18.45,0.0,,,,20.0,25.0,0.3764,0.094094,0.260171,0.094094,0.075857,0.0,0.0,0.793159,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:09:52.978775,09/23 21:15,15.3,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:09:52.992769,09/23 22:15,14.55,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:09:53.005772,09/23 23:15,14.85,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:09:53.019770,09/24 00:15,14.28,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:10:07.128454,09/24 01:15,13.75,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:10:07.146453,09/24 02:15,13.03,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:10:07.159449,09/24 03:15,11.92,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:10:07.172448,09/24 04:15,10.97,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:10:07.186448,09/24 05:15,10.45,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:10:07.199448,09/24 06:15,10.97,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T09:10:20.846676,09/24 07:23,14.73,0.0,,,,18.0,29.0,0.3764,0.094094,0.165052,0.094094,0.035244,0.0,0.0,0.365175,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:10:20.863678,09/24 08:15,17.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.258842,0.094094,0.045179,0.0,0.0,0.838716,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:10:20.879679,09/24 09:23,18.2,52.0,22.43,21.01,23.77,18.0,29.0,0.3764,0.094094,0.264652,0.094094,0.051849,0.0,0.0,0.837374,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:10:20.894678,09/24 10:23,19.4,52.0,24.32,22.48,26.44,18.0,29.0,0.3764,0.094094,0.251302,0.094094,0.062823,0.0,0.0,0.75057,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T09:10:20.938168,09/24 11:23,19.27,52.0,25.09,23.21,27.12,18.0,29.0,0.3764,0.094094,0.257104,0.094094,0.075566,0.0,0.0,0.775117,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T09:10:20.955165,09/24 12:15,19.32,41.6,25.27,23.54,26.64,18.0,29.0,0.3764,0.094094,0.262808,0.094094,0.076345,0.0,0.0,0.810628,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T09:10:35.632740,09/24 13:15,20.3,20.8,24.91,23.37,25.47,20.0,27.0,0.3764,0.094094,0.281631,0.094094,0.077847,0.0,0.0,0.901816,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:10:35.654740,09/24 14:15,19.4,41.6,25.39,24.07,26.5,20.0,27.0,0.3764,0.094094,0.265353,0.094094,0.076876,0.0,0.0,0.818835,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T09:10:35.688741,09/24 15:15,19.12,52.0,25.66,24.68,27.0,20.0,27.0,0.3784,0.094594,0.275774,0.094594,0.079511,0.0,0.0,0.878815,0.094594,0.3,low,0.028378,0.0,0.028378,1
2026-07-26T09:10:35.705739,09/24 16:15,18.03,52.0,25.62,24.24,27.0,20.0,27.0,0.3781,0.094518,0.259762,0.094518,0.080984,0.0,0.0,0.787176,0.094518,0.55,high,0.051985,0.0,0.051985,1
2026-07-26T09:10:35.721738,09/24 17:15,16.5,52.0,25.05,23.58,26.28,20.0,27.0,0.3764,0.094094,0.234641,0.094094,0.079501,0.0,0.0,0.659071,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T09:10:35.739740,09/24 18:23,14.0,52.0,24.2,22.96,25.62,20.0,27.0,0.3764,0.094094,0.191135,0.094094,0.07044,0.0,0.0,0.428906,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:10:49.882778,09/24 19:23,12.65,26.0,22.56,21.58,24.04,20.0,26.0,0.3764,0.094094,0.162862,0.094094,0.063786,0.0,0.0,0.277817,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:10:49.921774,09/24 20:23,11.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.146253,0.094094,0.046897,0.0,0.0,0.202958,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:10:49.936774,09/24 21:15,10.6,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:10:49.949774,09/24 22:15,10.45,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:10:49.961775,09/24 23:15,9.72,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:10:49.973775,09/25 00:15,8.9,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:11:03.289033,09/25 01:15,8.9,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:11:03.305032,09/25 02:15,8.75,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:11:03.320033,09/25 03:15,8.03,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:11:03.333032,09/25 04:15,7.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:11:03.345031,09/25 05:15,7.08,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:11:03.359035,09/25 06:15,7.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T09:11:17.130499,09/25 07:23,9.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000364,0.25054,0.19478,0.0,0.344634,0.43,moderate,0.04046,0.045348,0.085808,0
2026-07-26T09:11:17.148499,09/25 08:23,13.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.124068,0.094094,0.027967,0.0,0.0,0.114895,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:11:17.165502,09/25 09:23,16.38,52.0,22.3,20.64,24.77,18.0,29.0,0.3764,0.094094,0.186231,0.094094,0.040453,0.0,0.0,0.447945,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:11:17.180499,09/25 10:23,17.35,52.0,24.17,22.16,26.89,18.0,29.0,0.3764,0.094094,0.209995,0.094094,0.043741,0.0,0.0,0.563336,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T09:11:17.195500,09/25 11:23,18.08,52.0,24.99,22.97,27.46,18.0,29.0,0.3764,0.094094,0.228744,0.094094,0.062669,0.0,0.0,0.63917,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T09:11:17.209500,09/25 12:23,19.17,41.6,25.13,23.29,26.74,18.0,29.0,0.3764,0.094094,0.251085,0.094094,0.074574,0.0,0.0,0.749786,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T09:11:32.225337,09/25 13:15,20.15,20.8,24.84,23.22,25.44,20.0,27.0,0.3764,0.094094,0.272188,0.094094,0.082251,0.0,0.0,0.851052,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:11:32.244336,09/25 14:15,20.6,41.6,25.43,24.01,26.8,20.0,27.0,0.3764,0.094094,0.286709,0.094094,0.089853,0.0,0.0,0.91415,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T09:11:32.297340,09/25 15:15,20.6,52.0,25.75,24.8,27.0,20.0,27.0,0.3837,0.095935,0.318536,0.095935,0.072107,0.0,0.0,1.10232,0.095935,0.3,low,0.028781,0.0,0.028781,1
2026-07-26T09:11:32.329336,09/25 16:15,20.3,52.0,25.83,24.43,27.0,20.0,27.0,0.3848,0.096196,0.327555,0.096196,0.075258,0.0,0.0,1.139722,0.096196,0.55,high,0.052908,0.0,0.052908,1
2026-07-26T09:11:32.345345,09/25 17:15,18.45,52.0,25.51,23.83,27.0,20.0,27.0,0.3771,0.094272,0.273854,0.094272,0.073606,0.0,0.0,0.859347,0.094272,0.55,high,0.05185,0.0,0.05185,1
2026-07-26T09:11:32.361336,09/25 18:23,14.75,52.0,24.67,23.23,25.82,20.0,27.0,0.3764,0.094094,0.211233,0.094094,0.067797,0.0,0.0,0.537906,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:11:47.733263,09/25 19:23,12.2,26.0,22.87,21.75,24.22,20.0,26.0,0.3764,0.094094,0.156099,0.094094,0.055012,0.0,0.0,0.24274,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:11:47.751257,09/25 20:23,11.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.149171,0.094094,0.050329,0.0,0.0,0.214224,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:11:47.765255,09/25 21:15,10.72,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:11:47.778254,09/25 22:15,10.82,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:11:47.792254,09/25 23:15,10.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:11:47.805253,09/26 00:15,9.72,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:12:01.967704,09/26 01:15,8.75,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:12:01.985699,09/26 02:15,8.18,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:12:02.001699,09/26 03:15,7.92,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:12:02.016698,09/26 04:15,8.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:12:02.031699,09/26 05:15,8.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:12:02.043698,09/26 06:15,9.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T09:12:16.488432,09/26 07:23,12.22,0.0,,,,18.0,29.0,0.3764,0.094094,0.119118,0.094094,0.030429,0.0,0.0,0.029682,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:12:16.509427,09/26 08:23,16.42,0.0,,,,18.0,29.0,0.3764,0.094094,0.176937,0.094094,0.048271,0.0,0.0,0.388406,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:12:16.529430,09/26 09:23,19.72,52.0,22.68,20.84,25.64,18.0,29.0,0.3764,0.094094,0.233747,0.094094,0.061519,0.0,0.0,0.675898,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:12:16.547428,09/26 10:23,22.62,52.0,24.62,22.49,27.73,18.0,29.0,0.3764,0.094094,0.291079,0.094094,0.061424,0.0,0.0,0.96715,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T09:12:16.564427,09/26 11:23,24.32,52.0,25.51,23.44,28.19,18.0,29.0,0.3764,0.094094,0.331736,0.094094,0.077252,0.0,0.0,1.131311,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T09:12:16.580427,09/26 12:23,25.88,41.6,25.77,23.91,27.55,18.0,29.0,0.3764,0.094094,0.369192,0.094094,0.093652,0.0,0.0,1.291159,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T09:12:32.078507,09/26 13:15,26.97,20.8,25.52,23.88,26.28,20.0,27.0,0.3764,0.094094,0.392213,0.094094,0.093154,0.0,0.0,1.395824,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T09:12:32.097505,09/26 14:15,27.93,41.6,25.98,24.69,27.0,20.0,27.0,0.3819,0.095471,0.455608,0.095471,0.092488,0.0,0.0,1.684151,0.095471,0.3,low,0.028641,0.0,0.028641,1
2026-07-26T09:12:32.127513,09/26 15:15,28.45,52.0,26.27,25.55,27.0,20.0,27.0,0.3888,0.097206,0.4969,0.097206,0.095954,0.0,0.0,1.858131,0.097206,0.3,low,0.029162,0.0,0.029162,1
2026-07-26T09:12:32.142506,09/26 16:15,28.35,52.0,26.31,25.24,27.0,20.0,27.0,0.3862,0.09656,0.501338,0.09656,0.099532,0.0,0.0,1.859535,0.09656,0.55,high,0.053108,0.0,0.053108,1
2026-07-26T09:12:32.158506,09/26 17:15,26.12,52.0,25.82,24.59,26.96,20.0,27.0,0.3764,0.094094,0.401942,0.094094,0.089699,0.0,0.0,1.437389,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T09:12:32.172504,09/26 18:15,24.4,52.0,25.14,24.0,25.99,20.0,27.0,0.3764,0.094094,0.396195,0.094094,0.089985,0.0,0.0,1.439342,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:12:48.492437,09/26 19:15,24.27,26.0,23.61,22.69,24.43,20.0,26.0,0.3764,0.094094,0.383628,0.094094,0.088986,0.0,0.0,1.378431,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:12:48.528623,09/26 20:23,23.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.350975,0.094094,0.085696,0.0,0.0,1.222452,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:12:48.542625,09/26 21:15,20.98,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:12:48.557626,09/26 22:15,20.45,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:12:48.570620,09/26 23:15,19.85,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:12:48.583621,09/27 00:15,19.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:13:03.022596,09/27 01:15,17.53,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:13:03.039597,09/27 02:15,16.82,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:13:03.054598,09/27 03:15,17.62,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:13:03.068596,09/27 04:15,18.75,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:13:03.082595,09/27 05:15,18.18,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:13:03.096595,09/27 06:15,18.08,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T09:13:17.486305,09/27 07:23,19.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.31055,0.094094,0.061321,0.0,0.0,1.085009,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:13:17.515309,09/27 08:23,21.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.360454,0.094094,0.063686,0.0,0.0,1.322448,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:13:17.532304,09/27 09:23,23.58,52.0,23.39,21.56,26.12,18.0,29.0,0.3764,0.094094,0.428905,0.094094,0.078684,0.0,0.0,1.618966,0.094094,0.43,moderate,0.04046,0.0,0.04046,1
2026-07-26T09:13:17.548305,09/27 10:23,24.12,52.0,25.09,23.18,27.57,18.0,29.0,0.3764,0.094094,0.443018,0.094094,0.092604,0.0,0.0,1.658609,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T09:13:17.563304,09/27 11:23,23.88,52.0,25.78,24.01,27.64,18.0,29.0,0.3764,0.094094,0.412827,0.094094,0.094154,0.0,0.0,1.527685,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T09:13:17.576303,09/27 12:15,26.43,41.6,25.92,24.4,26.97,18.0,29.0,0.3764,0.094094,0.474108,0.094094,0.100459,0.0,0.0,1.793783,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T09:13:32.070136,09/27 13:15,28.9,20.8,25.66,24.26,26.28,20.0,27.0,0.3764,0.094094,0.495752,0.094094,0.10029,0.0,0.0,1.838559,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T09:13:32.088175,09/27 14:15,29.45,41.6,26.06,24.88,27.0,20.0,27.0,0.3816,0.095411,0.560148,0.095411,0.104478,0.0,0.0,2.128838,0.095411,0.3,low,0.028623,0.0,0.028623,1
2026-07-26T09:13:32.101473,09/27 15:15,31.25,52.0,26.36,25.54,27.0,20.0,27.0,0.3905,0.097615,0.606841,0.097615,0.098994,0.0,0.0,2.290486,0.097615,0.3,low,0.029284,0.0,0.029284,1
2026-07-26T09:13:32.115475,09/27 16:15,31.0,52.0,26.46,25.28,27.0,20.0,27.0,0.3915,0.097881,0.623432,0.097881,0.098511,0.0,0.0,2.342212,0.097881,0.55,high,0.053835,0.0,0.053835,1
2026-07-26T09:13:32.128484,09/27 17:15,27.92,52.0,26.11,24.71,27.0,20.0,27.0,0.3823,0.09558,0.530569,0.09558,0.097548,0.0,0.0,1.98919,0.09558,0.55,high,0.052569,0.0,0.052569,1
2026-07-26T09:13:32.142510,09/27 18:23,24.73,52.0,25.42,24.12,26.37,20.0,27.0,0.3764,0.094094,0.415454,0.094094,0.091858,0.0,0.0,1.520102,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T09:13:46.574376,09/27 19:23,23.2,26.0,23.76,22.75,24.51,20.0,25.0,0.3764,0.094094,0.372372,0.094094,0.087585,0.0,0.0,1.324764,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:13:46.591374,09/27 20:23,20.4,0.0,,,,20.0,25.0,0.3764,0.094094,0.328802,0.094094,0.083771,0.0,0.0,1.131898,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:13:46.606373,09/27 21:15,18.58,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:13:46.618380,09/27 22:15,19.0,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:13:46.629374,09/27 23:15,17.38,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:13:46.643374,09/28 00:15,15.83,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:13:59.786962,09/28 01:15,14.85,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:13:59.802962,09/28 02:15,14.28,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:13:59.817961,09/28 03:15,13.9,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:13:59.829960,09/28 04:15,14.18,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:13:59.842962,09/28 05:15,15.15,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:13:59.853963,09/28 06:15,16.0,0.0,,,,18.0,27.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T09:14:13.289608,09/28 07:20,18.05,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T09:14:13.306614,09/28 08:20,21.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T09:14:13.344604,09/28 09:23,22.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T09:14:13.358602,09/28 10:15,22.52,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T09:14:13.371602,09/28 11:15,24.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T09:14:13.383605,09/28 12:15,24.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T09:14:26.758320,09/28 13:23,26.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T09:14:26.774318,09/28 14:15,27.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T09:14:26.787318,09/28 15:15,26.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T09:14:26.800317,09/28 16:15,25.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T09:14:26.813319,09/28 17:15,24.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T09:14:26.826318,09/28 18:15,22.33,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T09:14:40.852312,09/28 19:15,19.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T09:14:40.866967,09/28 20:15,18.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T09:14:40.879929,09/28 21:15,17.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:14:40.894962,09/28 22:15,17.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:14:40.906960,09/28 23:15,17.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:14:40.919923,09/29 00:15,17.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:14:55.012782,09/29 01:15,17.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:14:55.030780,09/29 02:15,16.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:14:55.045779,09/29 03:15,16.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:14:55.059778,09/29 04:15,16.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:14:55.074780,09/29 05:15,15.68,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:14:55.086780,09/29 06:15,14.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T09:15:09.820674,09/29 07:20,14.83,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T09:15:09.843677,09/29 08:20,16.38,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T09:15:09.860676,09/29 09:23,17.47,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T09:15:09.876673,09/29 10:15,17.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T09:15:09.909672,09/29 11:23,16.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T09:15:09.925670,09/29 12:15,17.47,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T09:15:25.255523,09/29 13:15,18.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T09:15:25.273521,09/29 14:15,18.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T09:15:25.290522,09/29 15:15,18.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T09:15:25.306521,09/29 16:15,18.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T09:15:25.323518,09/29 17:15,18.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T09:15:25.361518,09/29 18:23,16.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T09:15:41.206869,09/29 19:15,15.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T09:15:41.225867,09/29 20:15,15.28,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T09:15:41.242865,09/29 21:15,15.83,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:15:41.258866,09/29 22:15,14.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:15:41.294865,09/29 23:15,13.48,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:15:41.309865,09/30 00:15,12.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:15:56.301816,09/30 01:15,11.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:15:56.339811,09/30 02:15,11.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:15:56.354812,09/30 03:15,10.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:15:56.368809,09/30 04:15,10.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:15:56.382809,09/30 05:15,10.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:15:56.396809,09/30 06:15,10.43,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T09:16:10.675028,09/30 07:15,11.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.119844,0.094094,0.024932,0.0,0.0,0.082651,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:16:10.694032,09/30 08:15,12.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.136507,0.094094,0.026648,0.0,0.0,0.169612,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:16:10.713026,09/30 09:23,13.08,52.0,21.74,20.68,22.5,18.0,29.0,0.3764,0.094094,0.142528,0.094094,0.036009,0.0,0.0,0.190342,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:16:10.732027,09/30 10:23,14.6,52.0,23.61,22.12,24.77,18.0,29.0,0.3764,0.094094,0.159532,0.094094,0.038005,0.0,0.0,0.298905,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:16:10.749028,09/30 11:23,16.82,52.0,24.62,23.01,26.02,18.0,29.0,0.3764,0.094094,0.205496,0.094094,0.045385,0.0,0.0,0.542991,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T09:16:10.766028,09/30 12:23,17.62,41.6,24.86,23.33,25.81,18.0,29.0,0.3764,0.094094,0.220064,0.094094,0.053767,0.0,0.0,0.602073,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:16:26.691330,09/30 13:15,18.75,20.8,24.55,23.18,24.96,20.0,27.0,0.3764,0.094094,0.249473,0.094094,0.066792,0.0,0.0,0.747708,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:16:26.709472,09/30 14:15,18.3,41.6,25.13,23.92,26.08,20.0,27.0,0.3764,0.094094,0.243863,0.094094,0.071902,0.0,0.0,0.714066,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T09:16:26.724470,09/30 15:15,17.75,52.0,25.46,24.48,26.72,20.0,27.0,0.3764,0.094094,0.237501,0.094094,0.055382,0.0,0.0,0.725527,0.094094,0.3,low,0.028228,0.0,0.028228,1
2026-07-26T09:16:26.738429,09/30 16:15,16.1,52.0,25.2,23.99,26.3,20.0,27.0,0.3764,0.094094,0.214513,0.094094,0.068544,0.0,0.0,0.558819,0.094094,0.55,high,0.051752,0.0,0.051752,1
2026-07-26T09:16:26.752675,09/30 17:15,15.55,52.0,24.54,23.31,25.62,20.0,27.0,0.3764,0.094094,0.213394,0.094094,0.06854,0.0,0.0,0.557593,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:16:26.766693,09/30 18:15,13.35,52.0,23.86,22.75,25.42,20.0,27.0,0.3764,0.094094,0.18104,0.094094,0.064996,0.0,0.0,0.377755,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:16:41.967766,09/30 19:23,11.12,26.0,22.32,21.42,23.89,20.0,26.0,0.3764,0.094094,0.146182,0.094094,0.061355,0.0,0.0,0.181922,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:16:41.986760,09/30 20:23,9.12,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,3.4e-05,0.023987,0.025154,0.0,0.118081,0.55,high,0.051752,0.004342,0.056093,0
2026-07-26T09:16:42.002760,09/30 21:15,8.48,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:16:42.018760,09/30 22:15,9.18,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:16:42.033760,09/30 23:15,9.88,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T09:16:42.048760,10/01 00:15,10.6,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T09:16:56.814619,10/01 01:15,11.37,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:16:56.831616,10/01 02:15,12.08,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:16:56.846619,10/01 03:15,12.77,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:16:56.875616,10/01 04:15,12.75,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:16:56.889616,10/01 05:15,10.82,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:16:56.902618,10/01 06:15,10.43,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:17:10.050249,10/01 07:23,12.37,0.0,,,,18.0,29.0,0.3764,0.094094,0.107387,0.094094,0.010705,0.279033,0.214648,0.015827,0.373127,0.43,moderate,0.04046,0.050505,0.090965,0
2026-07-26T09:17:10.068248,10/01 08:23,14.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.141356,0.094094,0.015804,0.269139,0.212177,0.229485,0.363233,0.43,moderate,0.04046,0.048714,0.089175,0
2026-07-26T09:17:10.085247,10/01 09:23,16.25,52.0,22.95,21.46,25.76,18.0,29.0,0.3764,0.094094,0.17053,0.094094,0.023873,0.228721,0.186881,0.363897,0.322815,0.43,moderate,0.04046,0.041399,0.081859,0
