timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T09:17:10.101248,10/01 10:23,17.1,52.0,24.78,23.01,27.82,18.0,29.0,0.3764,0.094094,0.181638,0.094094,0.030853,0.190063,0.159276,0.41092,0.284157,0.3,low,0.028228,0.034401,0.06263,1
2026-07-26T09:17:10.117247,10/01 11:23,18.58,52.0,25.6,23.85,28.27,18.0,29.0,0.3764,0.094094,0.204409,0.094094,0.036268,0.154808,0.132348,0.537456,0.248902,0.3,low,0.028228,0.02802,0.056248,1
2026-07-26T09:17:10.133247,10/01 12:23,19.4,41.6,25.86,24.31,27.72,18.0,29.0,0.3764,0.094094,0.223943,0.094094,0.04616,0.12593,0.109288,0.623948,0.220024,0.3,low,0.028228,0.022793,0.051022,1
2026-07-26T09:17:24.355420,10/01 13:15,19.4,20.8,25.53,24.23,26.37,20.0,27.0,0.3764,0.094094,0.223027,0.094094,0.045271,0.110008,0.095848,0.624305,0.204102,0.3,low,0.028228,0.019911,0.04814,1
2026-07-26T09:17:24.372420,10/01 14:15,19.4,41.6,25.99,24.89,26.98,20.0,27.0,0.3764,0.094094,0.224728,0.094094,0.051912,0.091659,0.080601,0.623887,0.185753,0.3,low,0.028228,0.01659,0.044818,1
2026-07-26T09:17:24.402422,10/01 15:15,19.0,52.0,26.18,25.58,27.0,20.0,27.0,0.3842,0.096054,0.238441,0.096054,0.04932,0.0,0.0,0.70939,0.096054,0.3,low,0.028816,0.0,0.028816,1
2026-07-26T09:17:24.414421,10/01 16:15,17.53,52.0,26.08,25.04,27.0,20.0,27.0,0.3819,0.095465,0.209385,0.095465,0.044692,0.0,0.0,0.545789,0.095465,0.55,high,0.052506,0.0,0.052506,1
2026-07-26T09:17:24.428421,10/01 17:15,16.27,52.0,25.53,24.31,26.6,20.0,27.0,0.3764,0.094094,0.183318,0.094094,0.042912,0.070548,0.063233,0.410747,0.164642,0.55,high,0.051752,0.012769,0.064521,1
2026-07-26T09:17:24.442420,10/01 18:23,14.72,52.0,24.75,23.72,25.92,20.0,27.0,0.3764,0.094094,0.158414,0.094094,0.036444,0.085022,0.073384,0.27631,0.179116,0.55,high,0.051752,0.015389,0.067141,0
2026-07-26T09:17:40.110197,10/01 19:23,13.48,26.0,23.15,22.33,24.41,20.0,26.0,0.3764,0.094094,0.141375,0.094094,0.028004,0.122093,0.099382,0.189624,0.216187,0.55,high,0.051752,0.022099,0.073851,0
2026-07-26T09:17:40.127194,10/01 20:23,12.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.118851,0.094094,0.021436,0.164097,0.127918,0.055342,0.258191,0.55,high,0.051752,0.029702,0.081453,0
2026-07-26T09:17:40.142193,10/01 21:15,11.92,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:17:40.156196,10/01 22:15,11.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:17:40.168192,10/01 23:15,10.82,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:17:40.181193,10/02 00:15,10.15,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:17:54.510336,10/02 01:15,10.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:17:54.527350,10/02 02:15,9.28,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:17:54.542336,10/02 03:15,8.9,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:17:54.555335,10/02 04:15,8.9,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:17:54.568334,10/02 05:15,9.03,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:17:54.581334,10/02 06:15,9.83,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:18:09.287554,10/02 07:23,11.92,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000528,0.324685,0.249972,0.0,0.418779,0.43,moderate,0.04046,0.058768,0.099228,0
2026-07-26T09:18:09.309554,10/02 08:23,15.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.138216,0.094094,0.013085,0.267063,0.215891,0.229769,0.361157,0.43,moderate,0.04046,0.048338,0.088799,0
2026-07-26T09:18:09.329551,10/02 09:23,17.75,52.0,22.88,21.39,25.55,18.0,29.0,0.3764,0.094094,0.193672,0.094094,0.022711,0.230159,0.190611,0.498341,0.324253,0.43,moderate,0.04046,0.041659,0.082119,0
2026-07-26T09:18:09.350545,10/02 10:23,19.7,52.0,24.61,22.98,27.21,18.0,29.0,0.3764,0.094094,0.230695,0.094094,0.029239,0.194978,0.164364,0.682244,0.289072,0.3,low,0.028228,0.035291,0.063519,1
2026-07-26T09:18:09.368546,10/02 11:23,21.0,52.0,25.45,23.79,27.78,18.0,29.0,0.3764,0.094094,0.253467,0.094094,0.033903,0.161986,0.138628,0.792739,0.25608,0.3,low,0.028228,0.029319,0.057548,1
2026-07-26T09:18:09.387544,10/02 12:23,22.35,41.6,25.62,24.14,27.13,18.0,29.0,0.3764,0.094094,0.276822,0.094094,0.038384,0.135759,0.117361,0.903205,0.229853,0.3,low,0.028228,0.024572,0.052801,1
2026-07-26T09:18:25.680790,10/02 13:15,22.65,20.8,25.3,24.02,25.87,20.0,27.0,0.3764,0.094094,0.279667,0.094094,0.039949,0.121357,0.104847,0.912636,0.215451,0.3,low,0.028228,0.021966,0.050194,0
2026-07-26T09:18:25.699784,10/02 14:15,22.07,41.6,25.85,24.75,26.97,20.0,27.0,0.3764,0.094094,0.267529,0.094094,0.042179,0.103201,0.089834,0.847431,0.197295,0.3,low,0.028228,0.018679,0.046908,1
2026-07-26T09:18:25.716782,10/02 15:15,21.42,52.0,25.98,25.17,26.97,20.0,27.0,0.3764,0.094094,0.259579,0.094094,0.043676,0.088968,0.077772,0.807478,0.183062,0.3,low,0.028228,0.016103,0.044331,1
2026-07-26T09:18:25.732781,10/02 16:15,20.45,52.0,25.56,24.74,26.25,20.0,27.0,0.3764,0.094094,0.24233,0.094094,0.043835,0.084303,0.073234,0.719955,0.178397,0.55,high,0.051752,0.015259,0.067011,1
2026-07-26T09:18:25.747782,10/02 17:15,19.18,52.0,24.91,24.07,25.87,20.0,27.0,0.3764,0.094094,0.231994,0.094094,0.042827,0.090531,0.077035,0.672824,0.184625,0.55,high,0.051752,0.016386,0.068138,0
2026-07-26T09:18:25.761781,10/02 18:15,16.55,52.0,24.42,23.53,25.68,20.0,27.0,0.3764,0.094094,0.214927,0.094094,0.038837,0.102207,0.084868,0.590129,0.196301,0.55,high,0.051752,0.018499,0.070251,0
2026-07-26T09:18:41.129814,10/02 19:15,16.1,26.0,23.06,22.26,24.25,20.0,26.0,0.3764,0.094094,0.227971,0.094094,0.038232,0.133309,0.106234,0.672938,0.227403,0.55,high,0.051752,0.024129,0.075881,0
2026-07-26T09:18:41.153813,10/02 20:15,16.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.228272,0.094094,0.032765,0.168754,0.130451,0.673049,0.262848,0.55,high,0.051752,0.030544,0.082296,0
2026-07-26T09:18:41.171813,10/02 21:15,15.98,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:18:41.188816,10/02 22:15,15.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:18:41.203812,10/02 23:15,15.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:18:41.219812,10/03 00:15,15.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:18:56.485763,10/03 01:15,15.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:18:56.503761,10/03 02:15,15.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:18:56.519760,10/03 03:15,15.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:18:56.555761,10/03 04:15,15.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:18:56.570759,10/03 05:15,15.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:18:56.583758,10/03 06:15,15.15,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:19:10.934236,10/03 07:15,15.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.219605,0.094094,0.023554,0.274591,0.202586,0.635993,0.368685,0.43,moderate,0.04046,0.049701,0.090161,0
2026-07-26T09:19:10.952235,10/03 08:15,15.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.220268,0.094094,0.023896,0.265497,0.20363,0.635993,0.359591,0.43,moderate,0.04046,0.048055,0.088515,0
2026-07-26T09:19:10.970235,10/03 09:23,15.45,52.0,22.25,21.65,22.81,18.0,29.0,0.3764,0.094094,0.209836,0.094094,0.02484,0.230187,0.184188,0.570793,0.324281,0.43,moderate,0.04046,0.041664,0.082124,0
2026-07-26T09:19:10.986235,10/03 10:15,15.15,52.0,23.81,23.08,24.44,18.0,29.0,0.3764,0.094094,0.187693,0.094094,0.023414,0.202365,0.165712,0.449055,0.296459,0.3,low,0.028228,0.036628,0.064856,0
2026-07-26T09:19:11.000235,10/03 11:15,16.0,52.0,24.55,23.77,25.1,18.0,29.0,0.3764,0.094094,0.196742,0.094094,0.02586,0.179254,0.148873,0.505674,0.273348,0.3,low,0.028228,0.032445,0.060673,0
2026-07-26T09:19:11.016244,10/03 12:15,17.47,41.6,24.9,24.04,25.36,18.0,29.0,0.3764,0.094094,0.218086,0.094094,0.029716,0.160408,0.134313,0.619098,0.254502,0.3,low,0.028228,0.029034,0.057262,0
2026-07-26T09:19:26.911202,10/03 13:15,18.58,20.8,24.75,23.91,25.23,20.0,27.0,0.3764,0.094094,0.205689,0.094094,0.031199,0.146586,0.123127,0.5383,0.24068,0.3,low,0.028228,0.026532,0.05476,0
2026-07-26T09:19:26.929197,10/03 14:15,19.12,41.6,25.3,24.5,25.87,20.0,27.0,0.3764,0.094094,0.224953,0.094094,0.044932,0.129647,0.109738,0.623945,0.223741,0.3,low,0.028228,0.023466,0.051694,0
2026-07-26T09:19:26.945195,10/03 15:15,18.03,52.0,25.67,24.82,26.58,20.0,27.0,0.3764,0.094094,0.205487,0.094094,0.033213,0.114504,0.09755,0.53672,0.208598,0.3,low,0.028228,0.020725,0.048953,1
2026-07-26T09:19:26.960196,10/03 16:15,16.92,52.0,25.44,24.46,26.26,20.0,27.0,0.3764,0.094094,0.189383,0.094094,0.033495,0.105977,0.090221,0.449442,0.200071,0.55,high,0.051752,0.019182,0.070934,1
2026-07-26T09:19:26.994195,10/03 17:15,15.68,52.0,24.87,23.86,25.71,20.0,27.0,0.3764,0.094094,0.173299,0.094094,0.032674,0.106587,0.089739,0.362757,0.200681,0.55,high,0.051752,0.019292,0.071044,0
2026-07-26T09:19:27.008198,10/03 18:15,14.12,52.0,24.26,23.36,25.55,20.0,27.0,0.3764,0.094094,0.149569,0.094094,0.030156,0.114984,0.095036,0.228663,0.209078,0.55,high,0.051752,0.020812,0.072564,0
2026-07-26T09:19:42.436017,10/03 19:15,13.03,26.0,22.8,22.06,24.14,20.0,26.0,0.3764,0.094094,0.133382,0.094094,0.026313,0.14354,0.114467,0.141913,0.237634,0.55,high,0.051752,0.025981,0.077732,0
2026-07-26T09:19:42.471008,10/03 20:15,11.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.118328,0.094094,0.022996,0.179939,0.139278,0.055229,0.274033,0.55,high,0.051752,0.032569,0.084321,0
2026-07-26T09:19:42.490007,10/03 21:15,10.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:19:42.508007,10/03 22:15,10.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:19:42.525006,10/03 23:15,9.72,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:19:42.540007,10/04 00:15,9.03,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,3e-06,0.002205,0.002136,0.0,0.096299,0.34,low,0.031992,0.000399,0.032391,0
2026-07-26T09:19:56.677435,10/04 01:15,9.4,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:19:56.694436,10/04 02:15,9.4,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:19:56.707434,10/04 03:15,9.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:19:56.722435,10/04 04:15,9.72,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:19:56.735436,10/04 05:15,8.9,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:19:56.749435,10/04 06:15,9.18,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:20:11.713906,10/04 07:15,10.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000807,0.452532,0.339274,0.0,0.546626,0.43,moderate,0.04046,0.081908,0.122369,0
2026-07-26T09:20:11.733906,10/04 08:15,11.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000653,0.357433,0.292175,0.0,0.451527,0.43,moderate,0.04046,0.064695,0.105156,0
2026-07-26T09:20:11.753905,10/04 09:23,12.93,52.0,21.8,21.0,22.5,18.0,29.0,0.3764,0.094094,0.119541,0.094094,0.014673,0.230683,0.201639,0.102729,0.324777,0.43,moderate,0.04046,0.041754,0.082214,0
2026-07-26T09:20:11.787904,10/04 10:23,13.58,52.0,23.54,22.52,24.22,18.0,29.0,0.3764,0.094094,0.130231,0.094094,0.016805,0.208612,0.179848,0.141992,0.302706,0.3,low,0.028228,0.037759,0.065987,0
2026-07-26T09:20:11.804905,10/04 11:15,14.28,52.0,24.05,23.14,24.86,18.0,29.0,0.3764,0.094094,0.145245,0.094094,0.020636,0.18968,0.162233,0.228722,0.283774,0.3,low,0.028228,0.034332,0.06256,0
2026-07-26T09:20:11.820905,10/04 12:15,14.18,41.6,24.2,23.35,25.02,18.0,29.0,0.3764,0.094094,0.140684,0.094094,0.021516,0.174834,0.148643,0.189387,0.268928,0.3,low,0.028228,0.031645,0.059873,0
2026-07-26T09:20:27.192785,10/04 13:15,15.15,20.8,23.99,23.21,24.71,20.0,27.0,0.3764,0.094094,0.159914,0.094094,0.031919,0.167429,0.141034,0.276331,0.261523,0.3,low,0.028228,0.030305,0.058533,0
2026-07-26T09:20:27.210781,10/04 14:15,15.88,41.6,24.72,23.96,25.31,20.0,27.0,0.3764,0.094094,0.16555,0.094094,0.036454,0.154832,0.130342,0.323704,0.248926,0.3,low,0.028228,0.028025,0.056253,0
2026-07-26T09:20:27.225780,10/04 15:15,16.7,52.0,25.08,24.32,25.66,20.0,27.0,0.3764,0.094094,0.181257,0.094094,0.038926,0.140064,0.118317,0.410748,0.234158,0.3,low,0.028228,0.025352,0.05358,0
2026-07-26T09:20:27.239781,10/04 16:15,16.27,52.0,25.24,24.15,26.14,20.0,27.0,0.3764,0.094094,0.182581,0.094094,0.041051,0.127971,0.108283,0.410551,0.222065,0.55,high,0.051752,0.023163,0.074914,1
2026-07-26T09:20:27.254780,10/04 17:15,14.72,52.0,24.72,23.64,25.51,20.0,27.0,0.3764,0.094094,0.158052,0.094094,0.033965,0.12304,0.103545,0.276467,0.217134,0.55,high,0.051752,0.02227,0.074022,0
2026-07-26T09:20:27.268780,10/04 18:15,13.9,52.0,24.15,23.21,25.4,20.0,27.0,0.3764,0.094094,0.139403,0.094094,0.026026,0.125942,0.104658,0.189578,0.220036,0.55,high,0.051752,0.022796,0.074547,0
2026-07-26T09:20:43.175678,10/04 19:15,13.75,26.0,22.76,22.0,24.04,20.0,26.0,0.3764,0.094094,0.140644,0.094094,0.028174,0.149011,0.120091,0.189582,0.243105,0.55,high,0.051752,0.026971,0.078723,0
2026-07-26T09:20:43.194678,10/04 20:15,13.18,0.0,,,,20.0,26.0,0.3764,0.094094,0.132365,0.094094,0.023938,0.183274,0.143259,0.142228,0.277368,0.55,high,0.051752,0.033173,0.084924,0
2026-07-26T09:20:43.212679,10/04 21:15,12.93,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:20:43.228676,10/04 22:15,13.3,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:20:43.244676,10/04 23:15,13.03,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:20:43.259676,10/05 00:15,12.47,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:20:58.079097,10/05 01:15,13.18,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:20:58.098095,10/05 02:15,12.8,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:20:58.115097,10/05 03:15,13.08,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:20:58.130097,10/05 04:15,14.18,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:20:58.146095,10/05 05:15,14.85,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:20:58.160111,10/05 06:15,14.4,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:21:12.785048,10/05 07:15,14.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:21:12.807040,10/05 08:23,15.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:21:12.842039,10/05 09:23,15.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:21:12.860040,10/05 10:15,15.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:21:12.876040,10/05 11:15,15.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:21:12.892041,10/05 12:23,14.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:21:27.328719,10/05 13:15,12.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:21:27.345719,10/05 14:15,12.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:21:27.361719,10/05 15:15,12.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:21:27.376720,10/05 16:15,11.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:21:27.389718,10/05 17:15,11.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:21:27.403718,10/05 18:15,11.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:21:41.133876,10/05 19:15,11.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:21:41.149875,10/05 20:15,10.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:21:41.164875,10/05 21:15,10.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:21:41.179873,10/05 22:15,10.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:21:41.192874,10/05 23:15,11.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:21:41.205877,10/06 00:15,11.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:21:55.121394,10/06 01:15,11.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:21:55.138393,10/06 02:15,10.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:21:55.152394,10/06 03:15,10.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:21:55.182392,10/06 04:15,10.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:21:55.196392,10/06 05:15,10.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:21:55.209393,10/06 06:15,10.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:22:08.630124,10/06 07:15,10.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:22:08.648124,10/06 08:20,11.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:22:08.663124,10/06 09:23,12.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:22:08.676124,10/06 10:15,13.18,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:22:08.689123,10/06 11:15,12.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:22:08.701133,10/06 12:15,11.92,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:22:22.978669,10/06 13:15,11.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:22:22.995669,10/06 14:15,11.42,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:22:23.008669,10/06 15:15,10.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:22:23.020668,10/06 16:15,10.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:22:23.034669,10/06 17:15,10.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:22:23.047668,10/06 18:15,10.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:22:36.986501,10/06 19:15,10.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:22:37.004503,10/06 20:15,9.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:22:37.020502,10/06 21:15,9.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:22:37.032499,10/06 22:15,8.48,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:22:37.046505,10/06 23:15,6.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:22:37.059499,10/07 00:15,5.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:22:51.951695,10/07 01:15,5.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:22:51.968695,10/07 02:15,5.42,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:22:51.984693,10/07 03:15,6.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:22:51.997692,10/07 04:15,5.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:22:52.025692,10/07 05:15,5.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:22:52.039692,10/07 06:15,4.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:23:06.684143,10/07 07:23,6.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004975,0.377531,0.646213,0.0,0.471625,0.43,moderate,0.04046,0.068333,0.108794,0
2026-07-26T09:23:06.704142,10/07 08:15,8.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001527,0.718844,0.48426,0.0,0.812938,0.43,moderate,0.04046,0.130111,0.170571,0
2026-07-26T09:23:06.723142,10/07 09:23,9.83,52.0,21.97,20.82,23.62,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000944,0.44707,0.374286,0.0,0.541164,0.43,moderate,0.04046,0.08092,0.12138,0
2026-07-26T09:23:06.740143,10/07 10:23,11.38,52.0,23.45,22.37,24.41,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000442,0.233273,0.21764,0.0,0.327367,0.3,low,0.028228,0.042222,0.070451,0
2026-07-26T09:23:06.755141,10/07 11:15,11.92,52.0,24.15,23.14,24.8,18.0,29.0,0.3764,0.094094,0.115403,0.094094,0.022036,0.181308,0.166379,0.055071,0.275402,0.3,low,0.028228,0.032817,0.061045,0
2026-07-26T09:23:06.771143,10/07 12:15,11.1,41.6,24.24,23.33,24.99,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000353,0.215273,0.183015,0.0,0.309367,0.3,low,0.028228,0.038964,0.067193,0
2026-07-26T09:23:22.724005,10/07 13:15,10.82,20.8,23.87,23.08,24.69,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000332,0.207888,0.174355,0.0,0.301982,0.3,low,0.028228,0.037628,0.065856,0
2026-07-26T09:23:22.741995,10/07 14:15,10.0,41.6,24.16,23.37,25.2,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000536,0.332328,0.253019,0.0,0.426422,0.3,low,0.028228,0.060151,0.08838,0
2026-07-26T09:23:22.774992,10/07 15:15,10.0,52.0,24.14,23.33,25.43,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000522,0.31401,0.247748,0.0,0.408104,0.3,low,0.028228,0.056836,0.085064,0
2026-07-26T09:23:22.791993,10/07 16:15,9.72,52.0,23.93,23.13,25.34,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000518,0.308731,0.246556,0.0,0.402825,0.55,high,0.051752,0.05588,0.107632,0
2026-07-26T09:23:22.806992,10/07 17:15,8.75,52.0,23.41,22.62,24.99,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000791,0.447865,0.33448,0.0,0.541959,0.55,high,0.051752,0.081064,0.132815,0
2026-07-26T09:23:22.820993,10/07 18:15,8.18,52.0,23.1,22.24,24.86,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000978,0.507289,0.385719,0.0,0.601383,0.55,high,0.051752,0.091819,0.143571,0
2026-07-26T09:23:38.817291,10/07 19:15,7.65,26.0,21.83,21.09,23.52,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001194,0.569182,0.438134,0.0,0.663276,0.55,high,0.051752,0.103022,0.154774,0
2026-07-26T09:23:38.836291,10/07 20:15,6.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001511,0.654022,0.504161,0.0,0.748116,0.55,high,0.051752,0.118378,0.17013,0
2026-07-26T09:23:38.852293,10/07 21:15,4.9,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:23:38.867292,10/07 22:15,2.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000241,0.116282,0.172862,0.0,0.210376,0.4,moderate,0.037638,0.021047,0.058685,0
2026-07-26T09:23:38.882292,10/07 23:15,2.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000602,0.398022,0.395962,0.0,0.492116,0.4,moderate,0.037638,0.072042,0.10968,0
2026-07-26T09:23:38.899291,10/08 00:15,2.08,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00089,0.664205,0.550375,0.0,0.758299,0.34,low,0.031992,0.120221,0.152213,0
2026-07-26T09:23:54.190376,10/08 01:15,1.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:23:54.207374,10/08 02:15,1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:23:54.239374,10/08 03:15,1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:23:54.254377,10/08 04:15,0.98,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:23:54.268376,10/08 05:15,0.45,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:23:54.282372,10/08 06:15,0.42,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:24:08.496435,10/08 07:23,2.95,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004388,1.277667,1.01523,0.0,1.371761,0.43,moderate,0.04046,0.231258,0.271718,0
2026-07-26T09:24:08.517435,10/08 08:23,7.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002237,0.673354,0.620701,0.0,0.767448,0.43,moderate,0.04046,0.121877,0.162337,0
2026-07-26T09:24:08.535435,10/08 09:23,9.7,52.0,22.09,20.37,25.63,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000992,0.427366,0.383621,0.0,0.52146,0.43,moderate,0.04046,0.077353,0.117814,0
2026-07-26T09:24:08.552437,10/08 10:23,11.0,52.0,23.93,21.99,27.5,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000564,0.286063,0.261201,0.0,0.380157,0.3,low,0.028228,0.051777,0.080006,1
2026-07-26T09:24:08.568436,10/08 11:23,12.35,52.0,24.83,22.9,27.91,18.0,29.0,0.3764,0.094094,0.111355,0.094094,0.011405,0.172533,0.162778,0.055007,0.266627,0.3,low,0.028228,0.031228,0.059457,1
2026-07-26T09:24:08.585437,10/08 12:23,12.8,41.6,25.08,23.26,27.13,18.0,29.0,0.3764,0.094094,0.122837,0.094094,0.014962,0.152171,0.139246,0.102094,0.246265,0.3,low,0.028228,0.027543,0.055771,1
2026-07-26T09:24:24.602428,10/08 13:23,13.2,20.8,24.86,23.17,26.16,20.0,27.0,0.3764,0.094094,0.12424,0.094094,0.016932,0.136243,0.122367,0.102099,0.230337,0.3,low,0.028228,0.02466,0.052888,1
2026-07-26T09:24:24.620427,10/08 14:15,14.28,41.6,25.38,24.0,27.0,20.0,27.0,0.3838,0.095944,0.145461,0.095944,0.020801,0.0,0.0,0.238283,0.095944,0.3,low,0.028783,0.0,0.028783,1
2026-07-26T09:24:24.635828,10/08 15:15,13.75,52.0,25.61,24.82,27.0,20.0,27.0,0.3869,0.096716,0.154737,0.096716,0.021585,0.0,0.0,0.273306,0.096716,0.3,low,0.029015,0.0,0.029015,1
2026-07-26T09:24:24.650403,10/08 16:15,13.03,52.0,25.55,24.43,27.0,20.0,27.0,0.3826,0.095654,0.138966,0.095654,0.02185,0.0,0.0,0.167767,0.095654,0.55,high,0.05261,0.0,0.05261,1
2026-07-26T09:24:24.664394,10/08 17:23,11.5,52.0,25.04,23.74,26.51,20.0,27.0,0.3764,0.094094,0.120396,0.094094,0.041101,0.092045,0.08414,0.055021,0.186139,0.55,high,0.051752,0.01666,0.068412,1
2026-07-26T09:24:24.701392,10/08 18:23,9.12,52.0,24.18,23.14,25.62,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00055,0.363043,0.25802,0.0,0.457137,0.55,high,0.051752,0.065711,0.117462,0
2026-07-26T09:24:39.540285,10/08 19:23,7.9,26.0,22.56,21.73,24.14,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000908,0.519631,0.367412,0.0,0.613725,0.55,high,0.051752,0.094053,0.145805,0
2026-07-26T09:24:39.558291,10/08 20:23,6.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001602,0.725234,0.521444,0.0,0.819328,0.55,high,0.051752,0.131267,0.183019,0
2026-07-26T09:24:39.571287,10/08 21:15,6.28,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:24:39.584286,10/08 22:15,5.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:24:39.598285,10/08 23:15,5.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000197,0.097425,0.142412,0.0,0.191519,0.4,moderate,0.037638,0.017634,0.055272,0
2026-07-26T09:24:39.611286,10/09 00:15,5.28,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000472,0.307103,0.321617,0.0,0.401197,0.34,low,0.031992,0.055586,0.087578,0
2026-07-26T09:24:53.751115,10/09 01:15,6.37,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:24:53.769112,10/09 02:15,7.48,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:24:53.786111,10/09 03:15,8.45,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:24:53.801119,10/09 04:15,9.03,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:24:53.814111,10/09 05:15,9.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:24:53.829110,10/09 06:15,10.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:25:07.974321,10/09 07:15,10.43,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000823,0.466976,0.343841,0.0,0.56107,0.43,moderate,0.04046,0.084523,0.124983,0
2026-07-26T09:25:07.993321,10/09 08:23,12.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.105828,0.094094,0.004523,0.259423,0.223782,0.015667,0.353517,0.43,moderate,0.04046,0.046956,0.087416,0
2026-07-26T09:25:08.011321,10/09 09:20,14.33,52.0,22.28,21.05,24.23,18.0,29.0,0.3764,0.094094,0.133055,0.094094,0.010553,0.234078,0.199911,0.189178,0.328172,0.43,moderate,0.04046,0.042368,0.082829,0
2026-07-26T09:25:08.041320,10/09 10:23,16.15,52.0,24.26,22.62,26.91,18.0,29.0,0.3764,0.094094,0.170522,0.094094,0.032952,0.206152,0.176017,0.323683,0.300246,0.3,low,0.028228,0.037314,0.065542,1
2026-07-26T09:25:08.055320,10/09 11:23,18.5,52.0,25.15,23.48,27.47,18.0,29.0,0.3764,0.094094,0.196083,0.094094,0.036807,0.174656,0.150248,0.497737,0.26875,0.3,low,0.028228,0.031613,0.059841,1
2026-07-26T09:25:08.071320,10/09 12:23,20.73,41.6,25.44,23.96,26.83,18.0,29.0,0.3764,0.094094,0.238977,0.094094,0.040486,0.149693,0.129369,0.71975,0.243787,0.3,low,0.028228,0.027094,0.055323,1
2026-07-26T09:25:23.497392,10/09 13:15,21.38,20.8,25.32,23.91,26.48,20.0,27.0,0.3764,0.094094,0.248327,0.094094,0.040863,0.135975,0.11705,0.759897,0.230069,0.3,low,0.028228,0.024611,0.05284,1
2026-07-26T09:25:23.515390,10/09 14:15,22.35,41.6,25.79,24.67,27.0,20.0,27.0,0.3851,0.096274,0.273376,0.096274,0.044376,0.0,0.0,0.888242,0.096274,0.3,low,0.028882,0.0,0.028882,1
2026-07-26T09:25:23.531390,10/09 15:15,22.8,52.0,26.04,25.41,27.0,20.0,27.0,0.3888,0.097192,0.30094,0.097192,0.046455,0.0,0.0,1.017302,0.097192,0.3,low,0.029158,0.0,0.029158,1
2026-07-26T09:25:23.545389,10/09 16:15,22.38,52.0,25.94,25.02,27.0,20.0,27.0,0.3827,0.09568,0.284441,0.09568,0.046478,0.0,0.0,0.929305,0.09568,0.55,high,0.052624,0.0,0.052624,1
2026-07-26T09:25:23.558389,10/09 17:15,20.55,52.0,25.54,24.38,26.85,20.0,27.0,0.3764,0.094094,0.250593,0.094094,0.04517,0.087761,0.078626,0.759313,0.181855,0.55,high,0.051752,0.015885,0.067636,1
2026-07-26T09:25:23.572389,10/09 18:15,18.62,52.0,24.81,23.87,25.8,20.0,27.0,0.3764,0.094094,0.216193,0.094094,0.041349,0.095042,0.082793,0.585022,0.189136,0.55,high,0.051752,0.017203,0.068954,0
2026-07-26T09:25:39.685504,10/09 19:15,17.65,26.0,23.31,22.57,24.34,20.0,26.0,0.3764,0.094094,0.198186,0.094094,0.036915,0.122533,0.101725,0.498095,0.216627,0.55,high,0.051752,0.022178,0.07393,0
2026-07-26T09:25:39.703501,10/09 20:15,17.07,0.0,,,,20.0,26.0,0.3764,0.094094,0.189448,0.094094,0.036142,0.157745,0.125604,0.450287,0.251839,0.55,high,0.051752,0.028552,0.080304,0
2026-07-26T09:25:39.719498,10/09 21:15,16.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:25:39.734497,10/09 22:15,15.68,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:25:39.748501,10/09 23:15,14.28,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:25:39.760500,10/10 00:15,13.75,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:25:54.935765,10/10 01:15,13.45,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:25:54.952768,10/10 02:15,14.18,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:25:54.968763,10/10 03:15,14.85,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:25:54.983763,10/10 04:15,14.4,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:25:54.998763,10/10 05:15,14.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:25:55.034763,10/10 06:15,12.93,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:26:09.696387,10/10 07:15,13.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.129912,0.094094,0.014466,0.273825,0.204312,0.142161,0.367919,0.43,moderate,0.04046,0.049562,0.090023,0
2026-07-26T09:26:09.714386,10/10 08:15,14.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.145295,0.094094,0.018473,0.267554,0.206358,0.229159,0.361648,0.43,moderate,0.04046,0.048427,0.088888,0
2026-07-26T09:26:09.732386,10/10 09:23,16.25,52.0,21.97,21.36,22.71,18.0,29.0,0.3764,0.094094,0.169573,0.094094,0.023835,0.236259,0.189204,0.363812,0.330353,0.43,moderate,0.04046,0.042763,0.083223,0
2026-07-26T09:26:09.749387,10/10 10:15,16.55,52.0,23.56,22.84,24.32,18.0,29.0,0.3764,0.094094,0.179416,0.094094,0.025339,0.210394,0.172071,0.411567,0.304488,0.3,low,0.028228,0.038081,0.06631,0
2026-07-26T09:26:09.765387,10/10 11:15,16.1,52.0,24.29,23.55,24.97,18.0,29.0,0.3764,0.094094,0.171599,0.094094,0.023722,0.187566,0.155499,0.364226,0.28166,0.3,low,0.028228,0.033949,0.062178,0
2026-07-26T09:26:09.781387,10/10 12:15,15.98,41.6,24.54,23.8,25.17,18.0,29.0,0.3764,0.094094,0.171447,0.094094,0.024554,0.168859,0.14106,0.364226,0.262953,0.3,low,0.028228,0.030563,0.058792,0
2026-07-26T09:26:26.340679,10/10 13:15,15.6,20.8,24.26,23.55,24.88,20.0,27.0,0.3764,0.094094,0.164799,0.094094,0.024498,0.1588,0.132529,0.324654,0.252894,0.3,low,0.028228,0.028743,0.056971,0
2026-07-26T09:26:26.359681,10/10 14:15,15.72,41.6,24.72,23.98,25.41,20.0,27.0,0.3764,0.094094,0.164438,0.094094,0.025227,0.148678,0.124148,0.324862,0.242772,0.3,low,0.028228,0.026911,0.055139,0
2026-07-26T09:26:26.375681,10/10 15:15,15.98,52.0,24.94,24.24,25.69,20.0,27.0,0.3764,0.094094,0.171989,0.094094,0.028691,0.138433,0.115764,0.364041,0.232527,0.3,low,0.028228,0.025056,0.053285,0
2026-07-26T09:26:26.389679,10/10 16:15,15.6,52.0,25.03,24.01,25.89,20.0,27.0,0.3764,0.094094,0.165347,0.094094,0.028527,0.13111,0.109533,0.324418,0.225204,0.55,high,0.051752,0.023731,0.075483,0
2026-07-26T09:26:26.404680,10/10 17:15,15.6,52.0,24.35,23.46,25.43,20.0,27.0,0.3764,0.094094,0.164734,0.094094,0.028772,0.130391,0.10812,0.324418,0.224485,0.55,high,0.051752,0.023601,0.075352,0
2026-07-26T09:26:26.419679,10/10 18:15,15.72,52.0,23.97,23.15,25.28,20.0,27.0,0.3764,0.094094,0.165872,0.094094,0.032413,0.134753,0.110504,0.323863,0.228847,0.55,high,0.051752,0.02439,0.076142,0
2026-07-26T09:26:41.399416,10/10 19:15,16.1,26.0,22.7,21.98,23.94,20.0,26.0,0.3764,0.094094,0.172821,0.094094,0.035392,0.153926,0.123352,0.363046,0.24802,0.55,high,0.051752,0.027861,0.079612,0
2026-07-26T09:26:41.418415,10/10 20:15,15.98,0.0,,,,20.0,26.0,0.3764,0.094094,0.172697,0.094094,0.035155,0.185483,0.144791,0.363046,0.279577,0.55,high,0.051752,0.033572,0.085324,0
2026-07-26T09:26:41.433415,10/10 21:15,15.3,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:26:41.448415,10/10 22:15,14.4,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:26:41.463415,10/10 23:15,14.4,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:26:41.476415,10/11 00:15,14.28,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:26:56.148051,10/11 01:15,13.48,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:26:56.164049,10/11 02:15,12.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:26:56.178049,10/11 03:15,11.92,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:26:56.192048,10/11 04:15,11.52,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:26:56.206048,10/11 05:15,12.93,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:26:56.219050,10/11 06:15,13.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:27:09.795385,10/11 07:15,13.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.130007,0.094094,0.01248,0.281289,0.210582,0.142424,0.375383,0.43,moderate,0.04046,0.050913,0.091374,0
2026-07-26T09:27:09.813381,10/11 08:23,14.33,0.0,,,,18.0,29.0,0.3764,0.094094,0.137358,0.094094,0.013317,0.273397,0.211645,0.190036,0.367491,0.43,moderate,0.04046,0.049485,0.089945,0
2026-07-26T09:27:09.847377,10/11 09:20,15.88,52.0,22.51,21.45,23.92,18.0,29.0,0.3764,0.094094,0.16191,0.094094,0.018871,0.234694,0.189364,0.3249,0.328788,0.43,moderate,0.04046,0.04248,0.08294,0
2026-07-26T09:27:09.864377,10/11 10:23,16.42,52.0,24.3,22.96,26.0,18.0,29.0,0.3764,0.094094,0.179388,0.094094,0.022768,0.200856,0.166186,0.411942,0.29495,0.3,low,0.028228,0.036355,0.064583,0
2026-07-26T09:27:09.879377,10/11 11:15,15.6,52.0,24.69,23.59,25.36,18.0,29.0,0.3764,0.094094,0.165505,0.094094,0.022921,0.174178,0.146119,0.32468,0.268272,0.3,low,0.028228,0.031526,0.059754,0
2026-07-26T09:27:09.892377,10/11 12:15,15.72,41.6,24.76,23.81,25.31,18.0,29.0,0.3764,0.094094,0.164016,0.094094,0.023039,0.157948,0.132942,0.324908,0.252042,0.3,low,0.028228,0.028589,0.056817,0
2026-07-26T09:27:24.840597,10/11 13:15,16.25,20.8,24.41,23.58,25.0,20.0,27.0,0.3764,0.094094,0.177995,0.094094,0.025932,0.150055,0.125781,0.405164,0.244149,0.3,low,0.028228,0.02716,0.055388,0
2026-07-26T09:27:24.857600,10/11 14:15,16.7,41.6,24.76,23.94,25.49,20.0,27.0,0.3764,0.094094,0.199859,0.094094,0.030213,0.142119,0.118893,0.521031,0.236213,0.3,low,0.028228,0.025724,0.053952,0
2026-07-26T09:27:24.889596,10/11 15:15,16.7,52.0,24.91,24.13,25.74,20.0,27.0,0.3764,0.094094,0.192445,0.094094,0.029357,0.134791,0.112604,0.474664,0.228885,0.3,low,0.028228,0.024397,0.052625,0
2026-07-26T09:27:24.904599,10/11 16:15,16.55,52.0,24.86,24.08,25.71,20.0,27.0,0.3764,0.094094,0.193026,0.094094,0.031881,0.130844,0.108855,0.474664,0.224938,0.55,high,0.051752,0.023683,0.075434,0
2026-07-26T09:27:24.918596,10/11 17:15,15.98,52.0,24.38,23.53,25.41,20.0,27.0,0.3764,0.094094,0.173045,0.094094,0.030856,0.130332,0.107712,0.364346,0.224426,0.55,high,0.051752,0.02359,0.075342,0
2026-07-26T09:27:24.930595,10/11 18:15,15.45,52.0,23.97,23.18,25.28,20.0,27.0,0.3764,0.094094,0.165174,0.094094,0.029577,0.13578,0.110927,0.324719,0.229874,0.55,high,0.051752,0.024576,0.076328,0
2026-07-26T09:27:39.332349,10/11 19:15,15.0,26.0,22.66,21.93,23.93,20.0,26.0,0.3764,0.094094,0.155881,0.094094,0.025169,0.155525,0.124219,0.27736,0.249619,0.55,high,0.051752,0.02815,0.079902,0
2026-07-26T09:27:39.351346,10/11 20:15,15.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.154851,0.094094,0.02133,0.18792,0.146265,0.27736,0.282014,0.55,high,0.051752,0.034014,0.085765,0
2026-07-26T09:27:39.367298,10/11 21:15,14.72,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:27:39.379337,10/11 22:15,13.9,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:27:39.392294,10/11 23:15,14.03,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:27:39.405295,10/12 00:15,14.4,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:27:53.776700,10/12 01:15,14.28,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:27:53.794701,10/12 02:15,13.75,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:27:53.809701,10/12 03:15,12.63,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:27:53.823700,10/12 04:15,10.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:27:53.837700,10/12 05:15,9.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:27:53.851701,10/12 06:15,10.15,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:28:08.740846,10/12 07:15,10.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:28:08.759852,10/12 08:15,12.37,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:28:08.776854,10/12 09:15,14.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:28:08.792850,10/12 10:15,15.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:28:08.810848,10/12 11:15,16.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:28:08.844846,10/12 12:15,16.27,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:28:23.792787,10/12 13:15,14.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:28:23.811787,10/12 14:15,12.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:28:23.825786,10/12 15:15,12.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:28:23.840786,10/12 16:15,12.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:28:23.854786,10/12 17:15,11.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:28:23.868786,10/12 18:15,11.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:28:38.723642,10/12 19:15,11.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:28:38.742634,10/12 20:15,11.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:28:38.777633,10/12 21:15,10.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:28:38.792633,10/12 22:15,9.57,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:28:38.807634,10/12 23:15,8.18,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:28:38.822633,10/13 00:15,7.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:28:54.377429,10/13 01:15,7.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:28:54.394427,10/13 02:15,6.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:28:54.410427,10/13 03:15,5.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:28:54.426426,10/13 04:15,4.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:28:54.463426,10/13 05:15,4.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:28:54.478425,10/13 06:15,4.32,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:29:09.182831,10/13 07:23,6.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:29:09.201830,10/13 08:23,9.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:29:09.218827,10/13 09:23,12.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
