timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T09:29:09.234828,10/13 10:15,15.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:29:09.247828,10/13 11:15,15.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:29:09.261830,10/13 12:15,15.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:29:23.883922,10/13 13:15,16.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:29:23.899922,10/13 14:15,15.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:29:23.938922,10/13 15:15,14.57,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:29:23.951922,10/13 16:15,13.03,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:29:23.965922,10/13 17:23,12.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:29:23.978921,10/13 18:15,11.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:29:38.411866,10/13 19:15,9.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:29:38.429866,10/13 20:15,9.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:29:38.443863,10/13 21:15,9.03,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:29:38.458452,10/13 22:15,9.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:29:38.473402,10/13 23:15,8.18,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:29:38.486454,10/14 00:15,7.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:29:52.696778,10/14 01:15,7.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:29:52.711773,10/14 02:15,6.5,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:29:52.725774,10/14 03:15,4.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:29:52.738773,10/14 04:15,3.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:29:52.777772,10/14 05:15,3.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:29:52.792772,10/14 06:15,2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:30:06.605482,10/14 07:23,3.5,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004115,1.201178,0.918444,0.0,1.295272,0.43,moderate,0.04046,0.217413,0.257874,0
2026-07-26T09:30:06.622482,10/14 08:15,6.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002889,0.693055,0.698912,0.0,0.787149,0.43,moderate,0.04046,0.125443,0.165903,0
2026-07-26T09:30:06.639482,10/14 09:23,8.07,52.0,21.54,20.39,23.1,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001584,0.631925,0.506241,0.0,0.726019,0.43,moderate,0.04046,0.114378,0.154839,0
2026-07-26T09:30:06.652483,10/14 10:23,8.9,52.0,23.14,21.96,24.36,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001037,0.465663,0.399178,0.0,0.559757,0.3,low,0.028228,0.084285,0.112513,0
2026-07-26T09:30:06.667482,10/14 11:23,9.18,52.0,24.0,22.76,25.14,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00095,0.456959,0.377921,0.0,0.551053,0.3,low,0.028228,0.08271,0.110938,0
2026-07-26T09:30:06.680488,10/14 12:15,10.0,41.6,24.31,23.12,25.06,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000606,0.314134,0.27639,0.0,0.408228,0.3,low,0.028228,0.056858,0.085086,0
2026-07-26T09:30:21.145782,10/14 13:15,9.85,20.8,24.06,22.99,24.65,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00057,0.313949,0.264337,0.0,0.408043,0.3,low,0.028228,0.056825,0.085053,0
2026-07-26T09:30:21.161782,10/14 14:15,9.55,41.6,24.59,23.52,25.57,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000674,0.375862,0.298868,0.0,0.469956,0.3,low,0.028228,0.068031,0.096259,0
2026-07-26T09:30:21.174781,10/14 15:15,10.0,52.0,24.78,23.95,25.82,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000505,0.286473,0.241494,0.0,0.380567,0.3,low,0.028228,0.051852,0.08008,0
2026-07-26T09:30:21.187783,10/14 16:15,9.72,52.0,24.67,23.59,25.78,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000489,0.285503,0.235909,0.0,0.379597,0.55,high,0.051752,0.051676,0.103428,0
2026-07-26T09:30:21.200781,10/14 17:15,8.35,52.0,24.02,22.97,25.28,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000749,0.425876,0.32218,0.0,0.51997,0.55,high,0.051752,0.077084,0.128835,0
2026-07-26T09:30:21.214781,10/14 18:15,6.28,52.0,23.38,22.48,25.09,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001489,0.70434,0.500207,0.0,0.798434,0.55,high,0.051752,0.127486,0.179237,0
2026-07-26T09:30:35.927365,10/14 19:15,4.45,26.0,21.93,21.17,23.71,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002456,0.872659,0.64991,0.0,0.966753,0.55,high,0.051752,0.157951,0.209703,0
2026-07-26T09:30:35.946366,10/14 20:23,2.52,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005367,0.963114,0.799604,0.0,1.057208,0.55,high,0.051752,0.174324,0.226075,0
2026-07-26T09:30:35.961365,10/14 21:15,1.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,2e-05,0.010862,0.01131,0.0,0.104956,0.4,moderate,0.037638,0.001966,0.039604,0
2026-07-26T09:30:35.975365,10/14 22:15,1.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000627,0.422707,0.316219,0.0,0.516801,0.4,moderate,0.037638,0.07651,0.114148,0
2026-07-26T09:30:35.988365,10/14 23:15,0.98,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000908,0.683669,0.516579,0.0,0.777763,0.4,moderate,0.037638,0.123744,0.161382,0
2026-07-26T09:30:36.001366,10/15 00:15,0.6,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001124,0.840538,0.655106,0.0,0.934632,0.34,low,0.031992,0.152137,0.184129,0
2026-07-26T09:30:50.985951,10/15 01:15,0.88,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:30:51.002949,10/15 02:15,1.97,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:30:51.018948,10/15 03:15,3.07,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:30:51.032947,10/15 04:15,3.9,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:30:51.046947,10/15 05:15,4.03,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:30:51.060947,10/15 06:15,4.4,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:31:05.715515,10/15 07:15,4.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004001,1.028679,0.801579,0.0,1.122773,0.43,moderate,0.04046,0.186191,0.226651,0
2026-07-26T09:31:05.758513,10/15 08:15,6.37,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002617,0.787115,0.668816,0.0,0.881209,0.43,moderate,0.04046,0.142468,0.182928,0
2026-07-26T09:31:05.778521,10/15 09:23,7.2,52.0,20.72,20.16,22.04,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002015,0.7927,0.563754,0.0,0.886794,0.43,moderate,0.04046,0.143479,0.183939,0
2026-07-26T09:31:05.795516,10/15 10:15,7.08,52.0,22.17,21.48,23.62,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001762,0.685477,0.547512,0.0,0.779571,0.3,low,0.028228,0.124071,0.1523,0
2026-07-26T09:31:05.810520,10/15 11:15,6.83,52.0,22.89,22.16,24.28,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001902,0.720029,0.571903,0.0,0.814123,0.3,low,0.028228,0.130325,0.158553,0
2026-07-26T09:31:05.827512,10/15 12:15,7.62,41.6,23.24,22.5,24.47,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001591,0.627346,0.518927,0.0,0.72144,0.3,low,0.028228,0.11355,0.141778,0
2026-07-26T09:31:21.707778,10/15 13:15,9.18,20.8,22.91,22.19,24.16,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000945,0.425276,0.376665,0.0,0.51937,0.3,low,0.028228,0.076975,0.105203,0
2026-07-26T09:31:21.726780,10/15 14:15,10.15,41.6,23.57,22.82,24.72,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000619,0.314443,0.280615,0.0,0.408537,0.3,low,0.028228,0.056914,0.085142,0
2026-07-26T09:31:21.742780,10/15 15:15,10.6,52.0,23.92,23.19,25.07,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000455,0.251839,0.223141,0.0,0.345933,0.3,low,0.028228,0.045583,0.073811,0
2026-07-26T09:31:21.757778,10/15 16:15,10.3,52.0,23.82,23.09,25.1,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000435,0.253569,0.215512,0.0,0.347663,0.55,high,0.051752,0.045896,0.097648,0
2026-07-26T09:31:21.772782,10/15 17:15,9.28,52.0,23.37,22.61,24.83,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000697,0.402377,0.306285,0.0,0.496471,0.55,high,0.051752,0.07283,0.124582,0
2026-07-26T09:31:21.796778,10/15 18:15,8.62,52.0,23.07,22.24,24.75,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00083,0.450588,0.345642,0.0,0.544682,0.55,high,0.051752,0.081556,0.133308,0
2026-07-26T09:31:39.433950,10/15 19:15,7.8,26.0,21.79,21.08,23.45,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001215,0.593155,0.442945,0.0,0.687249,0.55,high,0.051752,0.107361,0.159113,0
2026-07-26T09:31:39.451953,10/15 20:15,7.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001298,0.584922,0.460935,0.0,0.679016,0.55,high,0.051752,0.105871,0.157623,0
2026-07-26T09:31:39.468950,10/15 21:15,6.93,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:31:39.485950,10/15 22:15,6.25,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000128,0.060191,0.0967,0.0,0.154285,0.4,moderate,0.037638,0.010895,0.048532,0
2026-07-26T09:31:39.501952,10/15 23:15,6.83,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000364,0.220634,0.254682,0.0,0.314728,0.4,moderate,0.037638,0.039935,0.077572,0
2026-07-26T09:31:39.517950,10/16 00:15,7.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00051,0.371461,0.342401,0.0,0.465555,0.34,low,0.031992,0.067234,0.099226,0
2026-07-26T09:31:55.163903,10/16 01:15,7.08,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:31:55.182905,10/16 02:15,6.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:31:55.197903,10/16 03:15,6.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:31:55.211911,10/16 04:15,6.25,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:31:55.224903,10/16 05:15,6.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:31:55.240912,10/16 06:15,6.25,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:32:09.842484,10/16 07:15,6.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002161,0.783141,0.610689,0.0,0.877235,0.43,moderate,0.04046,0.141749,0.182209,0
2026-07-26T09:32:09.860318,10/16 08:15,6.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003232,0.02099,0.612242,0.0,0.115084,0.43,moderate,0.04046,0.003799,0.04426,0
2026-07-26T09:32:09.879368,10/16 09:23,7.62,52.0,20.96,20.33,22.18,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00189,0.788353,0.555848,0.0,0.882447,0.43,moderate,0.04046,0.142692,0.183152,0
2026-07-26T09:32:09.922327,10/16 10:23,9.45,52.0,22.86,21.97,23.83,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001055,0.464885,0.403659,0.0,0.558979,0.3,low,0.028228,0.084144,0.112372,0
2026-07-26T09:32:09.939380,10/16 11:15,11.38,52.0,23.61,22.68,24.55,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000428,0.219402,0.212569,0.0,0.313496,0.3,low,0.028228,0.039712,0.06794,0
2026-07-26T09:32:09.954377,10/16 12:15,12.07,41.6,24.06,23.11,24.77,18.0,29.0,0.3764,0.094094,0.114835,0.094094,0.018046,0.176484,0.164945,0.055142,0.270578,0.3,low,0.028228,0.031944,0.060172,0
2026-07-26T09:32:25.428219,10/16 13:15,11.7,20.8,23.95,22.99,24.54,20.0,27.0,0.3764,0.094094,0.110688,0.094094,0.020474,0.17056,0.152653,0.015752,0.264654,0.3,low,0.028228,0.030871,0.0591,0
2026-07-26T09:32:25.444218,10/16 14:15,11.27,41.6,24.7,23.64,26.13,20.0,27.0,0.3764,0.094094,0.110917,0.094094,0.027616,0.156483,0.137518,0.015751,0.250577,0.3,low,0.028228,0.028323,0.056552,1
2026-07-26T09:32:25.458219,10/16 15:15,10.0,52.0,24.99,23.92,26.6,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000506,0.320546,0.242384,0.0,0.41464,0.3,low,0.028228,0.058019,0.086247,1
2026-07-26T09:32:25.471217,10/16 16:15,9.85,52.0,24.82,23.61,26.18,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000484,0.297613,0.234339,0.0,0.391707,0.55,high,0.051752,0.053868,0.10562,1
2026-07-26T09:32:25.485219,10/16 17:15,8.58,52.0,24.24,23.0,25.35,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000616,0.366285,0.280258,0.0,0.460379,0.55,high,0.051752,0.066298,0.118049,0
2026-07-26T09:32:25.498217,10/16 18:15,6.1,52.0,23.49,22.49,25.16,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001738,0.806138,0.545569,0.0,0.900232,0.55,high,0.051752,0.145911,0.197663,0
2026-07-26T09:32:41.270781,10/16 19:15,5.67,26.0,22.01,21.21,23.74,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001841,0.711966,0.562217,0.0,0.80606,0.55,high,0.051752,0.128866,0.180618,0
2026-07-26T09:32:41.287781,10/16 20:23,4.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003557,0.031323,0.719865,0.0,0.125417,0.55,high,0.051752,0.005669,0.057421,0
2026-07-26T09:32:41.317781,10/16 21:15,2.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:32:41.330780,10/16 22:15,2.35,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000405,0.185089,0.226811,0.0,0.279183,0.4,moderate,0.037638,0.033501,0.071139,0
2026-07-26T09:32:41.344782,10/16 23:15,2.52,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000721,0.489639,0.421968,0.0,0.583733,0.4,moderate,0.037638,0.088625,0.126262,0
2026-07-26T09:32:41.357781,10/17 00:15,2.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000968,0.724527,0.576029,0.0,0.818621,0.34,low,0.031992,0.131139,0.163131,0
2026-07-26T09:32:55.362313,10/17 01:15,2.75,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:32:55.378312,10/17 02:15,0.83,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:32:55.404313,10/17 03:15,0.28,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:32:55.419313,10/17 04:15,1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:32:55.432312,10/17 05:15,1.25,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:32:55.445312,10/17 06:15,1.82,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:33:09.095193,10/17 07:23,3.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004307,1.223637,0.976019,0.0,1.317731,0.43,moderate,0.04046,0.221478,0.261939,0
2026-07-26T09:33:09.113194,10/17 08:23,6.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002622,0.752896,0.669299,0.0,0.84699,0.43,moderate,0.04046,0.136274,0.176735,0
2026-07-26T09:33:09.129194,10/17 09:23,9.45,52.0,21.8,20.39,24.42,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001172,0.484853,0.425818,0.0,0.578947,0.43,moderate,0.04046,0.087758,0.128219,0
2026-07-26T09:33:09.143193,10/17 10:23,11.52,52.0,23.72,22.06,26.53,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000465,0.233035,0.225651,0.0,0.327129,0.3,low,0.028228,0.042179,0.070408,1
2026-07-26T09:33:09.157194,10/17 11:23,12.8,52.0,24.69,23.04,27.07,18.0,29.0,0.3764,0.094094,0.118998,0.094094,0.011986,0.177532,0.166909,0.102257,0.271626,0.3,low,0.028228,0.032133,0.060361,1
2026-07-26T09:33:09.171193,10/17 12:23,12.93,41.6,24.94,23.43,26.46,18.0,29.0,0.3764,0.094094,0.12412,0.094094,0.014475,0.158367,0.144154,0.102253,0.252461,0.3,low,0.028228,0.028664,0.056893,1
2026-07-26T09:33:24.359581,10/17 13:15,13.45,20.8,24.72,23.34,25.54,20.0,27.0,0.3764,0.094094,0.129962,0.094094,0.016681,0.14729,0.130851,0.141542,0.241384,0.3,low,0.028228,0.026659,0.054888,0
2026-07-26T09:33:24.376588,10/17 14:15,13.62,41.6,25.07,23.83,26.21,20.0,27.0,0.3764,0.094094,0.138609,0.094094,0.019366,0.132743,0.116721,0.188741,0.226837,0.3,low,0.028228,0.024026,0.052255,1
2026-07-26T09:33:24.391580,10/17 15:15,13.08,52.0,24.73,23.64,25.81,20.0,27.0,0.3764,0.094094,0.125968,0.094094,0.018665,0.124991,0.108562,0.102182,0.219085,0.3,low,0.028228,0.022623,0.050852,0
2026-07-26T09:33:24.405579,10/17 16:15,13.62,52.0,24.39,23.41,25.66,20.0,27.0,0.3764,0.094094,0.141297,0.094094,0.038421,0.127575,0.10863,0.188756,0.221669,0.55,high,0.051752,0.023091,0.074843,0
2026-07-26T09:33:24.419580,10/17 17:15,12.65,52.0,23.91,23.07,25.28,20.0,27.0,0.3764,0.094094,0.127577,0.094094,0.034318,0.135167,0.112727,0.102183,0.229261,0.55,high,0.051752,0.024465,0.076217,0
2026-07-26T09:33:24.432579,10/17 18:15,12.35,52.0,23.56,22.67,25.13,20.0,27.0,0.3764,0.094094,0.11871,0.094094,0.031384,0.144383,0.118317,0.055068,0.238477,0.55,high,0.051752,0.026133,0.077885,0
2026-07-26T09:33:38.645170,10/17 19:15,12.65,26.0,22.3,21.51,23.77,20.0,26.0,0.3764,0.094094,0.125359,0.094094,0.02999,0.165124,0.13214,0.1022,0.259218,0.55,high,0.051752,0.029887,0.081639,0
2026-07-26T09:33:38.664164,10/17 20:15,12.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.115446,0.094094,0.012881,0.196476,0.153439,0.055069,0.29057,0.55,high,0.051752,0.035562,0.087314,0
2026-07-26T09:33:38.679163,10/17 21:15,12.07,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:33:38.693163,10/17 22:15,11.27,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:33:38.707164,10/17 23:15,9.72,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:33:38.721165,10/18 00:15,8.75,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,6.4e-05,0.013155,0.050749,0.0,0.107249,0.34,low,0.031992,0.002381,0.034373,0
2026-07-26T09:33:53.015166,10/18 01:15,8.45,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:33:53.033167,10/18 02:15,8.62,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:33:53.048165,10/18 03:15,7.65,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:33:53.063165,10/18 04:15,7.08,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:33:53.076165,10/18 05:15,6.98,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:33:53.090165,10/18 06:15,7.92,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:34:07.338031,10/18 07:15,8.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001379,0.63946,0.477122,0.0,0.733554,0.43,moderate,0.04046,0.115742,0.156203,0
2026-07-26T09:34:07.356522,10/18 08:23,9.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001001,0.464779,0.391173,0.0,0.558873,0.43,moderate,0.04046,0.084125,0.124585,0
2026-07-26T09:34:07.376091,10/18 09:20,11.52,52.0,22.01,20.87,23.62,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000487,0.252608,0.234925,0.0,0.346702,0.43,moderate,0.04046,0.045722,0.086182,0
2026-07-26T09:34:07.395047,10/18 10:23,13.35,52.0,23.87,22.43,25.89,18.0,29.0,0.3764,0.094094,0.118639,0.094094,0.010604,0.198235,0.180768,0.102403,0.292329,0.3,low,0.028228,0.035881,0.064109,0
2026-07-26T09:34:07.410055,10/18 11:23,14.85,52.0,24.54,23.27,25.74,18.0,29.0,0.3764,0.094094,0.153442,0.094094,0.026134,0.177802,0.158114,0.275976,0.271896,0.3,low,0.028228,0.032182,0.06041,0
2026-07-26T09:34:07.425046,10/18 12:15,14.12,41.6,24.52,23.46,25.13,18.0,29.0,0.3764,0.094094,0.148123,0.094094,0.025988,0.164049,0.143294,0.228611,0.258143,0.3,low,0.028228,0.029693,0.057921,0
2026-07-26T09:34:23.806182,10/18 13:15,13.3,20.8,24.11,23.2,24.82,20.0,27.0,0.3764,0.094094,0.13349,0.094094,0.025169,0.156465,0.134506,0.141894,0.250559,0.3,low,0.028228,0.02832,0.056548,0
2026-07-26T09:34:23.824181,10/18 14:15,13.73,41.6,24.45,23.58,25.32,20.0,27.0,0.3764,0.094094,0.134113,0.094094,0.030711,0.149828,0.127399,0.142107,0.243922,0.3,low,0.028228,0.027119,0.055347,0
2026-07-26T09:34:23.841179,10/18 15:15,14.72,52.0,24.75,23.97,25.61,20.0,27.0,0.3764,0.094094,0.156235,0.094094,0.036528,0.141691,0.119814,0.276318,0.235785,0.3,low,0.028228,0.025646,0.053874,0
2026-07-26T09:34:23.856178,10/18 16:15,13.48,52.0,24.41,23.62,25.57,20.0,27.0,0.3764,0.094094,0.139322,0.094094,0.026306,0.138304,0.115973,0.189588,0.232398,0.55,high,0.051752,0.025033,0.076785,0
2026-07-26T09:34:23.871179,10/18 17:15,11.37,52.0,24.04,23.14,25.25,20.0,27.0,0.3764,0.094094,0.118888,0.094094,0.023317,0.139426,0.115667,0.05527,0.23352,0.55,high,0.051752,0.025236,0.076988,0
2026-07-26T09:34:23.886179,10/18 18:15,8.9,52.0,23.5,22.68,25.12,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000756,0.49088,0.324523,0.0,0.584974,0.55,high,0.051752,0.088849,0.140601,0
2026-07-26T09:34:39.782199,10/18 19:15,8.62,26.0,22.11,21.38,23.74,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000808,0.454019,0.339436,0.0,0.548113,0.55,high,0.051752,0.082177,0.133929,0
2026-07-26T09:34:39.802202,10/18 20:15,7.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001244,0.609751,0.449298,0.0,0.703845,0.55,high,0.051752,0.110365,0.162117,0
2026-07-26T09:34:39.820200,10/18 21:15,6.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:34:39.836201,10/18 22:15,4.85,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,1.5e-05,0.007252,0.01277,0.0,0.101346,0.4,moderate,0.037638,0.001313,0.03895,0
2026-07-26T09:34:39.851198,10/18 23:15,4.4,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000352,0.206509,0.247309,0.0,0.300603,0.4,moderate,0.037638,0.037378,0.075016,0
2026-07-26T09:34:39.867199,10/19 00:15,4.4,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000611,0.440333,0.402736,0.0,0.534427,0.34,low,0.031992,0.0797,0.111692,0
2026-07-26T09:34:55.077265,10/19 01:15,4.4,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:34:55.095259,10/19 02:15,4.4,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:34:55.110260,10/19 03:15,4.28,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:34:55.125260,10/19 04:15,3.75,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:34:55.139260,10/19 05:15,3.17,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:34:55.153260,10/19 06:15,3.07,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:35:09.965000,10/19 07:15,4.32,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:35:09.984004,10/19 08:23,6.27,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:35:09.999999,10/19 09:23,8.73,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:35:10.015002,10/19 10:15,10.43,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:35:10.030001,10/19 11:15,12.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:35:10.065008,10/19 12:15,14.03,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:35:24.987957,10/19 13:15,14.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:35:25.023955,10/19 14:15,15.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:35:25.039954,10/19 15:15,15.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:35:25.053954,10/19 16:15,15.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:35:25.068954,10/19 17:15,13.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:35:25.081955,10/19 18:15,11.92,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:35:38.957359,10/19 19:15,11.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:35:38.972358,10/19 20:15,10.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:35:38.987359,10/19 21:15,9.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:35:39.001358,10/19 22:15,8.48,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:35:39.014361,10/19 23:15,6.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:35:39.027358,10/20 00:15,5.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:35:52.703761,10/20 01:15,5.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:35:52.719754,10/20 02:15,5.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:35:52.749757,10/20 03:15,4.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:35:52.763753,10/20 04:15,4.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:35:52.774754,10/20 05:15,3.02,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:35:52.788753,10/20 06:15,2.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:36:06.604812,10/20 07:23,5.42,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:36:06.622818,10/20 08:23,11.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:36:06.638813,10/20 09:23,15.43,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:36:06.652811,10/20 10:15,17.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:36:06.665811,10/20 11:23,18.73,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:36:06.679811,10/20 12:23,20.27,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:36:20.683197,10/20 13:23,21.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:36:20.700196,10/20 14:23,22.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:36:20.714196,10/20 15:15,22.53,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:36:20.727198,10/20 16:15,20.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:36:20.741205,10/20 17:20,17.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:36:20.781197,10/20 18:23,15.02,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:36:34.424224,10/20 19:15,13.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:36:34.441226,10/20 20:15,13.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:36:34.457225,10/20 21:15,14.03,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:36:34.470224,10/20 22:15,14.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:36:34.483224,10/20 23:15,15.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:36:34.496224,10/21 00:15,14.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:36:48.742461,10/21 01:15,13.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:36:48.758457,10/21 02:15,12.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:36:48.774457,10/21 03:15,12.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:36:48.788458,10/21 04:15,12.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:36:48.827455,10/21 05:15,12.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:36:48.842455,10/21 06:15,11.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:37:03.801985,10/21 07:15,13.5,0.0,,,,18.0,29.0,0.3764,0.094094,0.120945,0.094094,0.013774,0.286592,0.209802,0.102602,0.380686,0.43,moderate,0.04046,0.051873,0.092334,0
2026-07-26T09:37:03.818982,10/21 08:23,16.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.161426,0.094094,0.025106,0.274416,0.210047,0.323866,0.36851,0.43,moderate,0.04046,0.049669,0.09013,0
2026-07-26T09:37:03.838981,10/21 09:23,18.35,52.0,22.76,21.42,25.0,18.0,29.0,0.3764,0.094094,0.195005,0.094094,0.031086,0.233695,0.187401,0.498006,0.327789,0.43,moderate,0.04046,0.042299,0.082759,0
2026-07-26T09:37:03.856981,10/21 10:23,20.82,52.0,24.69,23.09,27.19,18.0,29.0,0.3764,0.094094,0.228861,0.094094,0.034085,0.196972,0.162685,0.672811,0.291066,0.3,low,0.028228,0.035652,0.06388,1
2026-07-26T09:37:03.873983,10/21 11:23,23.58,52.0,25.63,24.04,27.81,18.0,29.0,0.3764,0.094094,0.282234,0.094094,0.038691,0.163024,0.137634,0.934925,0.257118,0.3,low,0.028228,0.029507,0.057736,1
2026-07-26T09:37:03.889982,10/21 12:23,24.55,41.6,25.98,24.49,27.4,18.0,29.0,0.3764,0.094094,0.333763,0.094094,0.045928,0.134638,0.115493,1.173942,0.228732,0.3,low,0.028228,0.024369,0.052598,1
2026-07-26T09:37:19.614163,10/21 13:15,25.27,20.8,25.74,24.42,26.67,20.0,27.0,0.3764,0.094094,0.32729,0.094094,0.045876,0.118507,0.101973,1.131623,0.212601,0.3,low,0.028228,0.02145,0.049678,1
2026-07-26T09:37:19.633088,10/21 14:15,25.83,41.6,26.03,24.91,26.99,20.0,27.0,0.3768,0.094195,0.354106,0.094195,0.051034,0.092059,0.08094,1.25215,0.186254,0.3,low,0.028258,0.016663,0.044921,1
2026-07-26T09:37:19.653593,10/21 15:15,24.73,52.0,26.15,25.41,27.0,20.0,27.0,0.3822,0.095558,0.322349,0.095558,0.048488,0.0,0.0,1.099081,0.095558,0.3,low,0.028667,0.0,0.028667,1
2026-07-26T09:37:19.670592,10/21 16:15,23.35,52.0,25.95,25.13,26.98,20.0,27.0,0.3764,0.094094,0.301682,0.094094,0.049202,0.086571,0.075542,1.006931,0.180665,0.55,high,0.051752,0.015669,0.067421,1
2026-07-26T09:37:19.685981,10/21 17:15,21.0,52.0,25.21,24.38,25.97,20.0,27.0,0.3764,0.094094,0.260959,0.094094,0.046483,0.086363,0.07445,0.808224,0.180457,0.55,high,0.051752,0.015632,0.067383,0
2026-07-26T09:37:19.702377,10/21 18:15,19.32,52.0,24.66,23.83,25.78,20.0,27.0,0.3764,0.094094,0.216715,0.094094,0.041514,0.095623,0.08051,0.586415,0.189717,0.55,high,0.051752,0.017308,0.069059,0
2026-07-26T09:37:35.903335,10/21 19:15,20.45,26.0,23.35,22.59,24.34,20.0,26.0,0.3764,0.094094,0.252729,0.094094,0.042346,0.125529,0.101174,0.793429,0.219623,0.55,high,0.051752,0.022721,0.074472,0
2026-07-26T09:37:35.922335,10/21 20:15,19.85,0.0,,,,20.0,26.0,0.3764,0.094094,0.231095,0.094094,0.032918,0.159415,0.124313,0.673592,0.253509,0.55,high,0.051752,0.028854,0.080606,0
2026-07-26T09:37:35.937336,10/21 21:15,19.27,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:37:35.952338,10/21 22:15,19.02,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:37:35.968335,10/21 23:15,19.12,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:37:35.984335,10/22 00:15,18.3,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:37:51.550223,10/22 01:15,18.18,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:37:51.568148,10/22 02:15,17.65,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:37:51.585143,10/22 03:15,17.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:37:51.600982,10/22 04:15,17.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:37:51.614980,10/22 05:15,17.07,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:37:51.629974,10/22 06:15,16.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:38:06.650551,10/22 07:15,16.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.170846,0.094094,0.018251,0.261421,0.19359,0.364452,0.355515,0.43,moderate,0.04046,0.047317,0.087778,0
2026-07-26T09:38:06.671549,10/22 08:15,16.53,0.0,,,,18.0,29.0,0.3764,0.094094,0.17709,0.094094,0.019194,0.256336,0.196364,0.405014,0.35043,0.43,moderate,0.04046,0.046397,0.086857,0
2026-07-26T09:38:06.691549,10/22 09:23,18.35,52.0,22.12,21.5,22.85,18.0,29.0,0.3764,0.094094,0.207177,0.094094,0.025188,0.226341,0.180289,0.563591,0.320435,0.43,moderate,0.04046,0.040968,0.081428,0
2026-07-26T09:38:06.713547,10/22 10:23,20.43,52.0,23.76,22.98,24.42,18.0,29.0,0.3764,0.094094,0.252449,0.094094,0.032001,0.200483,0.163504,0.796296,0.294577,0.3,low,0.028228,0.036287,0.064516,0
2026-07-26T09:38:06.734548,10/22 11:15,21.82,52.0,24.78,23.92,25.26,18.0,29.0,0.3764,0.094094,0.294709,0.094094,0.038061,0.177554,0.147006,1.003178,0.271648,0.3,low,0.028228,0.032137,0.060365,0
2026-07-26T09:38:06.753551,10/22 12:15,22.35,41.6,25.02,24.16,25.54,18.0,29.0,0.3764,0.094094,0.290114,0.094094,0.038377,0.156658,0.131171,0.969311,0.250752,0.3,low,0.028228,0.028355,0.056583,0
2026-07-26T09:38:23.945311,10/22 13:15,22.53,20.8,24.87,24.02,25.41,20.0,27.0,0.3764,0.094094,0.299871,0.094094,0.040846,0.143028,0.120154,1.015448,0.237122,0.3,low,0.028228,0.025888,0.054116,0
2026-07-26T09:38:23.962305,10/22 14:15,21.55,41.6,25.23,24.35,25.74,20.0,27.0,0.3764,0.094094,0.272442,0.094094,0.039478,0.129356,0.109154,0.875497,0.22345,0.3,low,0.028228,0.023413,0.051642,0
2026-07-26T09:38:23.978304,10/22 15:15,19.73,52.0,25.25,24.39,25.93,20.0,27.0,0.3764,0.094094,0.261451,0.094094,0.038931,0.118566,0.100242,0.826179,0.21266,0.3,low,0.028228,0.02146,0.049689,0
2026-07-26T09:38:23.993305,10/22 16:15,15.45,52.0,24.83,23.99,25.86,20.0,27.0,0.3764,0.094094,0.170106,0.094094,0.031959,0.114637,0.096406,0.324003,0.208731,0.55,high,0.051752,0.020749,0.072501,0
2026-07-26T09:38:24.009311,10/22 17:15,14.72,52.0,24.18,23.32,25.48,20.0,27.0,0.3764,0.094094,0.156617,0.094094,0.029022,0.12049,0.099769,0.276655,0.214584,0.55,high,0.051752,0.021809,0.07356,0
2026-07-26T09:38:24.025307,10/22 18:15,13.75,52.0,23.82,22.92,25.3,20.0,27.0,0.3764,0.094094,0.141668,0.094094,0.026729,0.130929,0.106568,0.189608,0.225023,0.55,high,0.051752,0.023698,0.07545,0
2026-07-26T09:38:40.036566,10/22 19:15,13.03,26.0,22.51,21.72,23.92,20.0,26.0,0.3764,0.094094,0.13232,0.094094,0.022892,0.155514,0.123254,0.142295,0.249608,0.55,high,0.051752,0.028148,0.0799,0
2026-07-26T09:38:40.054564,10/22 20:15,12.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.117798,0.094094,0.018262,0.190596,0.147274,0.055373,0.28469,0.55,high,0.051752,0.034498,0.08625,0
2026-07-26T09:38:40.071564,10/22 21:15,12.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:38:40.085562,10/22 22:15,12.07,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:38:40.100562,10/22 23:15,11.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:38:40.114562,10/23 00:15,11.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:38:54.779481,10/23 01:15,10.82,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:38:54.797482,10/23 02:15,10.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:38:54.812480,10/23 03:15,9.85,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:38:54.825480,10/23 04:15,9.28,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:38:54.840480,10/23 05:15,8.75,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:38:54.854479,10/23 06:15,8.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:39:09.167798,10/23 07:15,8.03,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001347,0.646131,0.471633,0.0,0.740225,0.43,moderate,0.04046,0.11695,0.15741,0
2026-07-26T09:39:09.188797,10/23 08:23,7.48,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001821,0.734927,0.559155,0.0,0.829021,0.43,moderate,0.04046,0.133022,0.173482,0
2026-07-26T09:39:09.205797,10/23 09:23,8.73,52.0,21.85,20.69,23.41,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001266,0.533011,0.453844,0.0,0.627105,0.43,moderate,0.04046,0.096475,0.136935,0
2026-07-26T09:39:09.220796,10/23 10:23,10.0,52.0,23.44,22.19,24.79,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000682,0.330198,0.301015,0.0,0.424292,0.3,low,0.028228,0.059766,0.087994,0
2026-07-26T09:39:09.234796,10/23 11:15,10.15,52.0,24.16,22.92,25.21,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000628,0.33299,0.283766,0.0,0.427084,0.3,low,0.028228,0.060271,0.088499,0
2026-07-26T09:39:09.248796,10/23 12:15,10.45,41.6,24.29,23.13,25.0,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000452,0.254674,0.222216,0.0,0.348768,0.3,low,0.028228,0.046096,0.074324,0
2026-07-26T09:39:24.133947,10/23 13:15,10.15,20.8,24.1,22.99,24.73,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000556,0.321837,0.259602,0.0,0.415931,0.3,low,0.028228,0.058252,0.086481,0
2026-07-26T09:39:24.150944,10/23 14:15,10.3,41.6,24.66,23.54,25.83,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000399,0.236392,0.201557,0.0,0.330486,0.3,low,0.028228,0.042787,0.071015,0
2026-07-26T09:39:24.164943,10/23 15:15,9.28,52.0,24.83,23.91,26.1,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000633,0.373069,0.285702,0.0,0.467163,0.3,low,0.028228,0.067525,0.095754,1
2026-07-26T09:39:24.179943,10/23 16:15,8.48,52.0,24.76,23.5,26.22,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00074,0.415223,0.319462,0.0,0.509317,0.55,high,0.051752,0.075155,0.126907,1
2026-07-26T09:39:24.192945,10/23 17:23,6.8,52.0,24.02,22.82,25.34,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001264,0.624067,0.4539,0.0,0.718161,0.55,high,0.051752,0.112956,0.164708,0
2026-07-26T09:39:24.206943,10/23 18:15,5.45,52.0,23.35,22.36,25.11,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001994,0.788781,0.586404,0.0,0.882875,0.55,high,0.051752,0.142769,0.194521,0
2026-07-26T09:39:38.870800,10/23 19:15,5.0,26.0,21.88,21.09,23.7,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002463,0.83289,0.650603,0.0,0.926984,0.55,high,0.051752,0.150753,0.202505,0
2026-07-26T09:39:38.888800,10/23 20:23,4.17,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002668,0.847122,0.674949,0.0,0.941216,0.55,high,0.051752,0.153329,0.205081,0
2026-07-26T09:39:38.903799,10/23 21:15,1.82,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:39:38.917799,10/23 22:15,1.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000397,0.178986,0.273094,0.0,0.27308,0.4,moderate,0.037638,0.032396,0.070034,0
2026-07-26T09:39:38.931799,10/23 23:15,0.72,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000827,0.551228,0.514841,0.0,0.645322,0.4,moderate,0.037638,0.099772,0.13741,0
2026-07-26T09:39:38.944800,10/24 00:15,0.83,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001051,0.771,0.629031,0.0,0.865094,0.34,low,0.031992,0.139551,0.171543,0
2026-07-26T09:39:53.872022,10/24 01:15,0.15,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:39:53.890016,10/24 02:15,0.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:39:53.905016,10/24 03:15,-0.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:39:53.920017,10/24 04:15,0.72,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:39:53.934017,10/24 05:15,1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:39:53.947017,10/24 06:15,1.38,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:40:07.828300,10/24 07:23,2.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004352,1.241649,0.984401,0.0,1.335743,0.43,moderate,0.04046,0.224738,0.265199,0
2026-07-26T09:40:07.848301,10/24 08:23,5.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003518,0.912149,0.758144,0.0,1.006243,0.43,moderate,0.04046,0.165099,0.205559,0
2026-07-26T09:40:07.866301,10/24 09:23,7.48,52.0,21.71,20.16,24.77,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001928,0.698886,0.561727,0.0,0.79298,0.43,moderate,0.04046,0.126498,0.166959,0
2026-07-26T09:40:07.883299,10/24 10:23,8.88,52.0,23.46,21.65,26.57,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001254,0.526816,0.45025,0.0,0.62091,0.3,low,0.028228,0.095354,0.123582,1
2026-07-26T09:40:07.900300,10/24 11:23,10.72,52.0,24.32,22.52,26.98,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000516,0.255056,0.245028,0.0,0.34915,0.3,low,0.028228,0.046165,0.074393,1
2026-07-26T09:40:07.917301,10/24 12:23,11.52,41.6,24.56,22.88,26.29,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000359,0.199339,0.185438,0.0,0.293433,0.3,low,0.028228,0.03608,0.064309,1
2026-07-26T09:40:24.089569,10/24 13:15,12.8,20.8,24.36,22.79,25.47,20.0,27.0,0.3764,0.094094,0.120196,0.094094,0.014928,0.152531,0.140869,0.10227,0.246625,0.3,low,0.028228,0.027608,0.055836,0
2026-07-26T09:40:24.110662,10/24 14:15,12.93,41.6,24.9,23.43,26.88,20.0,27.0,0.3764,0.094094,0.124149,0.094094,0.016609,0.139647,0.125782,0.102266,0.233741,0.3,low,0.028228,0.025276,0.053504,1
2026-07-26T09:40:24.127622,10/24 15:15,13.18,52.0,25.17,24.21,27.0,20.0,27.0,0.3847,0.096173,0.131443,0.096173,0.018118,0.0,0.0,0.152923,0.096173,0.3,low,0.028852,0.0,0.028852,1
2026-07-26T09:40:24.144621,10/24 16:15,12.38,52.0,25.18,23.82,27.0,20.0,27.0,0.3816,0.0954,0.127653,0.0954,0.036761,0.022422,0.024776,0.102239,0.117822,0.55,high,0.05247,0.004058,0.056528,1
2026-07-26T09:40:24.159626,10/24 17:23,10.97,52.0,24.51,23.2,25.91,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000246,0.163321,0.136819,0.0,0.257415,0.55,high,0.051752,0.029561,0.081313,0
2026-07-26T09:40:24.175667,10/24 18:15,10.6,52.0,23.84,22.79,25.32,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00035,0.232998,0.182381,0.0,0.327092,0.55,high,0.051752,0.042173,0.093924,0
2026-07-26T09:40:40.413156,10/24 19:15,10.45,26.0,22.38,21.56,23.91,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000391,0.255432,0.198959,0.0,0.349526,0.55,high,0.051752,0.046233,0.097985,0
2026-07-26T09:40:40.434158,10/24 20:15,10.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000584,0.362992,0.269452,0.0,0.457086,0.55,high,0.051752,0.065702,0.117453,0
2026-07-26T09:40:40.450157,10/24 21:15,10.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:40:40.465158,10/24 22:15,9.72,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:40:40.481161,10/24 23:15,8.75,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,1e-06,0.000484,0.000734,0.0,0.094578,0.4,moderate,0.037638,8.8e-05,0.037725,0
2026-07-26T09:40:40.497159,10/25 00:15,8.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000185,0.121942,0.133396,0.0,0.216036,0.34,low,0.031992,0.022072,0.054063,0
2026-07-26T09:40:56.155289,10/25 01:15,9.03,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:40:56.174286,10/25 02:15,9.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:40:56.191294,10/25 03:15,10.15,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:40:56.207286,10/25 04:15,10.72,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:40:56.222299,10/25 05:15,10.82,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:40:56.238287,10/25 06:15,9.85,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:41:11.432505,10/25 07:15,9.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000991,0.545917,0.387534,0.0,0.640011,0.43,moderate,0.04046,0.098811,0.139271,0
2026-07-26T09:41:11.451502,10/25 08:15,9.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000994,0.498687,0.389397,0.0,0.592781,0.43,moderate,0.04046,0.090262,0.130723,0
2026-07-26T09:41:11.469502,10/25 09:23,10.15,52.0,21.14,20.53,22.37,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000764,0.389586,0.326236,0.0,0.48368,0.43,moderate,0.04046,0.070515,0.110975,0
