timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T09:41:11.487508,10/25 10:15,10.88,52.0,22.52,21.79,23.9,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000571,0.307845,0.264527,0.0,0.401939,0.3,low,0.028228,0.05572,0.083948,0
2026-07-26T09:41:11.503504,10/25 11:15,12.1,52.0,23.21,22.45,24.52,18.0,29.0,0.3764,0.094094,0.107,0.094094,0.01213,0.200162,0.180418,0.015824,0.294256,0.3,low,0.028228,0.036229,0.064458,0
2026-07-26T09:41:11.518502,10/25 12:15,13.45,41.6,23.53,22.77,24.67,18.0,29.0,0.3764,0.094094,0.130892,0.094094,0.016015,0.194153,0.169054,0.173532,0.288247,0.3,low,0.028228,0.035142,0.06337,0
2026-07-26T09:41:28.059567,10/25 13:15,14.18,20.8,23.45,22.72,24.37,20.0,27.0,0.3764,0.094094,0.165777,0.094094,0.02095,0.188311,0.160575,0.349987,0.282405,0.3,low,0.028228,0.034084,0.062312,0
2026-07-26T09:41:28.078569,10/25 14:15,15.15,41.6,24.09,23.34,24.97,20.0,27.0,0.3764,0.094094,0.197305,0.094094,0.026649,0.176908,0.149683,0.513911,0.271002,0.3,low,0.028228,0.03202,0.060249,0
2026-07-26T09:41:28.095566,10/25 15:15,15.6,52.0,24.3,23.52,25.31,20.0,27.0,0.3764,0.094094,0.20923,0.094094,0.028906,0.16458,0.138795,0.573191,0.258674,0.3,low,0.028228,0.029789,0.058017,0
2026-07-26T09:41:28.111566,10/25 16:15,15.72,52.0,24.16,23.36,25.3,20.0,27.0,0.3764,0.094094,0.209579,0.094094,0.029117,0.157522,0.132033,0.573191,0.251616,0.55,high,0.051752,0.028511,0.080263,0
2026-07-26T09:41:28.125566,10/25 17:15,15.83,52.0,23.76,22.94,25.02,20.0,27.0,0.3764,0.094094,0.229201,0.094094,0.034735,0.155771,0.129397,0.677194,0.249865,0.55,high,0.051752,0.028195,0.079946,0
2026-07-26T09:41:28.139565,10/25 18:15,14.57,52.0,23.56,22.69,24.95,20.0,27.0,0.3764,0.094094,0.189445,0.094094,0.029815,0.157517,0.129579,0.450613,0.251611,0.55,high,0.051752,0.028511,0.080262,0
2026-07-26T09:41:44.135386,10/25 19:15,13.03,26.0,22.32,21.55,23.67,20.0,26.0,0.3764,0.094094,0.149484,0.094094,0.022547,0.172161,0.138973,0.22925,0.266255,0.55,high,0.051752,0.031161,0.082913,0
2026-07-26T09:41:44.153340,10/25 20:15,11.92,0.0,,,,20.0,26.0,0.3764,0.094094,0.118076,0.094094,0.014588,0.199405,0.157283,0.055482,0.293499,0.55,high,0.051752,0.036092,0.087844,0
2026-07-26T09:41:44.171339,10/25 21:15,10.82,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:41:44.188345,10/25 22:15,10.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:41:44.201872,10/25 23:15,9.85,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:41:44.216912,10/26 00:15,9.28,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,7.2e-05,0.049971,0.057606,0.0,0.144065,0.34,low,0.031992,0.009045,0.041037,0
2026-07-26T09:41:58.383873,10/26 01:15,8.62,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:41:58.398871,10/26 02:15,7.65,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:41:58.412870,10/26 03:15,7.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:41:58.426870,10/26 04:15,7.08,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:41:58.440870,10/26 05:15,6.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:41:58.453871,10/26 06:15,6.43,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:42:12.637358,10/26 07:15,5.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:42:12.657601,10/26 08:15,6.37,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:42:12.676057,10/26 09:23,7.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:42:12.693058,10/26 10:23,9.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:42:12.709059,10/26 11:15,10.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:42:12.724353,10/26 12:15,11.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:42:26.707940,10/26 13:15,12.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:42:26.722939,10/26 14:15,12.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:42:26.737939,10/26 15:15,11.92,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:42:26.753940,10/26 16:15,10.67,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:42:26.766940,10/26 17:23,9.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:42:26.779945,10/26 18:15,7.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:42:40.543108,10/26 19:15,6.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:42:40.559107,10/26 20:15,6.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:42:40.574105,10/26 21:15,5.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:42:40.588105,10/26 22:15,5.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:42:40.601105,10/26 23:15,6.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:42:40.616106,10/27 00:15,7.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:42:54.891339,10/27 01:15,7.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:42:54.908338,10/27 02:15,7.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:42:54.923336,10/27 03:15,6.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:42:54.938336,10/27 04:15,5.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:42:54.952337,10/27 05:15,5.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:42:54.966335,10/27 06:15,5.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:43:09.848171,10/27 07:23,4.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:43:09.869294,10/27 08:23,7.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:43:09.889314,10/27 09:23,9.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:43:09.905314,10/27 10:15,11.92,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:43:09.921311,10/27 11:15,14.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:43:09.938318,10/27 12:23,15.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:43:25.590030,10/27 13:23,16.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:43:25.610033,10/27 14:23,16.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:43:25.626028,10/27 15:15,16.92,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:43:25.640026,10/27 16:15,15.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:43:25.655027,10/27 17:20,13.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:43:25.670027,10/27 18:23,11.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:43:41.013801,10/27 19:15,10.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:43:41.032794,10/27 20:15,8.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:43:41.050798,10/27 21:15,7.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:43:41.066793,10/27 22:15,6.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:43:41.082793,10/27 23:15,4.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:43:41.099794,10/28 00:15,4.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:43:57.558884,10/28 01:15,3.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:43:57.577884,10/28 02:15,3.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:43:57.595884,10/28 03:15,2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:43:57.611883,10/28 04:15,3.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:43:57.627883,10/28 05:15,3.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:43:57.641883,10/28 06:15,3.57,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:44:12.887930,10/28 07:23,4.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003947,1.037409,0.797853,0.0,1.131503,0.43,moderate,0.04046,0.187771,0.228231,0
2026-07-26T09:44:12.910925,10/28 08:23,6.27,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002935,0.842311,0.703826,0.0,0.936405,0.43,moderate,0.04046,0.152458,0.192919,0
2026-07-26T09:44:12.932925,10/28 09:23,8.88,52.0,21.66,20.27,24.08,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001384,0.553333,0.470584,0.0,0.647427,0.43,moderate,0.04046,0.100153,0.140614,0
2026-07-26T09:44:12.951928,10/28 10:23,11.15,52.0,23.52,21.8,26.22,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000579,0.280818,0.266114,0.0,0.374912,0.3,low,0.028228,0.050828,0.079056,1
2026-07-26T09:44:12.970935,10/28 11:23,12.93,52.0,24.57,22.67,27.06,18.0,29.0,0.3764,0.094094,0.118297,0.094094,0.01165,0.178461,0.170166,0.102242,0.272555,0.3,low,0.028228,0.032301,0.06053,1
2026-07-26T09:44:12.990938,10/28 12:23,13.3,41.6,25.01,23.15,26.62,18.0,29.0,0.3764,0.094094,0.132503,0.094094,0.028779,0.160491,0.147153,0.141468,0.254585,0.3,low,0.028228,0.029049,0.057277,1
2026-07-26T09:44:29.277119,10/28 13:15,13.18,20.8,24.8,23.04,26.6,20.0,27.0,0.3764,0.094094,0.130935,0.094094,0.01669,0.147696,0.132041,0.141434,0.24179,0.3,low,0.028228,0.026733,0.054961,1
2026-07-26T09:44:29.297114,10/28 14:15,12.53,41.6,25.1,23.6,27.0,20.0,27.0,0.3865,0.096633,0.127613,0.096633,0.016628,0.0,0.0,0.131379,0.096633,0.3,low,0.02899,0.0,0.02899,1
2026-07-26T09:44:29.313116,10/28 15:15,11.42,52.0,25.23,24.27,27.0,20.0,27.0,0.3927,0.098178,0.133138,0.098178,0.016022,0.0,0.0,0.150927,0.098178,0.3,low,0.029453,0.0,0.029453,1
2026-07-26T09:44:29.329113,10/28 16:15,10.17,52.0,25.15,23.85,27.0,20.0,27.0,0.3864,0.096588,0.0,0.096588,2.1e-05,0.013231,0.015388,0.0,0.109819,0.55,high,0.053123,0.002395,0.055518,1
2026-07-26T09:44:29.345114,10/28 17:20,8.75,52.0,24.42,23.15,25.92,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000703,0.43236,0.3082,0.0,0.526454,0.55,high,0.051752,0.078257,0.130009,0
2026-07-26T09:44:29.362113,10/28 18:15,8.18,52.0,23.73,22.68,25.34,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000893,0.488767,0.363425,0.0,0.582861,0.55,high,0.051752,0.088467,0.140219,0
2026-07-26T09:44:44.732939,10/28 19:15,7.8,26.0,22.23,21.4,23.9,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00112,0.552838,0.421063,0.0,0.646932,0.55,high,0.051752,0.100064,0.151815,0
2026-07-26T09:44:44.750940,10/28 20:23,7.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001233,0.568905,0.446705,0.0,0.662999,0.55,high,0.051752,0.102972,0.154724,0
2026-07-26T09:44:44.765934,10/28 21:15,7.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:44:44.780981,10/28 22:15,6.5,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:44:44.794984,10/28 23:15,4.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000274,0.144769,0.196318,0.0,0.238863,0.4,moderate,0.037638,0.026203,0.063841,0
2026-07-26T09:44:44.808978,10/29 00:15,5.15,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000526,0.359411,0.353997,0.0,0.453505,0.34,low,0.031992,0.065053,0.097045,0
2026-07-26T09:44:58.703189,10/29 01:15,6.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:44:58.720189,10/29 02:15,7.35,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:44:58.735190,10/29 03:15,7.38,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:44:58.750187,10/29 04:15,6.25,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:44:58.764188,10/29 05:15,6.83,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:44:58.777187,10/29 06:15,7.08,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:45:12.492170,10/29 07:15,7.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002143,0.816251,0.608321,0.0,0.910345,0.43,moderate,0.04046,0.147741,0.188202,0
2026-07-26T09:45:12.510170,10/29 08:15,8.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001408,0.563576,0.483647,0.0,0.65767,0.43,moderate,0.04046,0.102007,0.142468,0
2026-07-26T09:45:12.529169,10/29 09:23,9.45,52.0,21.09,20.42,22.23,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001111,0.494848,0.418592,0.0,0.588942,0.43,moderate,0.04046,0.089567,0.130028,0
2026-07-26T09:45:12.548172,10/29 10:20,11.38,52.0,22.9,21.97,23.84,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000462,0.235145,0.225553,0.0,0.329239,0.3,low,0.028228,0.042561,0.070789,0
2026-07-26T09:45:12.565178,10/29 11:23,12.47,52.0,24.21,22.89,25.24,18.0,29.0,0.3764,0.094094,0.112267,0.094094,0.010373,0.185555,0.172532,0.05495,0.279649,0.3,low,0.028228,0.033585,0.061814,0
2026-07-26T09:45:12.583169,10/29 12:23,13.45,41.6,24.72,23.26,25.47,18.0,29.0,0.3764,0.094094,0.128597,0.094094,0.014404,0.168932,0.151997,0.141393,0.263026,0.3,low,0.028228,0.030577,0.058805,0
2026-07-26T09:45:27.578552,10/29 13:23,14.03,20.8,24.74,23.17,26.64,20.0,27.0,0.3764,0.094094,0.138518,0.094094,0.017252,0.153745,0.135832,0.188428,0.247839,0.3,low,0.028228,0.027828,0.056056,1
2026-07-26T09:45:27.595546,10/29 14:15,14.4,41.6,25.1,23.72,27.0,20.0,27.0,0.3874,0.096859,0.149151,0.096859,0.019081,0.0,0.0,0.264093,0.096859,0.3,low,0.029058,0.0,0.029058,1
2026-07-26T09:45:27.611547,10/29 15:15,14.28,52.0,25.31,24.38,27.0,20.0,27.0,0.3929,0.09822,0.170266,0.09822,0.020457,0.0,0.0,0.364517,0.09822,0.3,low,0.029466,0.0,0.029466,1
2026-07-26T09:45:27.624546,10/29 16:15,13.2,52.0,25.25,24.0,27.0,20.0,27.0,0.3835,0.095865,0.146959,0.095865,0.020834,0.0,0.0,0.201437,0.095865,0.55,high,0.052726,0.0,0.052726,1
2026-07-26T09:45:27.636546,10/29 17:23,10.67,52.0,24.44,23.3,25.67,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000234,0.155304,0.131498,0.0,0.249398,0.55,high,0.051752,0.02811,0.079862,0
2026-07-26T09:45:27.650547,10/29 18:15,9.12,52.0,23.8,22.82,25.37,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000592,0.379035,0.272411,0.0,0.473129,0.55,high,0.051752,0.068605,0.120357,0
2026-07-26T09:45:42.206382,10/29 19:23,8.18,26.0,22.3,21.51,23.96,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000947,0.528238,0.377946,0.0,0.622332,0.55,high,0.051752,0.095611,0.147363,0
2026-07-26T09:45:42.224385,10/29 20:23,7.92,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001216,0.588185,0.443059,0.0,0.682279,0.55,high,0.051752,0.106461,0.158213,0
2026-07-26T09:45:42.242386,10/29 21:15,8.58,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:45:42.257382,10/29 22:15,9.12,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:45:42.273382,10/29 23:15,8.03,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,7.5e-05,0.03653,0.058824,0.0,0.130624,0.4,moderate,0.037638,0.006612,0.04425,0
2026-07-26T09:45:42.288384,10/30 00:15,7.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000308,0.183252,0.219465,0.0,0.277346,0.34,low,0.031992,0.033169,0.065161,0
2026-07-26T09:45:56.228974,10/30 01:15,7.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:45:56.246973,10/30 02:15,7.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:45:56.262015,10/30 03:15,7.08,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:45:56.278012,10/30 04:15,6.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:45:56.294727,10/30 05:15,6.43,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:45:56.309737,10/30 06:15,5.45,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:46:10.289678,10/30 07:23,5.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00496,0.611227,0.573713,0.0,0.705321,0.43,moderate,0.04046,0.110632,0.151093,0
2026-07-26T09:46:10.309674,10/30 08:23,9.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001276,0.627176,0.433835,0.0,0.72127,0.43,moderate,0.04046,0.113519,0.153979,0
2026-07-26T09:46:10.329673,10/30 09:20,12.25,52.0,22.13,20.56,25.03,18.0,29.0,0.3764,0.094094,0.10679,0.094094,0.006064,0.223889,0.207189,0.015638,0.317983,0.43,moderate,0.04046,0.040524,0.080984,0
2026-07-26T09:46:10.345674,10/30 10:23,14.45,52.0,24.03,22.16,27.21,18.0,29.0,0.3764,0.094094,0.13383,0.094094,0.012115,0.207738,0.183916,0.188887,0.301832,0.3,low,0.028228,0.037601,0.065829,1
2026-07-26T09:46:10.361673,10/30 11:23,16.53,52.0,25.04,23.05,27.81,18.0,29.0,0.3764,0.094094,0.168401,0.094094,0.018353,0.181509,0.158818,0.362367,0.275603,0.3,low,0.028228,0.032853,0.061081,1
2026-07-26T09:46:10.378673,10/30 12:23,18.2,41.6,25.46,23.48,27.26,18.0,29.0,0.3764,0.094094,0.196032,0.094094,0.034175,0.156367,0.136487,0.496742,0.250461,0.3,low,0.028228,0.028302,0.056531,1
2026-07-26T09:46:25.961141,10/30 13:15,19.55,20.8,25.24,23.47,27.0,20.0,27.0,0.383,0.095755,0.221308,0.095755,0.038439,0.019893,0.021919,0.622788,0.115648,0.3,low,0.028727,0.003601,0.032327,1
2026-07-26T09:46:25.979145,10/30 14:15,20.15,41.6,25.51,24.12,27.0,20.0,27.0,0.3967,0.099166,0.266002,0.099166,0.041893,0.0,0.0,0.861177,0.099166,0.3,low,0.02975,0.0,0.02975,1
2026-07-26T09:46:25.996139,10/30 15:15,20.3,52.0,25.72,24.92,27.0,20.0,27.0,0.4029,0.100717,0.298859,0.100717,0.043815,0.0,0.0,1.024908,0.100717,0.3,low,0.030215,0.0,0.030215,1
2026-07-26T09:46:26.011140,10/30 16:15,18.45,52.0,25.67,24.62,27.0,20.0,27.0,0.3931,0.098283,0.261394,0.098283,0.042563,0.0,0.0,0.814799,0.098283,0.55,high,0.054056,0.0,0.054056,1
2026-07-26T09:46:26.027139,10/30 17:23,15.17,52.0,24.98,23.87,26.34,20.0,27.0,0.3764,0.094094,0.168521,0.094094,0.037279,0.092908,0.084541,0.322748,0.187002,0.55,high,0.051752,0.016816,0.068568,1
2026-07-26T09:46:26.042139,10/30 18:15,13.35,52.0,24.34,23.37,25.64,20.0,27.0,0.3764,0.094094,0.143085,0.094094,0.033942,0.103486,0.09078,0.188938,0.19758,0.55,high,0.051752,0.018731,0.070483,0
2026-07-26T09:46:44.177351,10/30 19:23,11.55,26.0,22.81,22.02,24.22,20.0,26.0,0.3764,0.094094,0.113382,0.094094,0.027733,0.135168,0.112329,0.015789,0.229262,0.55,high,0.051752,0.024465,0.076217,0
2026-07-26T09:46:44.199391,10/30 20:23,11.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000321,0.222603,0.169962,0.0,0.316697,0.55,high,0.051752,0.040291,0.092043,0
2026-07-26T09:46:44.216777,10/30 21:15,10.97,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:46:44.231793,10/30 22:15,9.75,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:46:44.247067,10/30 23:15,7.48,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:46:44.262069,10/31 00:15,8.03,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,6.3e-05,0.04425,0.050694,0.0,0.138344,0.34,low,0.031992,0.008009,0.040001,0
2026-07-26T09:47:00.884137,10/31 01:15,7.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:47:00.902384,10/31 02:15,6.5,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:47:00.918630,10/31 03:15,4.28,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:47:00.934205,10/31 04:15,4.72,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:47:00.950215,10/31 05:15,7.35,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:47:00.966209,10/31 06:15,8.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:47:16.693225,10/31 07:23,9.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001016,0.509646,0.395477,0.0,0.60374,0.43,moderate,0.04046,0.092246,0.132706,0
2026-07-26T09:47:16.712228,10/31 08:23,10.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000679,0.349527,0.300004,0.0,0.443621,0.43,moderate,0.04046,0.063264,0.103725,0
2026-07-26T09:47:16.731222,10/31 09:23,12.1,52.0,21.87,20.71,23.43,18.0,29.0,0.3764,0.094094,0.1056,0.094094,0.006119,0.231112,0.207587,0.015683,0.325206,0.43,moderate,0.04046,0.041831,0.082292,0
2026-07-26T09:47:16.749221,10/31 10:23,13.18,52.0,23.4,22.19,24.59,18.0,29.0,0.3764,0.094094,0.128322,0.094094,0.017311,0.213461,0.186291,0.142008,0.307555,0.3,low,0.028228,0.038636,0.066865,0
2026-07-26T09:47:16.767229,10/31 11:15,12.65,52.0,23.89,22.86,24.74,18.0,29.0,0.3764,0.094094,0.124997,0.094094,0.017684,0.196984,0.169282,0.102574,0.291078,0.3,low,0.028228,0.035654,0.063882,0
2026-07-26T09:47:16.784223,10/31 12:15,12.35,41.6,24.15,23.15,24.92,18.0,29.0,0.3764,0.094094,0.117257,0.094094,0.018065,0.182655,0.155553,0.055229,0.276749,0.3,low,0.028228,0.033061,0.061289,0
2026-07-26T09:47:32.575135,10/31 13:23,12.65,20.8,24.07,22.94,24.9,20.0,27.0,0.3764,0.094094,0.124106,0.094094,0.02115,0.171897,0.145319,0.102511,0.265991,0.3,low,0.028228,0.031113,0.059342,0
2026-07-26T09:47:32.595135,10/31 14:15,12.2,41.6,24.7,23.44,26.46,20.0,27.0,0.3764,0.094094,0.117817,0.094094,0.023177,0.158018,0.133462,0.055211,0.252112,0.3,low,0.028228,0.028601,0.056829,1
2026-07-26T09:47:32.612134,10/31 15:15,11.8,52.0,24.97,23.89,26.82,20.0,27.0,0.3764,0.094094,0.117237,0.094094,0.024877,0.144518,0.122162,0.055207,0.238612,0.3,low,0.028228,0.026158,0.054386,1
2026-07-26T09:47:32.627135,10/31 16:15,10.02,52.0,24.67,23.52,26.1,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000362,0.244993,0.187082,0.0,0.339087,0.55,high,0.051752,0.044344,0.096095,1
2026-07-26T09:47:32.643134,10/31 17:23,7.9,52.0,23.79,22.82,25.28,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000918,0.547185,0.370365,0.0,0.641279,0.55,high,0.051752,0.09904,0.150792,0
2026-07-26T09:47:32.658135,10/31 18:15,6.12,52.0,23.28,22.4,25.07,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001501,0.699012,0.502382,0.0,0.793106,0.55,high,0.051752,0.126521,0.178273,0
2026-07-26T09:47:48.406963,10/31 19:15,4.0,26.0,21.85,21.1,23.68,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002829,0.028104,0.699862,0.0,0.122198,0.55,high,0.051752,0.005087,0.056839,0
2026-07-26T09:47:48.425995,10/31 20:23,2.92,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005423,1.072662,0.813064,0.0,1.166756,0.55,high,0.051752,0.194152,0.245904,0
2026-07-26T09:47:48.441998,10/31 21:15,3.75,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,8e-06,0.004309,0.004544,0.0,0.098403,0.4,moderate,0.037638,0.00078,0.038418,0
2026-07-26T09:47:48.456957,10/31 22:15,5.52,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000449,0.298233,0.225932,0.0,0.392327,0.4,moderate,0.037638,0.05398,0.091618,0
2026-07-26T09:47:48.471003,10/31 23:15,7.25,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000581,0.444704,0.332742,0.0,0.538798,0.4,moderate,0.037638,0.080491,0.118129,0
2026-07-26T09:47:48.484999,11/01 00:15,9.02,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000571,0.457075,0.357354,0.0,0.551169,0.34,low,0.031992,0.082731,0.114723,0
2026-07-26T09:48:03.344977,11/01 01:15,10.75,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:48:03.362979,11/01 02:15,12.52,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:48:03.379976,11/01 03:15,14.25,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:48:03.395976,11/01 04:15,15.6,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:48:03.409976,11/01 05:15,15.6,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:48:03.423975,11/01 06:15,15.6,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:48:17.984554,11/01 07:15,15.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.207908,0.094094,0.022293,0.324429,0.217227,0.569747,0.418523,0.43,moderate,0.04046,0.058722,0.099182,0
2026-07-26T09:48:18.000577,11/01 08:15,15.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.218926,0.094094,0.02307,0.296409,0.216501,0.634664,0.390503,0.43,moderate,0.04046,0.05365,0.09411,0
2026-07-26T09:48:18.016897,11/01 09:15,15.15,52.0,21.48,20.92,22.29,18.0,29.0,0.3764,0.094094,0.209632,0.094094,0.023398,0.254148,0.197796,0.572974,0.348242,0.43,moderate,0.04046,0.046001,0.086461,0
2026-07-26T09:48:18.031418,11/01 10:15,15.6,52.0,22.86,22.19,23.8,18.0,29.0,0.3764,0.094094,0.220309,0.094094,0.026218,0.225221,0.180993,0.634674,0.319315,0.3,low,0.028228,0.040765,0.068993,0
2026-07-26T09:48:18.045371,11/01 11:15,15.6,52.0,23.49,22.78,24.41,18.0,29.0,0.3764,0.094094,0.220876,0.094094,0.027171,0.203973,0.166683,0.634674,0.298067,0.3,low,0.028228,0.036919,0.065147,0
2026-07-26T09:48:18.058372,11/01 12:15,15.45,41.6,23.66,22.93,24.55,18.0,29.0,0.3764,0.094094,0.232699,0.094094,0.029864,0.188384,0.155143,0.700041,0.282478,0.3,low,0.028228,0.034098,0.062326,0
2026-07-26T09:48:33.842853,11/01 13:15,15.0,20.8,23.3,22.6,24.19,20.0,27.0,0.3764,0.094094,0.210343,0.094094,0.027607,0.18098,0.148934,0.573231,0.275074,0.3,low,0.028228,0.032757,0.060986,0
2026-07-26T09:48:33.858850,11/01 14:15,15.0,41.6,23.7,22.95,24.68,20.0,27.0,0.3764,0.094094,0.209757,0.094094,0.028865,0.172936,0.14242,0.573231,0.26703,0.3,low,0.028228,0.031301,0.05953,0
2026-07-26T09:48:33.874848,11/01 15:15,14.85,52.0,23.87,23.08,24.98,20.0,27.0,0.3764,0.094094,0.209504,0.094094,0.029312,0.165336,0.136231,0.573231,0.25943,0.3,low,0.028228,0.029926,0.058154,0
2026-07-26T09:48:33.888848,11/01 16:15,14.55,52.0,23.66,22.85,24.92,20.0,27.0,0.3764,0.094094,0.197997,0.094094,0.027681,0.162164,0.133165,0.509139,0.256258,0.55,high,0.051752,0.029352,0.081103,0
2026-07-26T09:48:33.902848,11/01 17:15,15.0,52.0,23.27,22.46,24.6,20.0,27.0,0.3764,0.094094,0.209364,0.094094,0.030773,0.163042,0.133072,0.573307,0.257136,0.55,high,0.051752,0.029511,0.081262,0
2026-07-26T09:48:33.916850,11/01 18:15,15.0,52.0,23.11,22.29,24.47,20.0,27.0,0.3764,0.094094,0.209634,0.094094,0.030813,0.166286,0.134834,0.573211,0.26038,0.55,high,0.051752,0.030098,0.081849,0
2026-07-26T09:48:48.501364,11/01 19:15,15.0,26.0,21.99,21.28,23.22,20.0,26.0,0.3764,0.094094,0.197695,0.094094,0.027317,0.181226,0.144781,0.510426,0.27532,0.55,high,0.051752,0.032802,0.084554,0
2026-07-26T09:48:48.519363,11/01 20:15,14.85,0.0,,,,20.0,26.0,0.3764,0.094094,0.197173,0.094094,0.025455,0.206022,0.161742,0.510426,0.300116,0.55,high,0.051752,0.03729,0.089042,0
2026-07-26T09:48:48.535365,11/01 21:15,14.4,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:48:48.548369,11/01 22:15,14.4,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:48:48.561363,11/01 23:15,14.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:48:48.575363,11/02 00:15,15.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:49:03.008242,11/02 01:15,14.85,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:49:03.025242,11/02 02:15,14.28,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:49:03.044241,11/02 03:15,13.9,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:49:03.060241,11/02 04:15,14.03,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:49:03.075242,11/02 05:15,14.28,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:49:03.088242,11/02 06:15,13.75,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:49:18.281470,11/02 07:15,13.73,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:49:18.299471,11/02 08:23,15.43,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:49:18.321470,11/02 09:23,17.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:49:18.338471,11/02 10:15,18.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:49:18.353469,11/02 11:15,19.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:49:18.368471,11/02 12:23,20.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:49:33.392218,11/02 13:15,21.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:49:33.412216,11/02 14:15,21.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:49:33.429217,11/02 15:15,20.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:49:33.444226,11/02 16:15,19.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:49:33.458215,11/02 17:15,19.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:49:33.473215,11/02 18:15,18.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:49:49.009255,11/02 19:15,18.18,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:49:49.029256,11/02 20:15,17.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:49:49.046252,11/02 21:15,17.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:49:49.067253,11/02 22:15,17.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:49:49.084252,11/02 23:15,16.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:49:49.100252,11/03 00:15,17.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:50:04.365786,11/03 01:15,16.92,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:50:04.382791,11/03 02:15,16.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:50:04.399786,11/03 03:15,15.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:50:04.414788,11/03 04:15,15.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:50:04.429786,11/03 05:15,15.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:50:04.443786,11/03 06:15,15.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:50:19.295683,11/03 07:15,15.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:50:19.313686,11/03 08:15,16.53,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:50:19.330681,11/03 09:15,18.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:50:19.344681,11/03 10:15,19.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:50:19.359681,11/03 11:15,20.27,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:50:19.373681,11/03 12:15,20.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:50:33.656709,11/03 13:15,20.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:50:33.673708,11/03 14:15,20.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:50:33.687708,11/03 15:15,20.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:50:33.701708,11/03 16:15,19.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:50:33.714708,11/03 17:15,19.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:50:33.728710,11/03 18:15,18.18,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:50:48.366639,11/03 19:15,17.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:50:48.381644,11/03 20:15,17.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:50:48.395642,11/03 21:15,17.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:50:48.409638,11/03 22:15,15.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:50:48.422638,11/03 23:15,14.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:50:48.435638,11/04 00:15,14.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:51:02.371205,11/04 01:15,14.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:51:02.388204,11/04 02:15,13.18,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:51:02.405204,11/04 03:15,12.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:51:02.418204,11/04 04:15,12.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:51:02.431206,11/04 05:15,11.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:51:02.446202,11/04 06:15,10.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:51:16.377629,11/04 07:23,11.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000632,0.393339,0.285424,0.0,0.487433,0.43,moderate,0.04046,0.071194,0.111655,0
2026-07-26T09:51:16.394628,11/04 08:23,12.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.119391,0.094094,0.010372,0.265209,0.215394,0.055223,0.359303,0.43,moderate,0.04046,0.048003,0.088463,0
2026-07-26T09:51:16.412629,11/04 09:23,13.2,52.0,22.0,20.66,24.4,18.0,29.0,0.3764,0.094094,0.123361,0.094094,0.015734,0.236762,0.195482,0.102457,0.330856,0.43,moderate,0.04046,0.042854,0.083314,0
2026-07-26T09:51:16.428628,11/04 10:23,14.4,52.0,23.8,22.18,26.34,18.0,29.0,0.3764,0.094094,0.145314,0.094094,0.021928,0.209115,0.174726,0.228675,0.303209,0.3,low,0.028228,0.03785,0.066078,1
2026-07-26T09:51:16.442628,11/04 11:23,14.55,52.0,24.58,22.91,26.72,18.0,29.0,0.3764,0.094094,0.147661,0.094094,0.024961,0.182103,0.153724,0.228675,0.276197,0.3,low,0.028228,0.032961,0.061189,1
2026-07-26T09:51:16.457628,11/04 12:15,15.0,41.6,24.8,23.12,26.2,18.0,29.0,0.3764,0.094094,0.155694,0.094094,0.027651,0.164373,0.139031,0.275923,0.258467,0.3,low,0.028228,0.029752,0.05798,1
2026-07-26T09:51:31.803894,11/04 13:15,14.85,20.8,24.57,22.93,26.39,20.0,27.0,0.3764,0.094094,0.156541,0.094094,0.030361,0.151169,0.127732,0.275948,0.245263,0.3,low,0.028228,0.027362,0.05559,1
2026-07-26T09:51:31.820892,11/04 14:15,14.28,41.6,24.84,23.37,27.0,20.0,27.0,0.3825,0.095614,0.149041,0.095614,0.032373,0.023486,0.024616,0.228726,0.1191,0.3,low,0.028684,0.004251,0.032935,1
2026-07-26T09:51:31.839892,11/04 15:15,13.62,52.0,24.95,23.99,27.0,20.0,27.0,0.3869,0.096722,0.151421,0.096722,0.031827,0.0,0.0,0.244553,0.096722,0.3,low,0.029017,0.0,0.029017,1
2026-07-26T09:51:31.855891,11/04 16:15,12.38,52.0,24.83,23.56,27.0,20.0,27.0,0.3778,0.094462,0.127173,0.094462,0.029666,0.092277,0.082037,0.102476,0.186739,0.55,high,0.051954,0.016702,0.068656,1
2026-07-26T09:51:31.871892,11/04 17:23,10.97,52.0,23.94,22.87,25.18,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000249,0.174103,0.138618,0.0,0.268197,0.55,high,0.051752,0.031513,0.083264,0
2026-07-26T09:51:31.886892,11/04 18:15,10.45,52.0,23.31,22.43,24.77,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000359,0.245785,0.186008,0.0,0.339879,0.55,high,0.051752,0.044487,0.096239,0
2026-07-26T09:51:47.133825,11/04 19:15,10.15,26.0,21.84,21.17,23.21,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000533,0.344541,0.252077,0.0,0.438635,0.55,high,0.051752,0.062362,0.114114,0
2026-07-26T09:51:47.151823,11/04 20:15,10.88,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000469,0.290169,0.228618,0.0,0.384263,0.55,high,0.051752,0.052521,0.104272,0
2026-07-26T09:51:47.167823,11/04 21:15,11.82,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:51:47.181825,11/04 22:15,12.35,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:51:47.196825,11/04 23:15,12.53,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,2.2e-05,0.013612,0.018,0.0,0.107706,0.4,moderate,0.037638,0.002464,0.040101,0
2026-07-26T09:51:47.211827,11/05 00:15,11.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000184,0.121852,0.131116,0.0,0.215946,0.34,low,0.031992,0.022055,0.054047,0
2026-07-26T09:52:02.407138,11/05 01:15,11.27,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:52:02.426140,11/05 02:15,10.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:52:02.443140,11/05 03:15,10.15,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:52:02.458139,11/05 04:15,10.72,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:52:02.473138,11/05 05:15,11.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:52:02.488137,11/05 06:15,10.97,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:52:17.044359,11/05 07:15,10.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000654,0.400088,0.292614,0.0,0.494182,0.43,moderate,0.04046,0.072416,0.112876,0
2026-07-26T09:52:17.063361,11/05 08:15,10.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000542,0.318442,0.25502,0.0,0.412536,0.43,moderate,0.04046,0.057638,0.098098,0
2026-07-26T09:52:17.083360,11/05 09:15,10.72,52.0,21.02,20.45,22.04,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000611,0.354074,0.278586,0.0,0.448168,0.43,moderate,0.04046,0.064087,0.104548,0
2026-07-26T09:52:17.102359,11/05 10:15,11.38,52.0,22.5,21.81,23.54,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000455,0.265855,0.223096,0.0,0.359949,0.3,low,0.028228,0.04812,0.076348,0
2026-07-26T09:52:17.119362,11/05 11:15,12.35,52.0,23.28,22.56,24.18,18.0,29.0,0.3764,0.094094,0.113337,0.094094,0.015022,0.205557,0.176886,0.055334,0.299651,0.3,low,0.028228,0.037206,0.065434,0
2026-07-26T09:52:17.134359,11/05 12:15,12.93,41.6,23.6,22.87,24.4,18.0,29.0,0.3764,0.094094,0.123341,0.094094,0.017815,0.192051,0.163386,0.102716,0.286145,0.3,low,0.028228,0.034761,0.062989,0
2026-07-26T09:52:32.597958,11/05 13:15,13.18,20.8,23.23,22.51,24.07,20.0,27.0,0.3764,0.094094,0.130856,0.094094,0.020295,0.184316,0.155085,0.142276,0.27841,0.3,low,0.028228,0.033361,0.061589,0
2026-07-26T09:52:32.616958,11/05 14:15,12.8,41.6,23.57,22.77,24.52,20.0,27.0,0.3764,0.094094,0.125576,0.094094,0.020985,0.175683,0.146985,0.102769,0.269777,0.3,low,0.028228,0.031799,0.060027,0
2026-07-26T09:52:32.631959,11/05 15:15,12.65,52.0,23.76,22.98,24.81,20.0,27.0,0.3764,0.094094,0.1248,0.094094,0.021558,0.168183,0.140102,0.102769,0.262277,0.3,low,0.028228,0.030441,0.058669,0
2026-07-26T09:52:32.647962,11/05 16:15,12.2,52.0,23.64,22.86,24.78,20.0,27.0,0.3764,0.094094,0.117286,0.094094,0.019868,0.164684,0.136326,0.05534,0.258778,0.55,high,0.051752,0.029808,0.08156,0
2026-07-26T09:52:32.664964,11/05 17:15,12.2,52.0,23.16,22.39,24.54,20.0,27.0,0.3764,0.094094,0.116334,0.094094,0.019612,0.165725,0.136017,0.05534,0.259819,0.55,high,0.051752,0.029996,0.081748,0
2026-07-26T09:52:32.679953,11/05 18:15,12.07,52.0,22.92,22.12,24.4,20.0,27.0,0.3764,0.094094,0.116185,0.094094,0.018816,0.170389,0.138537,0.055366,0.264483,0.55,high,0.051752,0.03084,0.082592,0
2026-07-26T09:52:47.830549,11/05 19:15,11.82,26.0,21.73,21.05,23.1,20.0,26.0,0.3764,0.094094,0.110092,0.094094,0.016366,0.187545,0.149872,0.015827,0.281639,0.55,high,0.051752,0.033946,0.085697,0
2026-07-26T09:52:47.848548,11/05 20:15,12.07,0.0,,,,20.0,26.0,0.3764,0.094094,0.114767,0.094094,0.016157,0.213261,0.167435,0.055335,0.307355,0.55,high,0.051752,0.0386,0.090352,0
2026-07-26T09:52:47.863547,11/05 21:15,11.82,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:52:47.876547,11/05 22:15,12.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:52:47.889548,11/05 23:15,12.35,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,4.1e-05,0.028087,0.030455,0.0,0.122181,0.4,moderate,0.037638,0.005084,0.042721,0
2026-07-26T09:52:47.902545,11/06 00:15,12.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000113,0.079545,0.081106,0.0,0.173639,0.34,low,0.031992,0.014398,0.04639,0
2026-07-26T09:53:01.876270,11/06 01:15,12.8,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:53:01.893269,11/06 02:15,12.8,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:53:01.907268,11/06 03:15,12.8,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:53:01.921270,11/06 04:15,12.65,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:53:01.934269,11/06 05:15,12.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:53:01.947270,11/06 06:15,12.07,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:53:15.783489,11/06 07:15,11.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.109352,0.094094,0.007867,0.292688,0.217302,0.015845,0.386782,0.43,moderate,0.04046,0.052977,0.093437,0
2026-07-26T09:53:15.800488,11/06 08:15,12.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.1128,0.094094,0.008499,0.284096,0.219044,0.055408,0.37819,0.43,moderate,0.04046,0.051421,0.091882,0
2026-07-26T09:53:15.816489,11/06 09:15,12.8,52.0,21.23,20.66,22.17,18.0,29.0,0.3764,0.094094,0.122303,0.094094,0.011749,0.253578,0.202894,0.102898,0.347672,0.43,moderate,0.04046,0.045898,0.086358,0
2026-07-26T09:53:15.833488,11/06 10:15,13.08,52.0,22.68,21.99,23.72,18.0,29.0,0.3764,0.094094,0.123871,0.094094,0.013262,0.228992,0.18686,0.102898,0.323086,0.3,low,0.028228,0.041448,0.069676,0
2026-07-26T09:53:15.847487,11/06 11:15,14.18,52.0,23.4,22.68,24.33,18.0,29.0,0.3764,0.094094,0.137489,0.094094,0.016136,0.209207,0.172511,0.190052,0.303301,0.3,low,0.028228,0.037866,0.066095,0
