timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T09:53:15.861487,11/06 12:15,14.85,41.6,23.77,23.04,24.51,18.0,29.0,0.3764,0.094094,0.160227,0.094094,0.020304,0.192214,0.159439,0.323571,0.286308,0.3,low,0.028228,0.034791,0.063019,0
2026-07-26T09:53:31.529085,11/06 13:15,14.28,20.8,23.45,22.75,24.21,20.0,27.0,0.3764,0.094094,0.154641,0.094094,0.019977,0.181941,0.150825,0.269557,0.276035,0.3,low,0.028228,0.032931,0.06116,0
2026-07-26T09:53:31.547085,11/06 14:15,13.9,41.6,23.82,23.07,24.72,20.0,27.0,0.3764,0.094094,0.148041,0.094094,0.020534,0.171725,0.142428,0.232061,0.265819,0.3,low,0.028228,0.031082,0.05931,0
2026-07-26T09:53:31.563083,11/06 15:15,13.75,52.0,23.92,23.16,24.96,20.0,27.0,0.3764,0.094094,0.147237,0.094094,0.021036,0.163094,0.135211,0.232061,0.257188,0.3,low,0.028228,0.02952,0.057748,0
2026-07-26T09:53:31.578081,11/06 16:15,13.18,52.0,23.57,22.77,24.85,20.0,27.0,0.3764,0.094094,0.137591,0.094094,0.019517,0.160822,0.132553,0.173028,0.254916,0.55,high,0.051752,0.029109,0.08086,0
2026-07-26T09:53:31.593082,11/06 17:15,12.8,52.0,23.16,22.34,24.57,20.0,27.0,0.3764,0.094094,0.129937,0.094094,0.01828,0.163507,0.133596,0.131107,0.257601,0.55,high,0.051752,0.029595,0.081346,0
2026-07-26T09:53:31.608088,11/06 18:15,12.8,52.0,22.97,22.14,24.45,20.0,27.0,0.3764,0.094094,0.129039,0.094094,0.017865,0.168403,0.136455,0.131107,0.262497,0.55,high,0.051752,0.030481,0.082233,0
2026-07-26T09:53:46.881263,11/06 19:15,12.8,26.0,21.81,21.1,23.16,20.0,26.0,0.3764,0.094094,0.128867,0.094094,0.01685,0.185577,0.147925,0.131107,0.279671,0.55,high,0.051752,0.033589,0.085341,0
2026-07-26T09:53:46.900264,11/06 20:15,12.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.136967,0.094094,0.016853,0.211552,0.165744,0.184761,0.305646,0.55,high,0.051752,0.038291,0.090043,0
2026-07-26T09:53:46.915266,11/06 21:15,12.93,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:53:46.930264,11/06 22:15,13.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:53:46.945263,11/06 23:15,13.9,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:53:46.960264,11/07 00:15,13.9,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:54:01.921109,11/07 01:15,13.9,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:54:01.938107,11/07 02:15,14.03,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:54:01.957108,11/07 03:15,14.28,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:54:01.975108,11/07 04:15,13.62,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:54:01.990107,11/07 05:15,12.93,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:54:02.003109,11/07 06:15,13.18,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:54:17.904688,11/07 07:15,12.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.150337,0.094094,0.012874,0.278986,0.212946,0.257043,0.37308,0.43,moderate,0.04046,0.050496,0.090957,0
2026-07-26T09:54:17.923703,11/07 08:15,12.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.150285,0.094094,0.012861,0.275097,0.215023,0.257043,0.369191,0.43,moderate,0.04046,0.049793,0.090253,0
2026-07-26T09:54:17.940755,11/07 09:15,12.8,52.0,21.36,20.77,22.33,18.0,29.0,0.3764,0.094094,0.151513,0.094094,0.014794,0.247354,0.199251,0.257043,0.341448,0.43,moderate,0.04046,0.044771,0.085231,0
2026-07-26T09:54:17.961698,11/07 10:15,13.08,52.0,22.73,22.03,23.83,18.0,29.0,0.3764,0.094094,0.151388,0.094094,0.016159,0.224564,0.183835,0.257043,0.318658,0.3,low,0.028228,0.040646,0.068874,0
2026-07-26T09:54:17.976701,11/07 11:15,13.9,52.0,23.42,22.69,24.41,18.0,29.0,0.3764,0.094094,0.176906,0.094094,0.02098,0.206173,0.170225,0.406653,0.300267,0.3,low,0.028228,0.037317,0.065546,0
2026-07-26T09:54:17.992741,11/07 12:15,13.9,41.6,23.82,23.07,24.6,18.0,29.0,0.3764,0.094094,0.178649,0.094094,0.022117,0.190103,0.157737,0.406725,0.284197,0.3,low,0.028228,0.034409,0.062637,0
2026-07-26T09:54:33.645223,11/07 13:15,14.03,20.8,23.65,22.92,24.34,20.0,27.0,0.3764,0.094094,0.192412,0.094094,0.025424,0.179717,0.149053,0.485282,0.273811,0.3,low,0.028228,0.032529,0.060757,0
2026-07-26T09:54:33.664222,11/07 14:15,14.28,41.6,24.06,23.3,24.86,20.0,27.0,0.3764,0.094094,0.198051,0.094094,0.027644,0.167377,0.139166,0.51082,0.261471,0.3,low,0.028228,0.030295,0.058523,0
2026-07-26T09:54:33.683222,11/07 15:15,13.9,52.0,24.18,23.4,25.18,20.0,27.0,0.3764,0.094094,0.179937,0.094094,0.025581,0.157358,0.130905,0.40712,0.251452,0.3,low,0.028228,0.028482,0.05671,0
2026-07-26T09:54:33.698221,11/07 16:15,13.75,52.0,23.96,23.17,25.15,20.0,27.0,0.3764,0.094094,0.178809,0.094094,0.025574,0.153739,0.127239,0.40712,0.247833,0.55,high,0.051752,0.027827,0.079578,0
2026-07-26T09:54:33.712222,11/07 17:15,13.3,52.0,23.45,22.64,24.82,20.0,27.0,0.3764,0.094094,0.171242,0.094094,0.026718,0.15505,0.127259,0.359771,0.249144,0.55,high,0.051752,0.028064,0.079816,0
2026-07-26T09:54:33.726221,11/07 18:15,13.3,52.0,23.21,22.37,24.66,20.0,27.0,0.3764,0.094094,0.157916,0.094094,0.024699,0.160512,0.13042,0.285097,0.254606,0.55,high,0.051752,0.029053,0.080804,0
2026-07-26T09:54:49.009435,11/07 19:15,13.3,26.0,22.02,21.28,23.35,20.0,26.0,0.3764,0.094094,0.156207,0.094094,0.022473,0.178348,0.142313,0.285063,0.272442,0.55,high,0.051752,0.032281,0.084033,0
2026-07-26T09:54:49.028430,11/07 20:15,13.3,0.0,,,,20.0,26.0,0.3764,0.094094,0.15595,0.094094,0.019615,0.206033,0.161232,0.285063,0.300127,0.55,high,0.051752,0.037292,0.089044,0
2026-07-26T09:54:49.043427,11/07 21:15,13.3,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:54:49.056426,11/07 22:15,13.3,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:54:49.069428,11/07 23:15,13.3,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:54:49.083427,11/08 00:15,13.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:55:03.887777,11/08 01:15,13.9,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:55:03.904787,11/08 02:15,13.9,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:55:03.918776,11/08 03:15,13.9,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:55:03.932775,11/08 04:15,13.9,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:55:03.946776,11/08 05:15,13.9,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:55:03.959777,11/08 06:15,13.9,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:55:17.891283,11/08 07:15,14.03,0.0,,,,18.0,29.0,0.3764,0.094094,0.177118,0.094094,0.016804,0.277892,0.211376,0.406583,0.371986,0.43,moderate,0.04046,0.050298,0.090759,0
2026-07-26T09:55:17.908280,11/08 08:15,14.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.195562,0.094094,0.019706,0.271726,0.212209,0.509801,0.36582,0.43,moderate,0.04046,0.049182,0.089643,0
2026-07-26T09:55:17.924280,11/08 09:23,14.7,52.0,21.79,21.15,22.49,18.0,29.0,0.3764,0.094094,0.197696,0.094094,0.022067,0.239449,0.193437,0.509801,0.333543,0.43,moderate,0.04046,0.04334,0.083801,0
2026-07-26T09:55:17.942280,11/08 10:15,15.72,52.0,23.38,22.63,24.1,18.0,29.0,0.3764,0.094094,0.231997,0.094094,0.028342,0.213798,0.175794,0.700881,0.307892,0.3,low,0.028228,0.038697,0.066926,0
2026-07-26T09:55:17.956279,11/08 11:15,16.38,52.0,24.13,23.35,24.76,18.0,29.0,0.3764,0.094094,0.253297,0.094094,0.032203,0.190973,0.158852,0.808645,0.285067,0.3,low,0.028228,0.034566,0.062794,0
2026-07-26T09:55:17.970280,11/08 12:15,17.2,41.6,24.42,23.64,24.96,18.0,29.0,0.3764,0.094094,0.286629,0.094094,0.037865,0.171686,0.143782,0.980364,0.26578,0.3,low,0.028228,0.031075,0.059303,0
2026-07-26T09:55:32.779136,11/08 13:15,16.92,20.8,24.17,23.42,24.65,20.0,27.0,0.3764,0.094094,0.274101,0.094094,0.037292,0.16005,0.133981,0.908646,0.254144,0.3,low,0.028228,0.028969,0.057197,0
2026-07-26T09:55:32.796133,11/08 14:15,16.1,41.6,24.45,23.67,25.14,20.0,27.0,0.3764,0.094094,0.242886,0.094094,0.034812,0.148889,0.124713,0.741759,0.242983,0.3,low,0.028228,0.026949,0.055177,0
2026-07-26T09:55:32.811130,11/08 15:15,16.1,52.0,24.54,23.76,25.43,20.0,27.0,0.3764,0.094094,0.241599,0.094094,0.035337,0.140761,0.117716,0.741759,0.234855,0.3,low,0.028228,0.025478,0.053706,0
2026-07-26T09:55:32.824129,11/08 16:15,16.25,52.0,24.34,23.56,25.37,20.0,27.0,0.3764,0.094094,0.242432,0.094094,0.03766,0.138451,0.115021,0.741759,0.232545,0.55,high,0.051752,0.02506,0.076811,0
2026-07-26T09:55:32.838131,11/08 17:15,16.7,52.0,23.85,23.05,25.05,20.0,27.0,0.3764,0.094094,0.266278,0.094094,0.041937,0.140481,0.115615,0.870994,0.234575,0.55,high,0.051752,0.025427,0.077179,0
2026-07-26T09:55:32.853130,11/08 18:15,16.7,52.0,23.64,22.8,24.93,20.0,27.0,0.3764,0.094094,0.266741,0.094094,0.041888,0.146021,0.118902,0.870788,0.240115,0.55,high,0.051752,0.02643,0.078182,0
2026-07-26T09:55:47.271453,11/08 19:15,16.55,26.0,22.45,21.71,23.61,20.0,26.0,0.3764,0.094094,0.278979,0.094094,0.041655,0.163556,0.130656,0.940829,0.25765,0.55,high,0.051752,0.029604,0.081355,0
2026-07-26T09:55:47.288449,11/08 20:15,16.25,0.0,,,,20.0,26.0,0.3764,0.094094,0.270744,0.094094,0.036294,0.192823,0.150608,0.899639,0.286917,0.55,high,0.051752,0.034901,0.086653,0
2026-07-26T09:55:47.304449,11/08 21:15,16.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:55:47.317448,11/08 22:15,16.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:55:47.329448,11/08 23:15,16.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:55:47.342453,11/09 00:15,16.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:56:01.289959,11/09 01:15,16.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:56:01.306960,11/09 02:15,16.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:56:01.321959,11/09 03:15,16.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:56:01.335959,11/09 04:15,16.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:56:01.347958,11/09 05:15,16.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:56:01.360962,11/09 06:15,16.25,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:56:15.762228,11/09 07:15,16.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:56:15.778878,11/09 08:15,17.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:56:15.794205,11/09 09:15,16.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:56:15.810208,11/09 10:15,15.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:56:15.825203,11/09 11:15,15.43,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:56:15.839212,11/09 12:15,16.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:56:30.214599,11/09 13:23,17.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:56:30.233599,11/09 14:15,18.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:56:30.248599,11/09 15:15,17.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:56:30.263599,11/09 16:15,16.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:56:30.277601,11/09 17:23,15.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:56:30.291598,11/09 18:15,10.95,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:56:45.570686,11/09 19:15,6.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:56:45.588686,11/09 20:15,5.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:56:45.604686,11/09 21:15,4.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:56:45.620686,11/09 22:15,3.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:56:45.635685,11/09 23:15,3.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T09:56:45.649685,11/10 00:15,3.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:57:01.112044,11/10 01:15,3.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:57:01.132047,11/10 02:15,2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:57:01.148044,11/10 03:15,2.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:57:01.165045,11/10 04:15,2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,5.5e-05,0.013494,0.046768,0.0,0.107588,0.34,low,0.031992,0.002442,0.034434,0
2026-07-26T09:57:01.183045,11/10 05:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,9.6e-05,0.070502,0.075343,0.0,0.164596,0.34,low,0.031992,0.012761,0.044753,0
2026-07-26T09:57:01.200046,11/10 06:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000135,0.105226,0.105345,0.0,0.19932,0.43,moderate,0.04046,0.019046,0.059506,0
2026-07-26T09:57:16.951234,11/10 07:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000105,0.085714,0.082058,0.0,0.179808,0.43,moderate,0.04046,0.015514,0.055975,0
2026-07-26T09:57:16.971228,11/10 08:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,1.6e-05,0.01305,0.011624,0.0,0.107144,0.43,moderate,0.04046,0.002362,0.042822,0
2026-07-26T09:57:16.987230,11/10 09:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T09:57:17.004229,11/10 10:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:57:17.020230,11/10 11:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:57:17.035232,11/10 12:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:57:31.597005,11/10 13:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:57:31.615005,11/10 14:15,1.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:57:31.630997,11/10 15:15,2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T09:57:31.645997,11/10 16:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:57:31.661997,11/10 17:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:57:31.678012,11/10 18:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T09:57:46.170439,11/10 19:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,1.8e-05,0.014772,0.013797,0.0,0.108866,0.55,high,0.051752,0.002674,0.054425,0
2026-07-26T09:57:46.188433,11/10 20:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,4.8e-05,0.039842,0.038729,0.0,0.133936,0.55,high,0.051752,0.007211,0.058963,0
2026-07-26T09:57:46.204433,11/10 21:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,3.2e-05,0.026641,0.022254,0.0,0.120735,0.4,moderate,0.037638,0.004822,0.04246,0
2026-07-26T09:57:46.218434,11/10 22:15,1.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000181,0.156235,0.138063,0.0,0.250329,0.4,moderate,0.037638,0.028279,0.065916,0
2026-07-26T09:57:46.233433,11/10 23:15,2.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000156,0.138127,0.12001,0.0,0.232221,0.4,moderate,0.037638,0.025001,0.062639,0
2026-07-26T09:57:46.247435,11/11 00:15,2.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,7.1e-05,0.063773,0.053,0.0,0.157867,0.34,low,0.031992,0.011543,0.043535,0
2026-07-26T09:58:00.088750,11/11 01:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000307,0.279166,0.226825,0.0,0.37326,0.34,low,0.031992,0.050529,0.082521,0
2026-07-26T09:58:00.104750,11/11 02:15,2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000305,0.27897,0.225995,0.0,0.373064,0.34,low,0.031992,0.050494,0.082486,0
2026-07-26T09:58:00.120748,11/11 03:15,1.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000325,0.298173,0.240147,0.0,0.392267,0.34,low,0.031992,0.053969,0.085961,0
2026-07-26T09:58:00.137750,11/11 04:15,0.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000416,0.379359,0.300953,0.0,0.473453,0.34,low,0.031992,0.068664,0.100656,0
2026-07-26T09:58:00.151752,11/11 05:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000447,0.404338,0.321549,0.0,0.498432,0.34,low,0.031992,0.073185,0.105177,0
2026-07-26T09:58:00.166747,11/11 06:15,0.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000517,0.461426,0.365326,0.0,0.55552,0.43,moderate,0.04046,0.083518,0.123979,0
2026-07-26T09:58:14.121764,11/11 07:15,-0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005574,2.042246,1.624663,0.0,2.13634,0.43,moderate,0.04046,0.369647,0.410107,0
2026-07-26T09:58:14.137764,11/11 08:15,0.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005207,1.786634,1.426622,0.0,1.880728,0.43,moderate,0.04046,0.323381,0.363841,0
2026-07-26T09:58:14.155762,11/11 09:20,1.0,52.0,20.29,19.32,21.86,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004479,1.354175,1.092784,0.0,1.448269,0.43,moderate,0.04046,0.245106,0.285566,1
2026-07-26T09:58:14.171763,11/11 10:23,2.2,52.0,21.96,20.59,23.96,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003991,1.137602,0.948887,0.0,1.231696,0.3,low,0.028228,0.205906,0.234134,0
2026-07-26T09:58:14.185775,11/11 11:15,2.62,52.0,22.53,21.27,23.8,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00418,1.096011,0.931479,0.0,1.190105,0.3,low,0.028228,0.198378,0.226606,0
2026-07-26T09:58:14.197764,11/11 12:15,3.62,41.6,22.82,21.49,23.67,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005068,0.239805,0.734353,0.0,0.333899,0.3,low,0.028228,0.043405,0.071633,0
2026-07-26T09:58:28.952451,11/11 13:15,2.92,20.8,22.26,21.01,23.2,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005305,0.940566,0.734159,0.0,1.03466,0.3,low,0.028228,0.170242,0.198471,0
2026-07-26T09:58:28.969450,11/11 14:15,3.17,41.6,22.76,21.42,24.29,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005193,0.61915,0.683915,0.0,0.713244,0.3,low,0.028228,0.112066,0.140294,0
2026-07-26T09:58:28.984449,11/11 15:15,2.8,52.0,22.98,21.9,24.47,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005302,0.944159,0.736765,0.0,1.038253,0.3,low,0.028228,0.170893,0.199121,0
2026-07-26T09:58:28.997450,11/11 16:15,2.52,52.0,22.83,21.74,24.2,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005285,0.886577,0.768337,0.0,0.980671,0.55,high,0.051752,0.16047,0.212222,0
2026-07-26T09:58:29.011449,11/11 17:15,1.27,52.0,22.3,21.38,24.07,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005358,1.473942,0.925262,0.0,1.568036,0.55,high,0.051752,0.266784,0.318535,0
2026-07-26T09:58:29.025450,11/11 18:15,-0.15,52.0,21.96,21.12,23.99,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003733,1.343344,1.062833,0.0,1.437438,0.55,high,0.051752,0.243145,0.294897,0
2026-07-26T09:58:43.434538,11/11 19:15,-0.88,26.0,20.77,20.13,22.65,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003975,1.396809,1.122873,0.0,1.490903,0.55,high,0.051752,0.252822,0.304574,0
2026-07-26T09:58:43.453537,11/11 20:15,-1.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005299,2.219646,1.805916,0.0,2.31374,0.55,high,0.051752,0.401756,0.453508,0
2026-07-26T09:58:43.469538,11/11 21:15,-1.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00112,0.730937,0.653957,0.0,0.825031,0.4,moderate,0.037638,0.1323,0.169937,0
2026-07-26T09:58:43.484538,11/11 22:15,-1.25,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001674,1.122559,0.887017,0.0,1.216653,0.4,moderate,0.037638,0.203183,0.240821,0
2026-07-26T09:58:43.499537,11/11 23:15,-1.82,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002153,1.363346,1.085771,0.0,1.45744,0.4,moderate,0.037638,0.246766,0.284403,0
2026-07-26T09:58:43.514538,11/12 00:15,-2.35,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002562,1.56377,1.247628,0.0,1.657864,0.34,low,0.031992,0.283042,0.315034,0
2026-07-26T09:58:57.589183,11/12 01:15,-2.65,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:58:57.604182,11/12 02:15,-2.35,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000308,0.209268,0.232503,0.0,0.303362,0.34,low,0.031992,0.037878,0.069869,0
2026-07-26T09:58:57.618188,11/12 03:15,-2.92,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000542,0.426892,0.382805,0.0,0.520986,0.34,low,0.031992,0.077267,0.109259,0
2026-07-26T09:58:57.635182,11/12 04:15,-3.57,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000734,0.608474,0.495076,0.0,0.702568,0.34,low,0.031992,0.110134,0.142126,0
2026-07-26T09:58:57.649181,11/12 05:15,-4.28,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000758,0.632298,0.510419,0.0,0.726392,0.34,low,0.031992,0.114446,0.146438,0
2026-07-26T09:58:57.662181,11/12 06:15,-4.03,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000881,0.726328,0.576891,0.0,0.820422,0.43,moderate,0.04046,0.131465,0.171926,0
2026-07-26T09:59:11.548440,11/12 07:15,-4.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006914,2.555594,2.042979,0.0,2.649688,0.43,moderate,0.04046,0.462563,0.503023,0
2026-07-26T09:59:11.568439,11/12 08:23,-2.37,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006222,2.250402,1.806863,0.0,2.344496,0.43,moderate,0.04046,0.407323,0.447783,0
2026-07-26T09:59:11.585440,11/12 09:23,-0.55,52.0,20.24,19.09,22.52,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004922,1.529568,1.231498,0.0,1.623662,0.43,moderate,0.04046,0.276852,0.317312,1
2026-07-26T09:59:11.602443,11/12 10:23,1.25,52.0,21.76,20.22,24.44,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004216,1.296806,1.040524,0.0,1.3909,0.3,low,0.028228,0.234722,0.26295,0
2026-07-26T09:59:11.619439,11/12 11:23,1.97,52.0,22.79,21.04,25.23,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00385,1.203009,0.97215,0.0,1.297103,0.3,low,0.028228,0.217745,0.245973,0
2026-07-26T09:59:11.635439,11/12 12:23,2.65,41.6,23.14,21.37,24.76,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004236,0.770675,0.867223,0.0,0.864769,0.3,low,0.028228,0.139492,0.16772,0
2026-07-26T09:59:27.101452,11/12 13:23,2.35,20.8,22.86,21.18,24.47,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005138,1.130068,0.900903,0.0,1.224162,0.3,low,0.028228,0.204542,0.232771,0
2026-07-26T09:59:27.120454,11/12 14:15,2.65,41.6,23.39,21.8,25.63,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005257,0.80608,0.840215,0.0,0.900174,0.3,low,0.028228,0.1459,0.174129,0
2026-07-26T09:59:27.135453,11/12 15:15,2.2,52.0,23.61,22.42,25.76,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005138,1.176227,0.878523,0.0,1.270321,0.3,low,0.028228,0.212897,0.241125,0
2026-07-26T09:59:27.150452,11/12 16:15,1.65,52.0,23.34,22.2,25.06,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004211,1.104877,0.873829,0.0,1.198971,0.55,high,0.051752,0.199983,0.251734,0
2026-07-26T09:59:27.165453,11/12 17:23,-0.15,52.0,22.46,21.53,24.26,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003612,1.323108,1.049978,0.0,1.417202,0.55,high,0.051752,0.239483,0.291234,0
2026-07-26T09:59:27.180459,11/12 18:15,-0.6,52.0,21.99,21.15,24.06,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003783,1.371717,1.103511,0.0,1.465811,0.55,high,0.051752,0.248281,0.300032,0
2026-07-26T09:59:43.062929,11/12 19:15,-1.0,26.0,20.75,20.1,22.61,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003942,1.39433,1.119449,0.0,1.488424,0.55,high,0.051752,0.252374,0.304125,0
2026-07-26T09:59:43.081929,11/12 20:15,-2.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005376,2.254263,1.829251,0.0,2.348357,0.55,high,0.051752,0.408022,0.459773,0
2026-07-26T09:59:43.101925,11/12 21:15,-2.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001097,0.714526,0.642878,0.0,0.80862,0.4,moderate,0.037638,0.129329,0.166967,0
2026-07-26T09:59:43.118924,11/12 22:15,-2.48,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00183,1.204354,0.941649,0.0,1.298448,0.4,moderate,0.037638,0.217988,0.255626,0
2026-07-26T09:59:43.135925,11/12 23:15,-3.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002286,1.410052,1.12471,0.0,1.504146,0.4,moderate,0.037638,0.255219,0.292857,0
2026-07-26T09:59:43.152925,11/13 00:15,-3.9,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002486,1.504213,1.208278,0.0,1.598307,0.34,low,0.031992,0.272263,0.304255,0
2026-07-26T09:59:58.665524,11/13 01:15,-3.75,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T09:59:58.684524,11/13 02:15,-3.17,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000164,0.105558,0.132285,0.0,0.199652,0.34,low,0.031992,0.019106,0.051098,0
2026-07-26T09:59:58.702523,11/13 03:15,-2.52,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000377,0.283302,0.280632,0.0,0.377396,0.34,low,0.031992,0.051278,0.08327,0
2026-07-26T09:59:58.718523,11/13 04:15,-1.82,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000358,0.297362,0.267903,0.0,0.391456,0.34,low,0.031992,0.053823,0.085814,0
2026-07-26T09:59:58.733522,11/13 05:15,-2.35,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000396,0.345446,0.292282,0.0,0.43954,0.34,low,0.031992,0.062526,0.094518,0
2026-07-26T09:59:58.749522,11/13 06:15,-3.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000531,0.470326,0.378417,0.0,0.56442,0.43,moderate,0.04046,0.085129,0.125589,0
2026-07-26T10:00:13.339218,11/13 07:15,-3.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006651,2.401267,1.912787,0.0,2.495361,0.43,moderate,0.04046,0.434629,0.47509,0
2026-07-26T10:00:13.359212,11/13 08:23,-0.68,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005364,1.789249,1.41833,0.0,1.883343,0.43,moderate,0.04046,0.323854,0.364314,0
2026-07-26T10:00:13.379211,11/13 09:23,1.27,52.0,20.33,19.51,21.39,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004549,1.366042,1.098111,0.0,1.460136,0.43,moderate,0.04046,0.247254,0.287714,1
2026-07-26T10:00:13.398215,11/13 10:23,3.57,52.0,21.75,20.78,22.95,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003917,1.024529,0.868174,0.0,1.118623,0.3,low,0.028228,0.18544,0.213668,0
2026-07-26T10:00:13.416212,11/13 11:15,4.4,52.0,22.4,21.32,23.56,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004983,0.034,0.62369,0.0,0.128094,0.3,low,0.028228,0.006154,0.034382,0
2026-07-26T10:00:13.433211,11/13 12:15,4.4,41.6,22.32,21.08,23.53,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004959,0.048041,0.439812,0.0,0.142135,0.3,low,0.028228,0.008695,0.036924,0
2026-07-26T10:00:29.591520,11/13 13:15,4.4,20.8,21.69,20.54,23.0,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00495,0.073621,0.315946,0.0,0.167715,0.3,low,0.028228,0.013325,0.041554,0
2026-07-26T10:00:29.611516,11/13 14:15,4.4,41.6,21.94,20.71,23.49,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004951,0.098996,0.253136,0.0,0.19309,0.3,low,0.028228,0.017918,0.046146,0
2026-07-26T10:00:29.627518,11/13 15:15,4.28,52.0,21.9,20.7,23.75,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004953,0.121418,0.217666,0.0,0.215512,0.3,low,0.028228,0.021977,0.050205,0
2026-07-26T10:00:29.642512,11/13 16:15,3.75,52.0,21.57,20.46,23.62,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005148,0.734333,0.354186,0.0,0.828427,0.55,high,0.051752,0.132914,0.184666,0
2026-07-26T10:00:29.657521,11/13 17:15,3.3,52.0,21.27,20.32,23.31,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005256,0.932504,0.555362,0.0,1.026598,0.55,high,0.051752,0.168783,0.220535,0
2026-07-26T10:00:29.670521,11/13 18:15,3.3,52.0,21.19,20.3,23.23,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005217,0.724603,0.624405,0.0,0.818697,0.55,high,0.051752,0.131153,0.182905,0
2026-07-26T10:00:44.420902,11/13 19:15,3.17,26.0,20.38,20.0,21.86,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005461,0.982876,0.756631,0.0,1.07697,0.55,high,0.051752,0.177901,0.229652,0
2026-07-26T10:00:44.437895,11/13 20:15,2.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004484,1.827674,1.445097,0.0,1.921768,0.55,high,0.051752,0.330809,0.382561,0
2026-07-26T10:00:44.453895,11/13 21:15,2.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001027,0.666262,0.612185,0.0,0.760356,0.4,moderate,0.037638,0.120593,0.158231,0
2026-07-26T10:00:44.468893,11/13 22:15,2.52,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001261,0.89079,0.722908,0.0,0.984884,0.4,moderate,0.037638,0.161233,0.198871,0
2026-07-26T10:00:44.482895,11/13 23:15,1.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001811,1.235387,0.972939,0.0,1.329481,0.4,moderate,0.037638,0.223605,0.261243,0
2026-07-26T10:00:44.496894,11/14 00:15,1.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001927,1.27961,1.026885,0.0,1.373704,0.34,low,0.031992,0.231609,0.263601,0
2026-07-26T10:00:58.302842,11/14 01:15,1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:00:58.319842,11/14 02:15,1.25,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:00:58.335842,11/14 03:15,1.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:00:58.349839,11/14 04:15,1.82,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,8.4e-05,0.057161,0.06679,0.0,0.151255,0.34,low,0.031992,0.010346,0.042338,0
2026-07-26T10:00:58.364841,11/14 05:15,2.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,9.8e-05,0.071022,0.076214,0.0,0.165116,0.34,low,0.031992,0.012855,0.044847,0
2026-07-26T10:00:58.376839,11/14 06:15,1.93,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000147,0.11341,0.114438,0.0,0.207504,0.43,moderate,0.04046,0.020527,0.060988,0
2026-07-26T10:01:11.748992,11/14 07:15,1.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004802,1.611237,1.229425,0.0,1.705331,0.43,moderate,0.04046,0.291634,0.332094,0
2026-07-26T10:01:11.768992,11/14 08:23,2.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004406,1.286568,1.015256,0.0,1.380662,0.43,moderate,0.04046,0.232869,0.273329,0
2026-07-26T10:01:11.787993,11/14 09:23,4.32,52.0,21.0,19.65,23.68,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00385,1.037946,0.826843,0.0,1.13204,0.43,moderate,0.04046,0.187868,0.228329,1
2026-07-26T10:01:11.805992,11/14 10:23,6.0,52.0,22.76,20.99,25.79,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002672,0.822409,0.671618,0.0,0.916503,0.3,low,0.028228,0.148856,0.177084,0
2026-07-26T10:01:11.820993,11/14 11:23,7.62,52.0,23.75,21.82,26.45,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001612,0.602107,0.522583,0.0,0.696201,0.3,low,0.028228,0.108981,0.13721,1
2026-07-26T10:01:11.837995,11/14 12:23,9.33,41.6,24.18,22.23,25.97,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000913,0.409561,0.368191,0.0,0.503655,0.3,low,0.028228,0.074131,0.102359,0
2026-07-26T10:01:25.951086,11/14 13:15,10.72,20.8,24.04,22.19,25.98,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000446,0.231701,0.219792,0.0,0.325795,0.3,low,0.028228,0.041938,0.070166,0
2026-07-26T10:01:25.969082,11/14 14:15,11.25,41.6,24.51,22.83,27.0,20.0,27.0,0.3781,0.094533,0.0,0.094533,0.000252,0.143906,0.139521,0.0,0.238439,0.3,low,0.02836,0.026047,0.054407,1
2026-07-26T10:01:25.984080,11/14 15:15,11.12,52.0,24.73,23.52,27.0,20.0,27.0,0.3792,0.094804,0.11552,0.094804,0.01492,0.07989,0.080423,0.015643,0.174694,0.3,low,0.028441,0.01446,0.042901,1
2026-07-26T10:01:25.998082,11/14 16:15,8.85,52.0,24.53,23.33,26.64,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.000618,0.378583,0.28081,0.0,0.472677,0.55,high,0.051752,0.068524,0.120275,1
2026-07-26T10:01:26.012081,11/14 17:23,7.08,52.0,23.53,22.57,24.95,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001278,0.655415,0.45702,0.0,0.749509,0.55,high,0.051752,0.11863,0.170382,0
2026-07-26T10:01:26.026081,11/14 18:15,6.7,52.0,23.03,22.17,24.73,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001508,0.654607,0.503526,0.0,0.748701,0.55,high,0.051752,0.118484,0.170236,0
2026-07-26T10:01:40.790843,11/14 19:15,6.7,26.0,21.65,20.95,23.29,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001607,0.656865,0.521911,0.0,0.750959,0.55,high,0.051752,0.118893,0.170644,0
2026-07-26T10:01:40.808839,11/14 20:15,6.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001766,0.119703,0.570688,0.0,0.213797,0.55,high,0.051752,0.021666,0.073418,0
2026-07-26T10:01:40.823837,11/14 21:15,6.52,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,8e-06,0.003153,0.005725,0.0,0.097247,0.4,moderate,0.037638,0.000571,0.038208,0
2026-07-26T10:01:40.837840,11/14 22:15,7.38,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000312,0.159455,0.192859,0.0,0.253549,0.4,moderate,0.037638,0.028861,0.066499,0
2026-07-26T10:01:40.850849,11/14 23:15,6.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000647,0.444033,0.389398,0.0,0.538127,0.4,moderate,0.037638,0.08037,0.118008,0
2026-07-26T10:01:40.864837,11/15 00:15,6.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000793,0.600692,0.486401,0.0,0.694786,0.34,low,0.031992,0.108725,0.140717,0
2026-07-26T10:01:55.785676,11/15 01:15,8.45,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:01:55.803674,11/15 02:15,8.35,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:01:55.817673,11/15 03:15,7.53,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:01:55.830681,11/15 04:15,9.57,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:01:55.843677,11/15 05:15,8.58,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:01:55.856675,11/15 06:15,9.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T10:02:10.187633,11/15 07:15,10.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00085,0.491494,0.349694,0.0,0.585588,0.43,moderate,0.04046,0.08896,0.129421,0
2026-07-26T10:02:10.205633,11/15 08:15,11.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000567,0.316957,0.262994,0.0,0.411051,0.43,moderate,0.04046,0.057369,0.09783,0
2026-07-26T10:02:10.222634,11/15 09:23,11.65,52.0,21.09,20.34,21.83,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000511,0.293731,0.243746,0.0,0.387825,0.43,moderate,0.04046,0.053165,0.093626,0
2026-07-26T10:02:10.238633,11/15 10:23,13.88,52.0,22.86,21.91,23.48,18.0,29.0,0.3764,0.094094,0.127548,0.094094,0.017853,0.225474,0.192782,0.142255,0.319568,0.3,low,0.028228,0.040811,0.069039,0
2026-07-26T10:02:10.254633,11/15 11:23,15.6,52.0,23.88,22.75,24.58,18.0,29.0,0.3764,0.094094,0.162936,0.094094,0.026717,0.202494,0.172511,0.324041,0.296588,0.3,low,0.028228,0.036651,0.06488,0
2026-07-26T10:02:10.270632,11/15 12:15,15.17,41.6,24.26,23.0,24.87,18.0,29.0,0.3764,0.094094,0.163784,0.094094,0.02333,0.183713,0.156063,0.323616,0.277807,0.3,low,0.028228,0.033252,0.06148,0
2026-07-26T10:02:25.928653,11/15 13:15,14.03,20.8,23.71,22.65,24.26,20.0,27.0,0.3764,0.094094,0.142885,0.094094,0.024708,0.169063,0.143144,0.188976,0.263157,0.3,low,0.028228,0.0306,0.058829,0
2026-07-26T10:02:25.946666,11/15 14:15,14.55,41.6,23.88,22.93,24.76,20.0,27.0,0.3764,0.094094,0.148887,0.094094,0.033562,0.160703,0.135192,0.228283,0.254797,0.3,low,0.028228,0.029087,0.057315,0
2026-07-26T10:02:25.962617,11/15 15:15,14.85,52.0,23.93,23.05,24.97,20.0,27.0,0.3764,0.094094,0.153959,0.094094,0.019874,0.156059,0.130314,0.275331,0.250153,0.3,low,0.028228,0.028247,0.056475,0
2026-07-26T10:02:25.977621,11/15 16:15,14.0,52.0,23.75,22.9,24.97,20.0,27.0,0.3764,0.094094,0.147015,0.094094,0.0192,0.155797,0.128891,0.228254,0.249891,0.55,high,0.051752,0.028199,0.079951,0
2026-07-26T10:02:25.991665,11/15 17:15,12.65,52.0,23.26,22.42,24.68,20.0,27.0,0.3764,0.094094,0.135026,0.094094,0.033386,0.157624,0.129267,0.102166,0.251718,0.55,high,0.051752,0.02853,0.080282,0
2026-07-26T10:02:26.006662,11/15 18:15,11.65,52.0,23.04,22.19,24.56,20.0,27.0,0.3764,0.094094,0.118693,0.094094,0.031071,0.162839,0.13227,0.055077,0.256933,0.55,high,0.051752,0.029474,0.081226,0
2026-07-26T10:02:41.214770,11/15 19:15,9.85,26.0,21.76,21.04,23.23,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000564,0.375413,0.262811,0.0,0.469507,0.55,high,0.051752,0.06795,0.119701,0
2026-07-26T10:02:41.234769,11/15 20:15,9.83,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000776,0.456554,0.330146,0.0,0.550648,0.55,high,0.051752,0.082636,0.134388,0
2026-07-26T10:02:41.251769,11/15 21:15,11.52,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T10:02:41.266768,11/15 22:15,12.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T10:02:41.281767,11/15 23:15,12.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,3.7e-05,0.021444,0.027374,0.0,0.115538,0.4,moderate,0.037638,0.003881,0.041519,0
2026-07-26T10:02:41.297769,11/16 00:15,11.92,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000178,0.111616,0.126278,0.0,0.20571,0.34,low,0.031992,0.020202,0.052194,0
2026-07-26T10:02:56.673810,11/16 01:15,10.4,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:02:56.690800,11/16 02:15,8.03,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:02:56.707800,11/16 03:15,7.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:02:56.722798,11/16 04:15,6.93,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:02:56.736798,11/16 05:15,5.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:02:56.752798,11/16 06:15,3.62,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T10:03:11.548017,11/16 07:23,2.92,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T10:03:11.568019,11/16 08:23,4.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T10:03:11.587017,11/16 09:23,7.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T10:03:11.602017,11/16 10:15,9.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:03:11.617017,11/16 11:15,10.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:03:11.632016,11/16 12:15,10.43,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:03:26.654186,11/16 13:23,11.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:03:26.672186,11/16 14:15,11.42,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:03:26.689186,11/16 15:23,10.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:03:26.705184,11/16 16:15,8.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:03:26.719184,11/16 17:15,8.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:03:26.733185,11/16 18:15,7.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:03:41.100180,11/16 19:15,7.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:03:41.116186,11/16 20:15,7.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:03:41.131184,11/16 21:15,7.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T10:03:41.146180,11/16 22:15,7.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T10:03:41.160179,11/16 23:15,6.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T10:03:41.176182,11/17 00:15,5.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:03:55.716491,11/17 01:15,5.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:03:55.733491,11/17 02:15,5.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:03:55.748489,11/17 03:15,4.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:03:55.761489,11/17 04:15,3.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:03:55.775489,11/17 05:15,2.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:03:55.788489,11/17 06:15,1.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T10:04:09.687297,11/17 07:15,1.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T10:04:09.704290,11/17 08:23,2.48,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T10:04:09.719290,11/17 09:15,3.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T10:04:09.733288,11/17 10:15,5.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:04:09.748291,11/17 11:15,7.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:04:09.761289,11/17 12:15,6.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:04:23.667157,11/17 13:15,5.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:04:23.681161,11/17 14:15,5.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:04:23.695158,11/17 15:15,5.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:04:23.710157,11/17 16:15,5.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:04:23.723160,11/17 17:15,5.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:04:23.737158,11/17 18:15,5.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:04:37.346840,11/17 19:15,5.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:04:37.362835,11/17 20:15,3.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:04:37.376834,11/17 21:15,3.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T10:04:37.389835,11/17 22:15,3.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T10:04:37.403835,11/17 23:15,3.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T10:04:37.416835,11/18 00:15,3.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:04:51.816921,11/18 01:15,3.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,7.7e-05,0.050074,0.061543,0.0,0.144168,0.34,low,0.031992,0.009063,0.041055,0
2026-07-26T10:04:51.834921,11/18 02:15,3.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000117,0.081312,0.090624,0.0,0.175406,0.34,low,0.031992,0.014717,0.046709,0
2026-07-26T10:04:51.874921,11/18 03:15,2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00024,0.181227,0.179639,0.0,0.275321,0.34,low,0.031992,0.032802,0.064794,0
2026-07-26T10:04:51.888919,11/18 04:15,2.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000257,0.208987,0.191588,0.0,0.303081,0.34,low,0.031992,0.037827,0.069819,0
2026-07-26T10:04:51.902919,11/18 05:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000257,0.219501,0.192784,0.0,0.313595,0.34,low,0.031992,0.03973,0.071722,0
2026-07-26T10:04:51.915921,11/18 06:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000279,0.245672,0.20767,0.0,0.339766,0.43,moderate,0.04046,0.044467,0.084927,0
2026-07-26T10:05:05.432736,11/18 07:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004737,1.610625,1.233675,0.0,1.704719,0.43,moderate,0.04046,0.291523,0.331984,0
2026-07-26T10:05:05.449737,11/18 08:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004594,1.445666,1.151536,0.0,1.53976,0.43,moderate,0.04046,0.261666,0.302126,0
2026-07-26T10:05:05.466735,11/18 09:15,2.35,52.0,19.94,19.47,21.15,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004179,1.196657,0.966387,0.0,1.290751,0.43,moderate,0.04046,0.216595,0.257055,1
2026-07-26T10:05:05.483736,11/18 10:20,3.07,52.0,21.4,20.55,22.63,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004051,0.851421,0.902161,0.0,0.945515,0.3,low,0.028228,0.154107,0.182335,0
2026-07-26T10:05:05.500734,11/18 11:23,4.17,52.0,22.49,20.98,23.57,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005068,0.265466,0.665506,0.0,0.35956,0.3,low,0.028228,0.048049,0.076278,0
