timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T10:05:05.514738,11/18 12:23,5.28,41.6,22.92,21.24,23.92,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003261,1.782549,0.696039,0.0,1.876643,0.3,low,0.028228,0.322641,0.35087,0
2026-07-26T10:05:20.592428,11/18 13:15,5.97,20.8,23.0,21.4,24.85,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00208,0.726701,0.59829,0.0,0.820795,0.3,low,0.028228,0.131533,0.159761,0
2026-07-26T10:05:20.611427,11/18 14:15,5.72,41.6,23.64,21.98,26.44,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00225,0.78329,0.622997,0.0,0.877384,0.3,low,0.028228,0.141775,0.170004,1
2026-07-26T10:05:20.627425,11/18 15:15,5.97,52.0,23.95,22.59,27.0,20.0,27.0,0.3785,0.094622,0.0,0.094622,0.001723,0.657541,0.547748,0.0,0.752163,0.3,low,0.028387,0.119015,0.147402,1
2026-07-26T10:05:20.642425,11/18 16:15,4.9,52.0,23.88,22.44,26.65,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00211,0.76637,0.603417,0.0,0.860464,0.55,high,0.051752,0.138713,0.190465,1
2026-07-26T10:05:20.658425,11/18 17:23,2.52,52.0,22.93,21.82,24.5,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005278,0.845613,0.790697,0.0,0.939707,0.55,high,0.051752,0.153056,0.204808,0
2026-07-26T10:05:20.672425,11/18 18:15,1.7,52.0,22.47,21.53,24.38,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004958,1.503097,0.916437,0.0,1.597191,0.55,high,0.051752,0.272061,0.323812,0
2026-07-26T10:05:35.891392,11/18 19:15,1.97,26.0,21.09,20.4,22.89,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003642,1.279721,0.931735,0.0,1.373815,0.55,high,0.051752,0.23163,0.283381,0
2026-07-26T10:05:35.911392,11/18 20:15,2.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003737,1.345522,1.09376,0.0,1.439616,0.55,high,0.051752,0.243539,0.295291,0
2026-07-26T10:05:35.928397,11/18 21:15,2.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000506,0.264384,0.33877,0.0,0.358478,0.4,moderate,0.037638,0.047854,0.085491,0
2026-07-26T10:05:35.941391,11/18 22:15,2.08,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000918,0.641189,0.561662,0.0,0.735283,0.4,moderate,0.037638,0.116055,0.153693,0
2026-07-26T10:05:35.957390,11/18 23:15,1.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00126,0.909908,0.722814,0.0,1.004002,0.4,moderate,0.037638,0.164693,0.202331,0
2026-07-26T10:05:35.972399,11/19 00:15,1.12,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001456,1.016908,0.807905,0.0,1.111002,0.34,low,0.031992,0.18406,0.216052,0
2026-07-26T10:05:51.174640,11/19 01:15,-0.45,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:05:51.193640,11/19 02:15,0.28,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:05:51.210640,11/19 03:15,0.83,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:05:51.226638,11/19 04:15,0.15,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:05:51.244640,11/19 05:15,0.72,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,4.4e-05,0.030828,0.036311,0.0,0.124922,0.34,low,0.031992,0.00558,0.037572,0
2026-07-26T10:05:51.259637,11/19 06:15,1.25,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000148,0.110322,0.117399,0.0,0.204416,0.43,moderate,0.04046,0.019968,0.060429,0
2026-07-26T10:06:06.145907,11/19 07:15,2.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004719,1.585553,1.197495,0.0,1.679647,0.43,moderate,0.04046,0.286985,0.327446,0
2026-07-26T10:06:06.164904,11/19 08:15,3.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004253,1.164667,0.913416,0.0,1.258761,0.43,moderate,0.04046,0.210805,0.251265,0
2026-07-26T10:06:06.183907,11/19 09:15,5.15,52.0,20.22,19.71,21.55,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00339,0.891515,0.747117,0.0,0.985609,0.43,moderate,0.04046,0.161364,0.201825,1
2026-07-26T10:06:06.199906,11/19 10:15,5.87,52.0,21.7,21.02,23.09,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002937,0.96584,0.683554,0.0,1.059934,0.3,low,0.028228,0.174817,0.203045,0
2026-07-26T10:06:06.215906,11/19 11:15,6.83,52.0,22.44,21.72,23.72,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001962,0.691557,0.580888,0.0,0.785651,0.3,low,0.028228,0.125172,0.1534,0
2026-07-26T10:06:06.229906,11/19 12:15,7.35,41.6,22.61,21.89,23.81,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001638,0.635618,0.527442,0.0,0.729712,0.3,low,0.028228,0.115047,0.143275,0
2026-07-26T10:06:22.461192,11/19 13:15,7.65,20.8,22.33,21.64,23.47,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001348,0.565262,0.471272,0.0,0.659356,0.3,low,0.028228,0.102312,0.130541,0
2026-07-26T10:06:22.479197,11/19 14:15,7.2,41.6,22.77,22.03,24.02,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00154,0.644526,0.509682,0.0,0.73862,0.3,low,0.028228,0.116659,0.144887,0
2026-07-26T10:06:22.494192,11/19 15:15,7.2,52.0,22.92,22.16,24.31,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001499,0.621647,0.501772,0.0,0.715741,0.3,low,0.028228,0.112518,0.140746,0
2026-07-26T10:06:22.507192,11/19 16:15,7.08,52.0,22.73,21.98,24.25,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001476,0.61621,0.497318,0.0,0.710304,0.55,high,0.051752,0.111534,0.163286,0
2026-07-26T10:06:22.521190,11/19 17:15,6.43,52.0,22.2,21.45,23.87,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001689,0.681262,0.536676,0.0,0.775356,0.55,high,0.051752,0.123308,0.17506,0
2026-07-26T10:06:22.535190,11/19 18:15,5.6,52.0,21.91,21.14,23.67,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.002274,0.813112,0.626271,0.0,0.907206,0.55,high,0.051752,0.147173,0.198925,0
2026-07-26T10:06:37.995520,11/19 19:15,5.45,26.0,20.78,20.22,22.27,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002355,0.795067,0.63676,0.0,0.889161,0.55,high,0.051752,0.143907,0.195659,0
2026-07-26T10:06:38.013524,11/19 20:15,5.15,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003807,1.592541,1.076884,0.0,1.686635,0.55,high,0.051752,0.28825,0.340002,0
2026-07-26T10:06:38.027515,11/19 21:15,5.72,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000573,0.343469,0.374226,0.0,0.437563,0.4,moderate,0.037638,0.062168,0.099805,0
2026-07-26T10:06:38.042515,11/19 22:15,5.97,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000915,0.661774,0.557265,0.0,0.755868,0.4,moderate,0.037638,0.119781,0.157419,0
2026-07-26T10:06:38.056515,11/19 23:15,5.6,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001183,0.868752,0.695934,0.0,0.962846,0.4,moderate,0.037638,0.157244,0.194882,0
2026-07-26T10:06:38.068515,11/20 00:15,5.72,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001215,0.88818,0.715264,0.0,0.982274,0.34,low,0.031992,0.160761,0.192753,0
2026-07-26T10:06:53.229152,11/20 01:15,6.37,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:06:53.246290,11/20 02:15,7.08,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:06:53.259294,11/20 03:15,6.83,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:06:53.273288,11/20 04:15,7.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:06:53.287294,11/20 05:15,7.35,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:06:53.300323,11/20 06:15,8.07,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T10:07:07.358597,11/20 07:15,9.03,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001214,0.583714,0.442698,0.0,0.677808,0.43,moderate,0.04046,0.105652,0.146113,0
2026-07-26T10:07:07.376596,11/20 08:15,9.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00105,0.493916,0.40383,0.0,0.58801,0.43,moderate,0.04046,0.089399,0.129859,0
2026-07-26T10:07:07.392595,11/20 09:15,11.1,52.0,20.68,20.14,21.66,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000535,0.275603,0.252043,0.0,0.369697,0.43,moderate,0.04046,0.049884,0.090345,0
2026-07-26T10:07:07.406595,11/20 10:15,11.25,52.0,21.98,21.32,23.14,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000491,0.273935,0.236411,0.0,0.368029,0.3,low,0.028228,0.049582,0.07781,0
2026-07-26T10:07:07.423594,11/20 11:15,11.7,52.0,22.72,22.03,23.8,18.0,29.0,0.3764,0.094094,0.107245,0.094094,0.011641,0.217284,0.189518,0.01574,0.311378,0.3,low,0.028228,0.039328,0.067557,0
2026-07-26T10:07:07.436595,11/20 12:15,11.82,41.6,23.0,22.31,23.88,18.0,29.0,0.3764,0.094094,0.108676,0.094094,0.013077,0.205711,0.175915,0.015779,0.299805,0.3,low,0.028228,0.037234,0.065462,0
2026-07-26T10:07:22.016237,11/20 13:15,12.62,20.8,22.76,22.09,23.58,20.0,27.0,0.3764,0.094094,0.114713,0.094094,0.015312,0.199428,0.167913,0.055388,0.293522,0.3,low,0.028228,0.036096,0.064325,0
2026-07-26T10:07:22.033237,11/20 14:15,14.03,41.6,23.31,22.59,24.2,20.0,27.0,0.3764,0.094094,0.142259,0.094094,0.020259,0.190746,0.159452,0.232284,0.28484,0.3,low,0.028228,0.034525,0.062753,0
2026-07-26T10:07:22.048236,11/20 15:15,14.55,52.0,23.58,22.85,24.56,20.0,27.0,0.3764,0.094094,0.163394,0.094094,0.022667,0.180334,0.150344,0.330018,0.274428,0.3,low,0.028228,0.03264,0.060869,0
2026-07-26T10:07:22.061235,11/20 16:15,15.0,52.0,23.46,22.71,24.59,20.0,27.0,0.3764,0.094094,0.174438,0.094094,0.023915,0.174398,0.144654,0.387016,0.268492,0.55,high,0.051752,0.031566,0.083318,0
2026-07-26T10:07:22.074240,11/20 17:15,14.18,52.0,23.08,22.31,24.33,20.0,27.0,0.3764,0.094094,0.175028,0.094094,0.023838,0.173047,0.142482,0.386983,0.267141,0.55,high,0.051752,0.031322,0.083073,0
2026-07-26T10:07:22.087235,11/20 18:15,11.27,52.0,22.78,22.0,24.2,20.0,27.0,0.3764,0.094094,0.114605,0.094094,0.015934,0.172376,0.141136,0.015814,0.26647,0.55,high,0.051752,0.0312,0.082952,0
2026-07-26T10:07:36.527915,11/20 19:15,9.85,26.0,21.52,20.9,22.85,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00058,0.37659,0.268467,0.0,0.470684,0.55,high,0.051752,0.068163,0.119914,0
2026-07-26T10:07:36.544917,11/20 20:15,9.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000917,0.047171,0.361007,0.0,0.141265,0.55,high,0.051752,0.008538,0.06029,0
2026-07-26T10:07:36.559922,11/20 21:15,7.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,9.1e-05,0.053654,0.056174,0.0,0.147748,0.4,moderate,0.037638,0.009711,0.047349,0
2026-07-26T10:07:36.571915,11/20 22:15,4.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000647,0.457654,0.360648,0.0,0.551748,0.4,moderate,0.037638,0.082835,0.120473,0
2026-07-26T10:07:36.584921,11/20 23:15,2.52,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001374,0.987359,0.735976,0.0,1.081453,0.4,moderate,0.037638,0.178712,0.21635,0
2026-07-26T10:07:36.597916,11/21 00:15,1.42,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001751,1.193157,0.94091,0.0,1.287251,0.34,low,0.031992,0.215961,0.247953,0
2026-07-26T10:07:50.461276,11/21 01:15,0.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:07:50.475273,11/21 02:15,-0.72,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:07:50.491274,11/21 03:15,-1.38,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00031,0.225054,0.231113,0.0,0.319148,0.34,low,0.031992,0.040735,0.072727,0
2026-07-26T10:07:50.505274,11/21 04:15,-2.35,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000476,0.385014,0.340155,0.0,0.479108,0.34,low,0.031992,0.069688,0.101679,0
2026-07-26T10:07:50.519274,11/21 05:15,-3.07,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000689,0.578525,0.467358,0.0,0.672619,0.34,low,0.031992,0.104713,0.136705,0
2026-07-26T10:07:50.531274,11/21 06:15,-4.03,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000855,0.707827,0.559076,0.0,0.801921,0.43,moderate,0.04046,0.128117,0.168577,0
2026-07-26T10:08:03.817927,11/21 07:15,-4.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007041,2.692435,2.155654,0.0,2.786529,0.43,moderate,0.04046,0.487331,0.527791,0
2026-07-26T10:08:03.835924,11/21 08:23,-3.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006446,2.384428,1.913828,0.0,2.478522,0.43,moderate,0.04046,0.431581,0.472042,0
2026-07-26T10:08:03.852924,11/21 09:23,-2.37,52.0,20.07,19.02,21.99,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005339,1.689275,1.363025,0.0,1.783369,0.43,moderate,0.04046,0.305759,0.346219,1
2026-07-26T10:08:03.867924,11/21 10:23,-0.83,52.0,21.72,20.22,23.89,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004682,1.504583,1.21331,0.0,1.598677,0.3,low,0.028228,0.27233,0.300558,0
2026-07-26T10:08:03.882925,11/21 11:23,0.28,52.0,22.52,20.74,24.67,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004211,1.374183,1.108573,0.0,1.468277,0.3,low,0.028228,0.248727,0.276955,0
2026-07-26T10:08:03.898930,11/21 12:23,1.25,41.6,22.93,21.08,24.41,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003807,1.249106,1.006002,0.0,1.3432,0.3,low,0.028228,0.226088,0.254316,0
2026-07-26T10:08:19.933843,11/21 13:15,1.82,20.8,22.68,20.93,24.63,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003584,1.178415,0.948368,0.0,1.272509,0.3,low,0.028228,0.213293,0.241521,0
2026-07-26T10:08:19.953842,11/21 14:15,2.08,41.6,23.22,21.56,25.66,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003457,1.034982,0.896716,0.0,1.129076,0.3,low,0.028228,0.187332,0.21556,0
2026-07-26T10:08:19.970841,11/21 15:15,1.42,52.0,23.26,21.98,25.24,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00338,1.162687,0.926262,0.0,1.256781,0.3,low,0.028228,0.210446,0.238675,0
2026-07-26T10:08:19.986843,11/21 16:23,0.3,52.0,22.8,21.83,24.21,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003532,1.247278,1.009358,0.0,1.341372,0.55,high,0.051752,0.225757,0.277509,0
2026-07-26T10:08:20.003842,11/21 17:15,-0.88,52.0,22.01,21.15,23.88,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00382,1.372699,1.107217,0.0,1.466793,0.55,high,0.051752,0.248459,0.30021,0
2026-07-26T10:08:20.017841,11/21 18:15,-1.82,52.0,21.6,20.8,23.69,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004138,1.490338,1.1992,0.0,1.584432,0.55,high,0.051752,0.269751,0.321503,0
2026-07-26T10:08:35.751293,11/21 19:15,-2.35,26.0,20.47,20.0,22.17,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004552,1.66264,1.358419,0.0,1.756734,0.55,high,0.051752,0.300938,0.35269,0
2026-07-26T10:08:35.771287,11/21 20:15,-2.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005974,2.555642,2.061625,0.0,2.649736,0.55,high,0.051752,0.462571,0.514323,0
2026-07-26T10:08:35.789289,11/21 21:15,-3.07,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001673,1.065367,0.879963,0.0,1.159461,0.4,moderate,0.037638,0.192831,0.230469,0
2026-07-26T10:08:35.803287,11/21 22:15,-3.9,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002452,1.480724,1.17635,0.0,1.574818,0.4,moderate,0.037638,0.268011,0.305649,0
2026-07-26T10:08:35.819288,11/21 23:15,-4.03,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003178,1.803736,1.434839,0.0,1.89783,0.4,moderate,0.037638,0.326476,0.364114,0
2026-07-26T10:08:35.834289,11/22 00:15,-4.4,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00304,1.728534,1.397344,0.0,1.822628,0.34,low,0.031992,0.312865,0.344857,0
2026-07-26T10:08:50.829215,11/22 01:15,-4.4,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000125,0.072615,0.100446,0.0,0.166709,0.34,low,0.031992,0.013143,0.045135,0
2026-07-26T10:08:50.845206,11/22 02:15,-4.4,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000353,0.24897,0.264704,0.0,0.343064,0.34,low,0.031992,0.045064,0.077056,0
2026-07-26T10:08:50.861206,11/22 03:15,-4.28,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000525,0.422364,0.374983,0.0,0.516458,0.34,low,0.031992,0.076448,0.10844,0
2026-07-26T10:08:50.875205,11/22 04:15,-3.9,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000567,0.48193,0.401439,0.0,0.576024,0.34,low,0.031992,0.087229,0.119221,0
2026-07-26T10:08:50.890205,11/22 05:15,-4.03,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000692,0.593545,0.473922,0.0,0.687639,0.34,low,0.031992,0.107432,0.139424,0
2026-07-26T10:08:50.904205,11/22 06:15,-4.28,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000651,0.558382,0.451187,0.0,0.652476,0.43,moderate,0.04046,0.101067,0.141528,0
2026-07-26T10:09:05.719916,11/22 07:15,-3.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006728,2.493566,1.999274,0.0,2.58766,0.43,moderate,0.04046,0.451335,0.491796,0
2026-07-26T10:09:05.738913,11/22 08:15,-2.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006273,2.234601,1.788713,0.0,2.328695,0.43,moderate,0.04046,0.404463,0.444923,0
2026-07-26T10:09:05.757916,11/22 09:15,-0.68,52.0,19.82,19.27,21.34,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004993,1.538764,1.236633,0.0,1.632858,0.43,moderate,0.04046,0.278516,0.318977,1
2026-07-26T10:09:05.774913,11/22 10:15,0.72,52.0,21.07,20.36,22.8,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004434,1.357583,1.089331,0.0,1.451677,0.3,low,0.028228,0.245723,0.273951,0
2026-07-26T10:09:05.789914,11/22 11:15,1.38,52.0,21.73,21.01,23.33,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004159,1.284104,1.03617,0.0,1.378198,0.3,low,0.028228,0.232423,0.260651,0
2026-07-26T10:09:05.804913,11/22 12:15,2.48,41.6,21.95,21.23,23.46,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003814,1.084768,0.937264,0.0,1.178862,0.3,low,0.028228,0.196343,0.224571,0
2026-07-26T10:09:22.464656,11/22 13:15,3.45,20.8,21.73,21.02,23.18,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005162,0.523745,0.83662,0.0,0.617839,0.3,low,0.028228,0.094798,0.123026,0
2026-07-26T10:09:22.484658,11/22 14:15,3.9,41.6,22.07,21.2,23.64,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005068,0.265511,0.63751,0.0,0.359605,0.3,low,0.028228,0.048057,0.076286,0
2026-07-26T10:09:22.500656,11/22 15:15,3.75,52.0,22.21,21.22,23.9,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005079,0.337012,0.531225,0.0,0.431106,0.3,low,0.028228,0.060999,0.089227,0
2026-07-26T10:09:22.516655,11/22 16:15,3.3,52.0,21.87,20.95,23.74,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005234,0.79709,0.591575,0.0,0.891184,0.55,high,0.051752,0.144273,0.196025,0
2026-07-26T10:09:22.530656,11/22 17:15,3.3,52.0,21.49,20.63,23.47,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005213,0.705307,0.633001,0.0,0.799401,0.55,high,0.051752,0.127661,0.179412,0
2026-07-26T10:09:22.545655,11/22 18:15,3.02,52.0,21.26,20.42,23.28,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005208,0.683421,0.644497,0.0,0.777515,0.55,high,0.051752,0.123699,0.175451,0
2026-07-26T10:09:38.404883,11/22 19:15,2.08,26.0,20.4,20.0,21.94,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005558,1.626953,0.903116,0.0,1.721047,0.55,high,0.051752,0.294478,0.34623,0
2026-07-26T10:09:38.424884,11/22 20:15,1.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004841,2.023536,1.632291,0.0,2.11763,0.55,high,0.051752,0.36626,0.418012,0
2026-07-26T10:09:38.441883,11/22 21:15,1.97,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001002,0.660374,0.602474,0.0,0.754468,0.4,moderate,0.037638,0.119528,0.157165,0
2026-07-26T10:09:38.457882,11/22 22:15,2.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001448,1.006804,0.801212,0.0,1.100898,0.4,moderate,0.037638,0.182232,0.219869,0
2026-07-26T10:09:38.473882,11/22 23:15,2.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001857,1.251155,0.994473,0.0,1.345249,0.4,moderate,0.037638,0.226459,0.264097,0
2026-07-26T10:09:38.490883,11/23 00:15,2.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001794,1.204895,0.974511,0.0,1.298989,0.34,low,0.031992,0.218086,0.250078,0
2026-07-26T10:09:55.177773,11/23 01:15,2.08,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:09:55.194775,11/23 02:15,1.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:09:55.212773,11/23 03:15,1.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:09:55.228773,11/23 04:15,1.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:09:55.242771,11/23 05:15,1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:09:55.258772,11/23 06:15,1.38,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T10:10:10.612468,11/23 07:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T10:10:10.630458,11/23 08:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T10:10:10.648457,11/23 09:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T10:10:10.661456,11/23 10:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:10:10.677457,11/23 11:15,2.48,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:10:10.692457,11/23 12:15,3.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:10:25.779769,11/23 13:15,3.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:10:25.796765,11/23 14:15,2.92,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:10:25.812767,11/23 15:15,3.02,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:10:25.827770,11/23 16:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:10:25.841765,11/23 17:15,2.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:10:25.855765,11/23 18:15,2.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:10:40.353782,11/23 19:15,2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:10:40.370782,11/23 20:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:10:40.387782,11/23 21:15,1.42,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T10:10:40.400782,11/23 22:15,0.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T10:10:40.414781,11/23 23:15,1.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,6.5e-05,0.044931,0.051672,0.0,0.139025,0.4,moderate,0.037638,0.008133,0.04577,0
2026-07-26T10:10:40.428782,11/24 00:15,1.42,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,3.6e-05,0.025129,0.025508,0.0,0.119223,0.34,low,0.031992,0.004548,0.03654,0
2026-07-26T10:10:54.523033,11/24 01:15,0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000154,0.114109,0.119287,0.0,0.208203,0.34,low,0.031992,0.020654,0.052646,0
2026-07-26T10:10:54.540044,11/24 02:15,0.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000216,0.172149,0.166572,0.0,0.266243,0.34,low,0.031992,0.031159,0.063151,0
2026-07-26T10:10:54.556041,11/24 03:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000246,0.207819,0.187742,0.0,0.301913,0.34,low,0.031992,0.037615,0.069607,0
2026-07-26T10:10:54.572038,11/24 04:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000176,0.153801,0.135745,0.0,0.247895,0.34,low,0.031992,0.027838,0.05983,0
2026-07-26T10:10:54.588039,11/24 05:15,0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000204,0.183073,0.157152,0.0,0.277167,0.34,low,0.031992,0.033136,0.065128,0
2026-07-26T10:10:54.607041,11/24 06:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000191,0.174816,0.148193,0.0,0.26891,0.43,moderate,0.04046,0.031642,0.072102,0
2026-07-26T10:11:09.171080,11/24 07:15,0.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00018,0.1667,0.138896,0.0,0.260794,0.43,moderate,0.04046,0.030173,0.070633,0
2026-07-26T10:11:09.188096,11/24 08:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,8.7e-05,0.081517,0.068646,0.0,0.175611,0.43,moderate,0.04046,0.014755,0.055215,0
2026-07-26T10:11:09.202091,11/24 09:15,0.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T10:11:09.215087,11/24 10:23,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:11:09.229089,11/24 11:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:11:09.242094,11/24 12:15,1.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:11:23.166673,11/24 13:23,3.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:11:23.183672,11/24 14:15,3.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:11:23.197672,11/24 15:15,2.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:11:23.212672,11/24 16:23,1.27,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:11:23.226672,11/24 17:23,-0.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:11:23.239674,11/24 18:15,-0.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:11:36.970999,11/24 19:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:11:36.985995,11/24 20:15,-0.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:11:36.998995,11/24 21:15,-0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T10:11:37.011994,11/24 22:15,-0.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T10:11:37.024996,11/24 23:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,2e-06,0.001434,0.000782,0.0,0.095528,0.4,moderate,0.037638,0.00026,0.037897,0
2026-07-26T10:11:37.036995,11/25 00:15,0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000126,0.119584,0.100726,0.0,0.213678,0.34,low,0.031992,0.021645,0.053637,0
2026-07-26T10:11:51.297326,11/25 01:15,-0.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000472,0.439833,0.335371,0.0,0.533927,0.34,low,0.031992,0.07961,0.111602,0
2026-07-26T10:11:51.313536,11/25 02:15,-0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000318,0.293021,0.236451,0.0,0.387115,0.34,low,0.031992,0.053037,0.085029,0
2026-07-26T10:11:51.330008,11/25 03:15,-0.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000272,0.252723,0.205879,0.0,0.346817,0.34,low,0.031992,0.045743,0.077735,0
2026-07-26T10:11:51.343952,11/25 04:15,-0.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000358,0.332224,0.264804,0.0,0.426318,0.34,low,0.031992,0.060133,0.092125,0
2026-07-26T10:11:51.357035,11/25 05:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000378,0.34896,0.27764,0.0,0.443054,0.34,low,0.031992,0.063162,0.095154,0
2026-07-26T10:11:51.370556,11/25 06:15,-1.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000396,0.3636,0.290374,0.0,0.457694,0.43,moderate,0.04046,0.065812,0.106272,0
2026-07-26T10:12:04.682816,11/25 07:15,-1.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005798,2.105087,1.662992,0.0,2.199181,0.43,moderate,0.04046,0.381021,0.421481,0
2026-07-26T10:12:04.700822,11/25 08:15,-2.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005833,2.056088,1.648194,0.0,2.150182,0.43,moderate,0.04046,0.372152,0.412612,0
2026-07-26T10:12:04.716821,11/25 09:15,-4.7,52.0,19.65,19.1,20.97,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005867,1.850079,1.4906,0.0,1.944173,0.43,moderate,0.04046,0.334864,0.375325,1
2026-07-26T10:12:04.731816,11/25 10:15,-5.87,52.0,20.67,19.87,22.15,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006136,1.951179,1.571178,0.0,2.045273,0.3,low,0.028228,0.353163,0.381392,1
2026-07-26T10:12:04.746818,11/25 11:15,-6.83,52.0,21.25,20.35,22.74,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006464,2.045889,1.645557,0.0,2.139983,0.3,low,0.028228,0.370306,0.398534,0
2026-07-26T10:12:04.760817,11/25 12:15,-7.2,41.6,21.37,20.37,22.68,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006587,2.080738,1.674834,0.0,2.174832,0.3,low,0.028228,0.376614,0.404842,0
2026-07-26T10:12:19.991853,11/25 13:15,-7.2,20.8,20.95,20.06,22.21,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.006525,2.07247,1.669503,0.0,2.166564,0.3,low,0.028228,0.375117,0.403345,0
2026-07-26T10:12:20.008897,11/25 14:15,-7.35,41.6,21.2,20.32,22.82,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.006476,2.067209,1.665265,0.0,2.161303,0.3,low,0.028228,0.374165,0.402393,0
2026-07-26T10:12:20.025853,11/25 15:15,-7.65,52.0,21.25,20.46,22.96,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.006743,2.124696,1.707983,0.0,2.21879,0.3,low,0.028228,0.38457,0.412798,0
2026-07-26T10:12:20.040150,11/25 16:15,-7.48,52.0,20.92,20.2,22.92,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.006433,2.060198,1.661487,0.0,2.154292,0.55,high,0.051752,0.372896,0.424648,0
2026-07-26T10:12:20.054150,11/25 17:15,-8.3,52.0,20.53,20.0,22.53,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.007171,2.2837,1.837375,0.0,2.377794,0.55,high,0.051752,0.41335,0.465101,0
2026-07-26T10:12:20.067153,11/25 18:15,-8.45,52.0,20.49,20.0,22.43,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.007341,2.403058,1.938895,0.0,2.497152,0.55,high,0.051752,0.434953,0.486705,0
2026-07-26T10:12:34.889388,11/25 19:15,-9.03,26.0,20.2,20.0,21.0,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.009158,3.362038,2.705957,0.0,3.456132,0.55,high,0.051752,0.608529,0.660281,0
2026-07-26T10:12:34.907383,11/25 20:15,-9.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.011036,3.989702,3.206911,0.0,4.083796,0.55,high,0.051752,0.722136,0.773888,0
2026-07-26T10:12:34.923383,11/25 21:15,-10.72,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004397,2.161537,1.72277,0.0,2.255631,0.4,moderate,0.037638,0.391238,0.428876,0
2026-07-26T10:12:34.938382,11/25 22:15,-11.38,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.006898,2.861977,2.265743,0.0,2.956071,0.4,moderate,0.037638,0.518018,0.555655,0
2026-07-26T10:12:34.953386,11/25 23:15,-12.35,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.008351,3.115113,2.490531,0.0,3.209207,0.4,moderate,0.037638,0.563835,0.601473,0
2026-07-26T10:12:34.967383,11/26 00:15,-12.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.006983,2.822832,2.292291,0.0,2.916926,0.34,low,0.031992,0.510933,0.542925,0
2026-07-26T10:12:49.519237,11/26 01:15,-13.08,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001354,0.886521,0.800669,0.0,0.980615,0.34,low,0.031992,0.16046,0.192452,0
2026-07-26T10:12:49.537487,11/26 02:15,-14.18,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.002116,1.400581,1.101331,0.0,1.494675,0.34,low,0.031992,0.253505,0.285497,0
2026-07-26T10:12:49.555438,11/26 03:15,-15.15,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.002618,1.608037,1.271447,0.0,1.702131,0.34,low,0.031992,0.291055,0.323047,0
2026-07-26T10:12:49.571442,11/26 04:15,-15.6,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.002741,1.608916,1.285527,0.0,1.70301,0.34,low,0.031992,0.291214,0.323206,0
2026-07-26T10:12:49.586444,11/26 05:15,-15.6,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.002933,1.650757,1.317306,0.0,1.744851,0.34,low,0.031992,0.298787,0.330779,0
2026-07-26T10:12:49.600445,11/26 06:15,-15.72,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.003413,1.792115,1.423464,0.0,1.886209,0.43,moderate,0.04046,0.324373,0.364833,0
2026-07-26T10:13:03.774037,11/26 07:15,-16.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.017438,4.514717,3.632538,0.0,4.608811,0.43,moderate,0.04046,0.817164,0.857624,0
2026-07-26T10:13:03.793038,11/26 08:15,-15.68,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.016651,4.136263,3.32896,0.0,4.230357,0.43,moderate,0.04046,0.748664,0.789124,0
2026-07-26T10:13:03.813037,11/26 09:23,-13.85,52.0,19.44,18.27,21.61,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.013476,2.833133,2.297082,0.0,2.927227,0.43,moderate,0.04046,0.512797,0.553257,1
2026-07-26T10:13:03.830037,11/26 10:23,-11.8,52.0,20.95,19.27,23.71,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.010706,2.598524,2.109526,0.0,2.692618,0.3,low,0.028228,0.470333,0.498561,1
2026-07-26T10:13:03.847036,11/26 11:23,-10.17,52.0,21.81,19.92,24.36,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.009111,2.426425,1.965882,0.0,2.520519,0.3,low,0.028228,0.439183,0.467411,1
2026-07-26T10:13:03.863037,11/26 12:23,-8.62,41.6,22.1,20.18,23.84,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007665,2.237577,1.815788,0.0,2.331671,0.3,low,0.028228,0.405001,0.43323,0
2026-07-26T10:13:20.192324,11/26 13:23,-7.65,20.8,21.81,20.05,23.54,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.006851,2.122039,1.716936,0.0,2.216133,0.3,low,0.028228,0.384089,0.412317,0
2026-07-26T10:13:20.212324,11/26 14:15,-7.35,41.6,22.32,20.64,24.54,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.006407,2.053913,1.65873,0.0,2.148007,0.3,low,0.028228,0.371758,0.399986,0
2026-07-26T10:13:20.230324,11/26 15:15,-8.07,52.0,22.3,20.97,24.07,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.006618,2.109878,1.696428,0.0,2.203972,0.3,low,0.028228,0.381888,0.410116,0
2026-07-26T10:13:20.247323,11/26 16:15,-9.33,52.0,21.81,20.78,23.79,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.007243,2.21971,1.779421,0.0,2.313804,0.55,high,0.051752,0.401768,0.453519,0
2026-07-26T10:13:20.263323,11/26 17:15,-10.72,52.0,21.12,20.25,23.41,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.008507,2.393426,1.915824,0.0,2.48752,0.55,high,0.051752,0.43321,0.484962,0
2026-07-26T10:13:20.277323,11/26 18:15,-11.38,52.0,20.81,20.01,23.26,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.008962,2.444677,1.965529,0.0,2.538771,0.55,high,0.051752,0.442487,0.494238,0
2026-07-26T10:13:37.254917,11/26 19:15,-12.2,26.0,20.39,20.0,21.96,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.010949,3.288808,2.646639,0.0,3.382902,0.55,high,0.051752,0.595274,0.647026,0
2026-07-26T10:13:37.275915,11/26 20:15,-12.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.012775,4.106167,3.306542,0.0,4.200261,0.55,high,0.051752,0.743216,0.794968,0
2026-07-26T10:13:37.293915,11/26 21:15,-11.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003341,1.73528,1.386632,0.0,1.829374,0.4,moderate,0.037638,0.314086,0.351723,0
2026-07-26T10:13:37.309914,11/26 22:15,-10.3,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004262,2.119162,1.699185,0.0,2.213256,0.4,moderate,0.037638,0.383568,0.421206,0
2026-07-26T10:13:37.327917,11/26 23:15,-8.85,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004164,2.103647,1.701335,0.0,2.197741,0.4,moderate,0.037638,0.38076,0.418398,0
2026-07-26T10:13:37.345925,11/27 00:15,-7.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004299,2.187026,1.763422,0.0,2.28112,0.34,low,0.031992,0.395852,0.427844,0
2026-07-26T10:13:53.618478,11/27 01:15,-7.08,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000507,0.313839,0.365247,0.0,0.407933,0.34,low,0.031992,0.056805,0.088797,0
2026-07-26T10:13:53.636476,11/27 02:15,-6.83,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000913,0.699782,0.596253,0.0,0.793876,0.34,low,0.031992,0.126661,0.158653,0
2026-07-26T10:13:53.653476,11/27 03:15,-7.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001201,0.932331,0.738387,0.0,1.026425,0.34,low,0.031992,0.168752,0.200744,0
2026-07-26T10:13:53.670474,11/27 04:15,-7.08,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001301,0.98488,0.786393,0.0,1.078974,0.34,low,0.031992,0.178263,0.210255,0
2026-07-26T10:13:53.685475,11/27 05:15,-6.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001323,0.993007,0.797829,0.0,1.087101,0.34,low,0.031992,0.179734,0.211726,0
2026-07-26T10:13:53.701474,11/27 06:15,-6.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001404,1.044155,0.835326,0.0,1.138249,0.43,moderate,0.04046,0.188992,0.229452,0
2026-07-26T10:14:08.738067,11/27 07:15,-5.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.008173,3.003895,2.416132,0.0,3.097989,0.43,moderate,0.04046,0.543705,0.584165,0
2026-07-26T10:14:08.757056,11/27 08:15,-5.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007867,2.894231,2.330385,0.0,2.988325,0.43,moderate,0.04046,0.523856,0.564316,0
2026-07-26T10:14:08.775056,11/27 09:15,-4.85,52.0,19.13,18.69,20.55,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006288,1.924469,1.552115,0.0,2.018563,0.43,moderate,0.04046,0.348329,0.388789,1
2026-07-26T10:14:08.791055,11/27 10:15,-4.12,52.0,20.32,19.75,22.05,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005896,1.850714,1.492739,0.0,1.944808,0.3,low,0.028228,0.334979,0.363207,1
2026-07-26T10:14:08.806056,11/27 11:15,-3.3,52.0,21.1,20.44,22.81,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005379,1.727538,1.394607,0.0,1.821632,0.3,low,0.028228,0.312684,0.340913,0
2026-07-26T10:14:08.821055,11/27 12:15,-3.3,41.6,21.18,20.54,22.84,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00523,1.714056,1.383058,0.0,1.80815,0.3,low,0.028228,0.310244,0.338472,0
2026-07-26T10:14:24.566331,11/27 13:15,-3.3,20.8,20.97,20.39,22.56,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005145,1.707326,1.376155,0.0,1.80142,0.3,low,0.028228,0.309026,0.337254,0
2026-07-26T10:14:24.584330,11/27 14:15,-3.17,41.6,21.36,20.68,23.13,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005053,1.697079,1.368648,0.0,1.791173,0.3,low,0.028228,0.307171,0.335399,0
2026-07-26T10:14:24.601329,11/27 15:15,-2.65,52.0,21.61,20.87,23.52,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004824,1.640234,1.322314,0.0,1.734328,0.3,low,0.028228,0.296882,0.325111,0
2026-07-26T10:14:24.617329,11/27 16:15,-2.35,52.0,21.59,20.83,23.61,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004615,1.578644,1.271581,0.0,1.672738,0.55,high,0.051752,0.285735,0.337486,0
2026-07-26T10:14:24.631334,11/27 17:15,-2.8,52.0,21.26,20.52,23.4,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00476,1.635379,1.316863,0.0,1.729473,0.55,high,0.051752,0.296004,0.347755,0
2026-07-26T10:14:24.645329,11/27 18:15,-2.92,52.0,21.09,20.36,23.28,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004761,1.635783,1.316982,0.0,1.729877,0.55,high,0.051752,0.296077,0.347828,0
2026-07-26T10:14:40.161131,11/27 19:15,-3.45,26.0,20.36,20.0,21.82,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005449,2.090193,1.697993,0.0,2.184287,0.55,high,0.051752,0.378325,0.430077,0
2026-07-26T10:14:40.180532,11/27 20:15,-4.03,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.007181,3.026156,2.434862,0.0,3.12025,0.55,high,0.051752,0.547734,0.599486,0
2026-07-26T10:14:40.199530,11/27 21:15,-4.83,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002301,1.36758,1.10242,0.0,1.461674,0.4,moderate,0.037638,0.247532,0.28517,0
2026-07-26T10:14:40.214374,11/27 22:15,-6.37,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003277,1.824059,1.448658,0.0,1.918153,0.4,moderate,0.037638,0.330155,0.367792,0
2026-07-26T10:14:40.228381,11/27 23:15,-7.35,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0039,2.046433,1.634911,0.0,2.140527,0.4,moderate,0.037638,0.370404,0.408042,0
2026-07-26T10:14:40.243408,11/28 00:15,-7.92,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004134,2.122659,1.704973,0.0,2.216753,0.34,low,0.031992,0.384201,0.416193,0
2026-07-26T10:14:54.238745,11/28 01:15,-8.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000462,0.277715,0.333885,0.0,0.371809,0.34,low,0.031992,0.050266,0.082258,0
2026-07-26T10:14:54.255742,11/28 02:15,-8.18,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000906,0.684464,0.588068,0.0,0.778558,0.34,low,0.031992,0.123888,0.15588,0
2026-07-26T10:14:54.270742,11/28 03:15,-7.8,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001198,0.922722,0.733137,0.0,1.016816,0.34,low,0.031992,0.167013,0.199005,0
2026-07-26T10:14:54.284741,11/28 04:15,-7.92,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001339,1.004519,0.799574,0.0,1.098613,0.34,low,0.031992,0.181818,0.21381,0
2026-07-26T10:14:54.298741,11/28 05:15,-9.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001481,1.083232,0.864035,0.0,1.177326,0.34,low,0.031992,0.196065,0.228057,0
2026-07-26T10:14:54.312741,11/28 06:15,-11.52,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001811,1.268512,1.001403,0.0,1.362606,0.43,moderate,0.04046,0.229601,0.270061,0
2026-07-26T10:15:08.074541,11/28 07:15,-12.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.013591,4.048183,3.247128,0.0,4.142277,0.43,moderate,0.04046,0.732721,0.773182,0
2026-07-26T10:15:08.091168,11/28 08:15,-12.53,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.012985,3.683844,2.963499,0.0,3.777938,0.43,moderate,0.04046,0.666776,0.707236,0
2026-07-26T10:15:08.106181,11/28 09:23,-11.12,52.0,19.81,18.63,21.87,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.010323,2.567029,2.07555,0.0,2.661123,0.43,moderate,0.04046,0.464632,0.505093,1
2026-07-26T10:15:08.122169,11/28 10:23,-9.0,52.0,21.31,19.63,23.94,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00833,2.312267,1.879925,0.0,2.406361,0.3,low,0.028228,0.41852,0.446749,1
2026-07-26T10:15:08.137163,11/28 11:23,-7.52,52.0,22.2,20.31,24.56,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00709,2.142296,1.736798,0.0,2.23639,0.3,low,0.028228,0.387756,0.415984,0
2026-07-26T10:15:08.151214,11/28 12:15,-6.43,41.6,22.42,20.62,23.93,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006352,2.022044,1.635995,0.0,2.116138,0.3,low,0.028228,0.36599,0.394218,0
2026-07-26T10:15:22.968748,11/28 13:15,-5.45,20.8,22.11,20.55,23.33,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005741,1.903393,1.538321,0.0,1.997487,0.3,low,0.028228,0.344514,0.372742,0
2026-07-26T10:15:22.986749,11/28 14:15,-5.15,41.6,22.54,20.98,24.37,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005375,1.83216,1.479223,0.0,1.926254,0.3,low,0.028228,0.331621,0.359849,0
2026-07-26T10:15:23.000748,11/28 15:15,-5.6,52.0,22.39,21.2,24.0,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005518,1.886525,1.51808,0.0,1.980619,0.3,low,0.028228,0.341461,0.369689,0
2026-07-26T10:15:23.014746,11/28 16:15,-6.0,52.0,22.19,21.2,24.11,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005495,1.882648,1.515878,0.0,1.976742,0.55,high,0.051752,0.340759,0.392511,0
2026-07-26T10:15:23.028758,11/28 17:15,-7.08,52.0,21.48,20.61,23.75,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.006239,2.052723,1.643796,0.0,2.146817,0.55,high,0.051752,0.371543,0.423295,0
2026-07-26T10:15:23.041747,11/28 18:15,-6.98,52.0,21.15,20.34,23.52,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.006053,1.997669,1.609795,0.0,2.091763,0.55,high,0.051752,0.361578,0.41333,0
2026-07-26T10:15:38.996284,11/28 19:15,-8.07,26.0,20.43,20.0,22.13,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.007191,2.524866,2.036069,0.0,2.61896,0.55,high,0.051752,0.457001,0.508752,0
2026-07-26T10:15:39.013300,11/28 20:15,-8.75,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.009458,3.521993,2.828457,0.0,3.616087,0.55,high,0.051752,0.637481,0.689232,0
2026-07-26T10:15:39.028287,11/28 21:15,-8.18,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002466,1.433217,1.153401,0.0,1.527311,0.4,moderate,0.037638,0.259412,0.29705,0
2026-07-26T10:15:39.042285,11/28 22:15,-7.92,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003157,1.73157,1.389139,0.0,1.825664,0.4,moderate,0.037638,0.313414,0.351052,0
2026-07-26T10:15:39.055283,11/28 23:15,-8.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003638,1.935485,1.550618,0.0,2.029579,0.4,moderate,0.037638,0.350323,0.38796,0
2026-07-26T10:15:39.069283,11/29 00:15,-9.18,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003249,1.776648,1.442691,0.0,1.870742,0.34,low,0.031992,0.321573,0.353565,0
2026-07-26T10:15:53.304316,11/29 01:15,-10.15,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000522,0.258109,0.348245,0.0,0.352203,0.34,low,0.031992,0.046718,0.07871,0
2026-07-26T10:15:53.321318,11/29 02:15,-10.88,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001072,0.814557,0.663454,0.0,0.908651,0.34,low,0.031992,0.147435,0.179427,0
2026-07-26T10:15:53.336319,11/29 03:15,-11.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001331,1.00536,0.79394,0.0,1.099454,0.34,low,0.031992,0.18197,0.213962,0
2026-07-26T10:15:53.350316,11/29 04:15,-11.38,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001327,0.991461,0.801224,0.0,1.085555,0.34,low,0.031992,0.179454,0.211446,0
2026-07-26T10:15:53.363317,11/29 05:15,-12.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001295,0.979392,0.794439,0.0,1.073486,0.34,low,0.031992,0.17727,0.209262,0
2026-07-26T10:15:53.377318,11/29 06:15,-12.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001427,1.055292,0.831117,0.0,1.149386,0.43,moderate,0.04046,0.191008,0.231468,0
2026-07-26T10:16:07.388023,11/29 07:15,-11.92,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.012613,3.772345,3.039797,0.0,3.866439,0.43,moderate,0.04046,0.682794,0.723255,0
2026-07-26T10:16:07.407565,11/29 08:15,-10.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.011134,3.33477,2.682991,0.0,3.428864,0.43,moderate,0.04046,0.603593,0.644054,0
2026-07-26T10:16:07.425516,11/29 09:23,-6.38,52.0,20.05,19.02,21.38,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007281,2.122014,1.726945,0.0,2.216108,0.43,moderate,0.04046,0.384085,0.424545,1
2026-07-26T10:16:07.442522,11/29 10:23,-3.2,52.0,21.75,20.32,23.37,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005688,1.790541,1.450213,0.0,1.884635,0.3,low,0.028228,0.324088,0.352316,0
2026-07-26T10:16:07.458512,11/29 11:23,-0.83,52.0,22.51,21.0,23.98,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004641,1.501688,1.210226,0.0,1.595782,0.3,low,0.028228,0.271806,0.300034,0
2026-07-26T10:16:07.473512,11/29 12:15,0.0,41.6,22.68,21.26,23.58,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004194,1.374228,1.107433,0.0,1.468322,0.3,low,0.028228,0.248735,0.276963,0
2026-07-26T10:16:23.425755,11/29 13:15,0.15,20.8,22.58,21.13,23.86,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004039,1.353778,1.093872,0.0,1.447872,0.3,low,0.028228,0.245034,0.273262,0
2026-07-26T10:16:23.444759,11/29 14:15,0.6,41.6,23.18,21.69,25.25,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003753,1.280438,1.031665,0.0,1.374532,0.3,low,0.028228,0.231759,0.259987,0
2026-07-26T10:16:23.461756,11/29 15:15,0.17,52.0,23.41,22.17,25.44,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003627,1.261501,1.019304,0.0,1.355595,0.3,low,0.028228,0.228332,0.25656,0
2026-07-26T10:16:23.478756,11/29 16:23,-1.25,52.0,23.01,21.96,24.52,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003927,1.417175,1.14589,0.0,1.511269,0.55,high,0.051752,0.256509,0.30826,0
2026-07-26T10:16:23.494767,11/29 17:15,-2.25,52.0,22.28,21.37,24.26,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004094,1.484519,1.194954,0.0,1.578613,0.55,high,0.051752,0.268698,0.32045,0
2026-07-26T10:16:23.508756,11/29 18:15,-4.45,52.0,21.81,20.93,24.05,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00477,1.710471,1.372217,0.0,1.804565,0.55,high,0.051752,0.309595,0.361347,0
2026-07-26T10:16:38.771634,11/29 19:15,-6.37,26.0,20.68,20.01,22.79,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005746,1.961685,1.572151,0.0,2.055779,0.55,high,0.051752,0.355065,0.406817,0
2026-07-26T10:16:38.788635,11/29 20:15,-7.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.007509,2.904409,2.342506,0.0,2.998503,0.55,high,0.051752,0.525698,0.57745,0
2026-07-26T10:16:38.804632,11/29 21:15,-7.35,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001745,1.097973,0.90878,0.0,1.192067,0.4,moderate,0.037638,0.198733,0.236371,0
2026-07-26T10:16:38.820633,11/29 22:15,-7.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002556,1.498901,1.176522,0.0,1.592995,0.4,moderate,0.037638,0.271301,0.308939,0
2026-07-26T10:16:38.836632,11/29 23:15,-7.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003082,1.713739,1.371541,0.0,1.807833,0.4,moderate,0.037638,0.310187,0.347824,0
2026-07-26T10:16:38.851633,11/30 00:15,-7.48,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002808,1.600109,1.300467,0.0,1.694203,0.34,low,0.031992,0.28962,0.321612,0
2026-07-26T10:16:54.547873,11/30 01:15,-8.45,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:16:54.567871,11/30 02:15,-8.75,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00045,0.302199,0.328158,0.0,0.396293,0.34,low,0.031992,0.054698,0.08669,0
