timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T10:16:54.586876,11/30 03:15,-8.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000683,0.540341,0.470022,0.0,0.634435,0.34,low,0.031992,0.097802,0.129794,0
2026-07-26T10:16:54.605874,11/30 04:15,-8.18,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00071,0.591349,0.487947,0.0,0.685443,0.34,low,0.031992,0.107034,0.139026,0
2026-07-26T10:16:54.621870,11/30 05:15,-7.52,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000632,0.539331,0.444667,0.0,0.633425,0.34,low,0.031992,0.097619,0.129611,0
2026-07-26T10:16:54.638872,11/30 06:15,-5.85,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000595,0.517234,0.423876,0.0,0.611328,0.43,moderate,0.04046,0.093619,0.13408,0
2026-07-26T10:17:09.579053,11/30 07:15,-3.02,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000589,0.516773,0.417762,0.0,0.610867,0.43,moderate,0.04046,0.093536,0.133996,0
2026-07-26T10:17:09.598048,11/30 08:15,-1.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000364,0.324146,0.271301,0.0,0.41824,0.43,moderate,0.04046,0.05867,0.099131,0
2026-07-26T10:17:09.616055,11/30 09:15,-0.68,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,8.5e-05,0.077083,0.064849,0.0,0.171177,0.43,moderate,0.04046,0.013952,0.054412,0
2026-07-26T10:17:09.632047,11/30 10:15,0.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:17:09.647048,11/30 11:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:17:09.663049,11/30 12:15,1.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:17:24.837244,11/30 13:15,1.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:17:24.856254,11/30 14:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:17:24.873625,11/30 15:15,2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:17:24.889630,11/30 16:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:17:24.903626,11/30 17:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:17:24.917624,11/30 18:15,1.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:17:39.062089,11/30 19:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:17:39.079088,11/30 20:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:17:39.094083,11/30 21:15,2.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T10:17:39.109081,11/30 22:15,2.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T10:17:39.123082,11/30 23:15,2.87,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T10:17:39.138085,12/01 00:15,3.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:17:53.685255,12/01 01:15,3.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:17:53.702261,12/01 02:15,3.87,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:17:53.717217,12/01 03:15,4.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:17:53.732258,12/01 04:15,4.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:17:53.745214,12/01 05:15,6.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:17:53.759214,12/01 06:15,5.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T10:18:07.868765,12/01 07:15,5.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T10:18:07.885764,12/01 08:15,7.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T10:18:07.899769,12/01 09:15,6.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T10:18:07.913764,12/01 10:15,5.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:18:07.927765,12/01 11:15,3.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:18:07.941766,12/01 12:15,3.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:18:22.251625,12/01 13:15,3.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:18:22.268624,12/01 14:15,3.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:18:22.283624,12/01 15:15,3.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:18:22.296624,12/01 16:15,3.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:18:22.309623,12/01 17:15,2.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:18:22.321625,12/01 18:15,1.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:18:35.938199,12/01 19:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,2.7e-05,0.024088,0.02154,0.0,0.118182,0.55,high,0.051752,0.00436,0.056112,0
2026-07-26T10:18:35.953196,12/01 20:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,7.9e-05,0.072291,0.061727,0.0,0.166385,0.55,high,0.051752,0.013085,0.064836,0
2026-07-26T10:18:35.968195,12/01 21:15,2.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000154,0.142161,0.1192,0.0,0.236255,0.4,moderate,0.037638,0.025731,0.063369,0
2026-07-26T10:18:35.982194,12/01 22:15,2.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,6.9e-05,0.064232,0.051934,0.0,0.158326,0.4,moderate,0.037638,0.011626,0.049264,0
2026-07-26T10:18:35.998195,12/01 23:15,2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000228,0.212634,0.171683,0.0,0.306728,0.4,moderate,0.037638,0.038487,0.076124,0
2026-07-26T10:18:36.011194,12/02 00:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000239,0.223447,0.180565,0.0,0.317541,0.34,low,0.031992,0.040444,0.072436,0
2026-07-26T10:18:50.178774,12/02 01:15,1.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000522,0.475638,0.366782,0.0,0.569732,0.34,low,0.031992,0.08609,0.118082,0
2026-07-26T10:18:50.195776,12/02 02:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000504,0.449342,0.356947,0.0,0.543436,0.34,low,0.031992,0.081331,0.113323,0
2026-07-26T10:18:50.209773,12/02 03:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00051,0.450408,0.360825,0.0,0.544502,0.34,low,0.031992,0.081524,0.113516,0
2026-07-26T10:18:50.223772,12/02 04:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000574,0.501406,0.397915,0.0,0.5955,0.34,low,0.031992,0.090754,0.122746,0
2026-07-26T10:18:50.237773,12/02 05:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000615,0.531109,0.422329,0.0,0.625203,0.34,low,0.031992,0.096131,0.128123,0
2026-07-26T10:18:50.250773,12/02 06:15,0.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00063,0.539217,0.431379,0.0,0.633311,0.43,moderate,0.04046,0.097598,0.138059,0
2026-07-26T10:19:04.320850,12/02 07:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005531,2.01712,1.616452,0.0,2.111214,0.43,moderate,0.04046,0.365099,0.405559,0
2026-07-26T10:19:04.337848,12/02 08:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005394,1.915357,1.534838,0.0,2.009451,0.43,moderate,0.04046,0.34668,0.38714,0
2026-07-26T10:19:04.355848,12/02 09:15,0.15,52.0,19.72,19.24,21.0,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004677,1.420012,1.145862,0.0,1.514106,0.43,moderate,0.04046,0.257022,0.297483,1
2026-07-26T10:19:04.370858,12/02 10:15,0.6,52.0,21.03,20.36,22.51,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00437,1.346809,1.08487,0.0,1.440903,0.3,low,0.028228,0.243772,0.272001,0
2026-07-26T10:19:04.384847,12/02 11:15,0.45,52.0,21.76,21.05,23.21,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004187,1.323135,1.070123,0.0,1.417229,0.3,low,0.028228,0.239487,0.267716,0
2026-07-26T10:19:04.399850,12/02 12:15,0.0,41.6,21.79,21.08,23.22,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004175,1.366804,1.105987,0.0,1.460898,0.3,low,0.028228,0.247392,0.27562,0
2026-07-26T10:19:19.823107,12/02 13:15,0.15,20.8,21.46,20.79,22.89,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004108,1.364532,1.100148,0.0,1.458626,0.3,low,0.028228,0.24698,0.275208,0
2026-07-26T10:19:19.841107,12/02 14:15,0.72,41.6,21.8,21.07,23.36,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003914,1.300622,1.046685,0.0,1.394716,0.3,low,0.028228,0.235413,0.263641,0
2026-07-26T10:19:19.857105,12/02 15:15,0.68,52.0,22.05,21.29,23.75,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003753,1.244753,1.001505,0.0,1.338847,0.3,low,0.028228,0.2253,0.253528,0
2026-07-26T10:19:19.872106,12/02 16:15,-0.6,52.0,21.74,20.98,23.64,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004057,1.39692,1.130774,0.0,1.491014,0.55,high,0.051752,0.252843,0.304594,0
2026-07-26T10:19:19.888104,12/02 17:15,-0.72,52.0,21.35,20.6,23.39,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004061,1.405727,1.131195,0.0,1.499821,0.55,high,0.051752,0.254437,0.306188,0
2026-07-26T10:19:19.902106,12/02 18:15,-1.1,52.0,21.26,20.48,23.39,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004202,1.456194,1.172739,0.0,1.550288,0.55,high,0.051752,0.263571,0.315323,0
2026-07-26T10:19:34.723947,12/02 19:15,-1.25,26.0,20.42,20.0,22.09,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004509,1.648421,1.342252,0.0,1.742515,0.55,high,0.051752,0.298364,0.350116,0
2026-07-26T10:19:34.743944,12/02 20:15,-1.97,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005915,2.524444,2.035609,0.0,2.618538,0.55,high,0.051752,0.456924,0.508676,0
2026-07-26T10:19:34.759945,12/02 21:15,-3.07,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001656,1.061243,0.881312,0.0,1.155337,0.4,moderate,0.037638,0.192085,0.229723,0
2026-07-26T10:19:34.775944,12/02 22:15,-4.03,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002254,1.402419,1.120118,0.0,1.496513,0.4,moderate,0.037638,0.253838,0.291475,0
2026-07-26T10:19:34.790946,12/02 23:15,-4.83,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002771,1.649043,1.314793,0.0,1.743137,0.4,moderate,0.037638,0.298477,0.336114,0
2026-07-26T10:19:34.803949,12/03 00:15,-6.25,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002695,1.594945,1.286897,0.0,1.689039,0.34,low,0.031992,0.288685,0.320677,0
2026-07-26T10:19:50.750868,12/03 01:15,-6.83,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000142,0.085577,0.112815,0.0,0.179671,0.34,low,0.031992,0.015489,0.047481,0
2026-07-26T10:19:50.769861,12/03 02:15,-7.35,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00064,0.474111,0.440961,0.0,0.568205,0.34,low,0.031992,0.085814,0.117806,0
2026-07-26T10:19:50.786862,12/03 03:15,-7.38,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0009,0.719519,0.58552,0.0,0.813613,0.34,low,0.031992,0.130233,0.162225,0
2026-07-26T10:19:50.803861,12/03 04:15,-5.82,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000768,0.628434,0.518531,0.0,0.722528,0.34,low,0.031992,0.113747,0.145739,0
2026-07-26T10:19:50.818862,12/03 05:15,-5.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00076,0.63375,0.514777,0.0,0.727844,0.34,low,0.031992,0.114709,0.146701,0
2026-07-26T10:19:50.834861,12/03 06:15,-5.15,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000796,0.665941,0.534784,0.0,0.760035,0.43,moderate,0.04046,0.120535,0.160996,0
2026-07-26T10:20:06.957825,12/03 07:15,-5.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007664,2.813045,2.263315,0.0,2.907139,0.43,moderate,0.04046,0.509161,0.549622,0
2026-07-26T10:20:06.976826,12/03 08:15,-3.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006799,2.398988,1.926832,0.0,2.493082,0.43,moderate,0.04046,0.434217,0.474677,0
2026-07-26T10:20:06.996830,12/03 09:23,-0.83,52.0,19.99,19.11,21.23,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005039,1.543667,1.240451,0.0,1.637761,0.43,moderate,0.04046,0.279404,0.319864,1
2026-07-26T10:20:07.012831,12/03 10:15,0.28,52.0,21.07,20.15,22.71,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004609,1.4166,1.14088,0.0,1.510694,0.3,low,0.028228,0.256405,0.284633,0
2026-07-26T10:20:07.028825,12/03 11:15,1.38,52.0,21.64,20.81,23.22,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004206,1.292879,1.040321,0.0,1.386973,0.3,low,0.028228,0.234011,0.262239,0
2026-07-26T10:20:07.046824,12/03 12:15,2.62,41.6,21.93,21.15,23.38,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003859,1.092286,0.9413,0.0,1.18638,0.3,low,0.028228,0.197704,0.225932,0
2026-07-26T10:20:22.658858,12/03 13:15,4.03,20.8,21.67,20.91,23.06,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005069,0.23871,0.752172,0.0,0.332804,0.3,low,0.028228,0.043207,0.071435,0
2026-07-26T10:20:22.676859,12/03 14:15,4.28,41.6,21.92,20.98,23.54,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004968,0.040419,0.517104,0.0,0.134513,0.3,low,0.028228,0.007316,0.035544,0
2026-07-26T10:20:22.691856,12/03 15:15,4.03,52.0,21.9,20.83,23.78,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005095,0.418592,0.463329,0.0,0.512686,0.3,low,0.028228,0.075765,0.103993,0
2026-07-26T10:20:22.706856,12/03 16:15,4.12,52.0,21.56,20.49,23.64,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004952,0.06344,0.361136,0.0,0.157534,0.55,high,0.051752,0.011483,0.063234,0
2026-07-26T10:20:22.720856,12/03 17:15,3.17,52.0,21.24,20.24,23.36,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00528,1.065969,0.525916,0.0,1.160063,0.55,high,0.051752,0.19294,0.244692,0
2026-07-26T10:20:22.735857,12/03 18:15,2.8,52.0,21.33,20.38,23.44,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005323,1.04507,0.705941,0.0,1.139164,0.55,high,0.051752,0.189158,0.240909,0
2026-07-26T10:20:38.674001,12/03 19:15,2.65,26.0,20.46,20.0,22.12,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005439,1.169611,0.844338,0.0,1.263705,0.55,high,0.051752,0.2117,0.263451,0
2026-07-26T10:20:38.691994,12/03 20:15,2.08,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004681,1.910073,1.538068,0.0,2.004167,0.55,high,0.051752,0.345723,0.397475,0
2026-07-26T10:20:38.707994,12/03 21:15,1.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001123,0.733698,0.658139,0.0,0.827792,0.4,moderate,0.037638,0.132799,0.170437,0
2026-07-26T10:20:38.721995,12/03 22:15,1.25,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001585,1.080003,0.861616,0.0,1.174097,0.4,moderate,0.037638,0.195481,0.233118,0
2026-07-26T10:20:38.734995,12/03 23:15,1.82,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001846,1.242055,0.994195,0.0,1.336149,0.4,moderate,0.037638,0.224812,0.26245,0
2026-07-26T10:20:38.748996,12/04 00:15,2.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002154,1.413466,1.130247,0.0,1.50756,0.34,low,0.031992,0.255837,0.287829,0
2026-07-26T10:20:53.011253,12/04 01:15,2.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:20:53.026249,12/04 02:15,2.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:20:53.042249,12/04 03:15,2.08,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000112,0.076426,0.089652,0.0,0.17052,0.34,low,0.031992,0.013833,0.045825,0
2026-07-26T10:20:53.055249,12/04 04:15,1.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000327,0.248894,0.242403,0.0,0.342988,0.34,low,0.031992,0.04505,0.077042,0
2026-07-26T10:20:53.069248,12/04 05:15,1.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000431,0.355698,0.309544,0.0,0.449792,0.34,low,0.031992,0.064381,0.096373,0
2026-07-26T10:20:53.083250,12/04 06:15,1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000477,0.40873,0.339156,0.0,0.502824,0.43,moderate,0.04046,0.07398,0.114441,0
2026-07-26T10:21:06.572297,12/04 07:15,0.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005139,1.841052,1.457964,0.0,1.935146,0.43,moderate,0.04046,0.33323,0.373691,0
2026-07-26T10:21:06.590294,12/04 08:15,0.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005107,1.764456,1.415764,0.0,1.85855,0.43,moderate,0.04046,0.319367,0.359827,0
2026-07-26T10:21:06.606295,12/04 09:23,-0.55,52.0,19.82,19.23,21.08,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004854,1.512913,1.227051,0.0,1.607007,0.43,moderate,0.04046,0.273837,0.314298,1
2026-07-26T10:21:06.622293,12/04 10:23,1.65,52.0,21.2,20.3,22.49,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004215,1.299224,1.040885,0.0,1.393318,0.3,low,0.028228,0.23516,0.263388,0
2026-07-26T10:21:06.637293,12/04 11:23,3.3,52.0,22.18,21.05,23.18,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004895,0.539097,0.849765,0.0,0.633191,0.3,low,0.028228,0.097577,0.125805,0
2026-07-26T10:21:06.651292,12/04 12:23,3.45,41.6,22.58,21.12,23.44,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005185,0.58535,0.71887,0.0,0.679444,0.3,low,0.028228,0.105948,0.134177,0
2026-07-26T10:21:21.539218,12/04 13:15,3.75,20.8,22.33,20.68,24.19,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005072,0.298095,0.581972,0.0,0.392189,0.3,low,0.028228,0.053955,0.082183,0
2026-07-26T10:21:21.554214,12/04 14:15,3.17,41.6,22.67,20.97,25.08,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005227,0.761054,0.604485,0.0,0.855148,0.3,low,0.028228,0.137751,0.165979,0
2026-07-26T10:21:21.568215,12/04 15:15,2.52,52.0,23.04,21.63,25.53,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005314,0.998464,0.717355,0.0,1.092558,0.3,low,0.028228,0.180722,0.20895,0
2026-07-26T10:21:21.582214,12/04 16:15,1.42,52.0,22.95,21.7,24.91,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005391,1.548275,0.92368,0.0,1.642369,0.55,high,0.051752,0.280238,0.331989,0
2026-07-26T10:21:21.597214,12/04 17:23,0.45,52.0,22.17,21.21,23.95,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003589,1.285985,1.012999,0.0,1.380079,0.55,high,0.051752,0.232763,0.284515,0
2026-07-26T10:21:21.612214,12/04 18:15,0.0,52.0,21.73,20.88,23.73,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003738,1.323105,1.065304,0.0,1.417199,0.55,high,0.051752,0.239482,0.291234,0
2026-07-26T10:21:36.136069,12/04 19:15,-0.15,26.0,20.53,20.0,22.25,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003953,1.393536,1.13169,0.0,1.48763,0.55,high,0.051752,0.25223,0.303982,0
2026-07-26T10:21:36.154066,12/04 20:15,-0.88,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00541,2.329464,1.887826,0.0,2.423558,0.55,high,0.051752,0.421633,0.473385,0
2026-07-26T10:21:36.168067,12/04 21:15,-1.97,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0014,0.909429,0.773607,0.0,1.003523,0.4,moderate,0.037638,0.164607,0.202244,0
2026-07-26T10:21:36.182067,12/04 22:15,-2.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002009,1.280733,1.013218,0.0,1.374827,0.4,moderate,0.037638,0.231813,0.26945,0
2026-07-26T10:21:36.195068,12/04 23:15,-2.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002581,1.575139,1.254106,0.0,1.669233,0.4,moderate,0.037638,0.2851,0.322738,0
2026-07-26T10:21:36.207079,12/05 00:15,0.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002424,1.501269,1.221103,0.0,1.595363,0.34,low,0.031992,0.27173,0.303722,0
2026-07-26T10:21:50.222608,12/05 01:15,0.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:21:50.241608,12/05 02:15,0.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000163,0.059981,0.126756,0.0,0.154075,0.34,low,0.031992,0.010857,0.042849,0
2026-07-26T10:21:50.256608,12/05 03:15,-0.42,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000262,0.195543,0.19541,0.0,0.289637,0.34,low,0.031992,0.035393,0.067385,0
2026-07-26T10:21:50.270607,12/05 04:15,-1.97,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00042,0.344542,0.301603,0.0,0.438636,0.34,low,0.031992,0.062362,0.094354,0
2026-07-26T10:21:50.285608,12/05 05:15,-3.07,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000554,0.475141,0.388584,0.0,0.569235,0.34,low,0.031992,0.086001,0.117992,0
2026-07-26T10:21:50.299607,12/05 06:15,-4.03,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000719,0.615872,0.486599,0.0,0.709966,0.43,moderate,0.04046,0.111473,0.151933,0
2026-07-26T10:22:03.889305,12/05 07:15,-4.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006925,2.593612,2.081196,0.0,2.687706,0.43,moderate,0.04046,0.469444,0.509904,0
2026-07-26T10:22:03.905308,12/05 08:23,-4.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006715,2.41651,1.942369,0.0,2.510604,0.43,moderate,0.04046,0.437388,0.477849,0
2026-07-26T10:22:03.924305,12/05 09:20,-2.25,52.0,20.39,19.06,22.85,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005346,1.689468,1.363722,0.0,1.783562,0.43,moderate,0.04046,0.305794,0.346254,1
2026-07-26T10:22:03.941304,12/05 10:23,-0.17,52.0,22.13,20.22,25.1,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004561,1.45742,1.173889,0.0,1.551514,0.3,low,0.028228,0.263793,0.292021,0
2026-07-26T10:22:03.959307,12/05 11:23,1.38,52.0,23.16,21.01,25.92,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003957,1.267123,1.019497,0.0,1.361217,0.3,low,0.028228,0.229349,0.257577,0
2026-07-26T10:22:03.974305,12/05 12:23,2.2,41.6,23.61,21.38,25.51,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003573,1.042073,0.9126,0.0,1.136167,0.3,low,0.028228,0.188615,0.216843,0
2026-07-26T10:22:19.539563,12/05 13:23,2.48,20.8,23.31,21.17,25.8,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003811,1.054222,0.896925,0.0,1.148316,0.3,low,0.028228,0.190814,0.219042,0
2026-07-26T10:22:19.558563,12/05 14:15,3.02,41.6,23.82,21.8,27.0,20.0,27.0,0.3814,0.095349,0.0,0.095349,0.003682,0.510496,0.737599,0.0,0.605845,0.3,low,0.028605,0.0924,0.121004,1
2026-07-26T10:22:19.575562,12/05 15:15,1.8,52.0,23.96,22.41,27.0,20.0,27.0,0.3833,0.095825,0.0,0.095825,0.003531,1.150271,0.788307,0.0,1.246096,0.3,low,0.028747,0.208199,0.236947,1
2026-07-26T10:22:19.590563,12/05 16:15,0.02,52.0,23.79,22.3,26.73,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003424,1.317422,0.991069,0.0,1.411516,0.55,high,0.051752,0.238453,0.290205,1
2026-07-26T10:22:19.606570,12/05 17:23,-1.82,52.0,22.77,21.66,24.55,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003909,1.45995,1.17573,0.0,1.554044,0.55,high,0.051752,0.264251,0.316003,0
2026-07-26T10:22:19.619569,12/05 18:15,-2.62,52.0,22.31,21.33,24.42,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004115,1.521977,1.22319,0.0,1.616071,0.55,high,0.051752,0.275478,0.32723,0
2026-07-26T10:22:35.084529,12/05 19:15,-3.9,26.0,20.92,20.16,23.02,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004784,1.712931,1.373713,0.0,1.807025,0.55,high,0.051752,0.310041,0.361792,0
2026-07-26T10:22:35.104528,12/05 20:15,-3.9,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005775,2.355041,1.915151,0.0,2.449135,0.55,high,0.051752,0.426262,0.478014,0
2026-07-26T10:22:35.120528,12/05 21:15,-3.62,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001359,0.869635,0.753196,0.0,0.963729,0.4,moderate,0.037638,0.157404,0.195042,0
2026-07-26T10:22:35.135535,12/05 22:15,-2.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001922,1.229692,0.974143,0.0,1.323786,0.4,moderate,0.037638,0.222574,0.260212,0
2026-07-26T10:22:35.151532,12/05 23:15,-2.08,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002355,1.455008,1.164857,0.0,1.549102,0.4,moderate,0.037638,0.263356,0.300994,0
2026-07-26T10:22:35.167532,12/06 00:15,-1.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002584,1.575478,1.265687,0.0,1.669572,0.34,low,0.031992,0.285162,0.317153,0
2026-07-26T10:22:50.515323,12/06 01:15,-1.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:22:50.533324,12/06 02:15,-1.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000266,0.17878,0.204478,0.0,0.272874,0.34,low,0.031992,0.032359,0.064351,0
2026-07-26T10:22:50.551323,12/06 03:15,-1.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00044,0.344009,0.321114,0.0,0.438103,0.34,low,0.031992,0.062266,0.094258,0
2026-07-26T10:22:50.568323,12/06 04:15,-1.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000569,0.476983,0.400009,0.0,0.571077,0.34,low,0.031992,0.086334,0.118326,0
2026-07-26T10:22:50.584323,12/06 05:15,-1.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000704,0.597039,0.476374,0.0,0.691133,0.34,low,0.031992,0.108064,0.140056,0
2026-07-26T10:22:50.600322,12/06 06:15,-0.83,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000597,0.50898,0.41436,0.0,0.603074,0.43,moderate,0.04046,0.092125,0.132586,0
2026-07-26T10:23:05.710004,12/06 07:15,0.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005549,2.022893,1.613635,0.0,2.116987,0.43,moderate,0.04046,0.366144,0.406604,0
2026-07-26T10:23:05.726997,12/06 08:15,0.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005194,1.779782,1.415028,0.0,1.873876,0.43,moderate,0.04046,0.322141,0.362601,0
2026-07-26T10:23:05.746998,12/06 09:15,2.1,52.0,19.95,19.25,21.05,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004372,1.263159,1.01391,0.0,1.357253,0.43,moderate,0.04046,0.228632,0.269092,1
2026-07-26T10:23:05.763998,12/06 10:23,3.57,52.0,21.39,20.41,22.58,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003891,1.089336,0.870956,0.0,1.18343,0.3,low,0.028228,0.19717,0.225398,0
2026-07-26T10:23:05.779997,12/06 11:15,4.7,52.0,22.22,20.88,23.17,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004984,0.033828,0.63446,0.0,0.127922,0.3,low,0.028228,0.006123,0.034351,0
2026-07-26T10:23:05.794997,12/06 12:15,6.0,41.6,22.58,21.39,23.46,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002559,0.856117,0.658996,0.0,0.950211,0.3,low,0.028228,0.154957,0.183185,0
2026-07-26T10:23:21.497916,12/06 13:15,7.08,20.8,22.36,21.29,23.19,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001612,0.607052,0.522533,0.0,0.701146,0.3,low,0.028228,0.109876,0.138105,0
2026-07-26T10:23:21.515916,12/06 14:15,6.7,41.6,22.62,21.65,23.76,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001778,0.692855,0.55189,0.0,0.786949,0.3,low,0.028228,0.125407,0.153635,0
2026-07-26T10:23:21.531917,12/06 15:15,6.55,52.0,22.83,21.93,24.11,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001732,0.673421,0.543945,0.0,0.767515,0.3,low,0.028228,0.121889,0.150117,0
2026-07-26T10:23:21.546916,12/06 16:15,5.82,52.0,22.72,21.92,24.13,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.001994,0.744138,0.586359,0.0,0.838232,0.55,high,0.051752,0.134689,0.186441,0
2026-07-26T10:23:21.560912,12/06 17:15,4.85,52.0,22.15,21.36,23.84,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.002648,0.869323,0.672766,0.0,0.963417,0.55,high,0.051752,0.157347,0.209099,0
2026-07-26T10:23:21.575913,12/06 18:15,4.55,52.0,21.9,21.1,23.72,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003048,0.030086,0.722272,0.0,0.12418,0.55,high,0.051752,0.005446,0.057197,0
2026-07-26T10:23:36.870905,12/06 19:15,5.0,26.0,20.71,20.11,22.32,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002791,0.864767,0.686428,0.0,0.958861,0.55,high,0.051752,0.156523,0.208275,0
2026-07-26T10:23:36.888898,12/06 20:15,5.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003565,1.414914,1.119446,0.0,1.509008,0.55,high,0.051752,0.256099,0.307851,0
2026-07-26T10:23:36.903890,12/06 21:15,5.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000713,0.437616,0.453401,0.0,0.53171,0.4,moderate,0.037638,0.079208,0.116846,0
2026-07-26T10:23:36.917889,12/06 22:15,5.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001142,0.814738,0.665212,0.0,0.908832,0.4,moderate,0.037638,0.147468,0.185105,0
2026-07-26T10:23:36.932889,12/06 23:15,5.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001309,0.941619,0.759182,0.0,1.035713,0.4,moderate,0.037638,0.170433,0.208071,0
2026-07-26T10:23:36.947891,12/07 00:15,5.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001426,1.022617,0.820863,0.0,1.116711,0.34,low,0.031992,0.185094,0.217086,0
2026-07-26T10:23:51.727243,12/07 01:15,5.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:23:51.743244,12/07 02:15,5.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:23:51.759242,12/07 03:15,5.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:23:51.773241,12/07 04:15,5.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:23:51.787241,12/07 05:15,5.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:23:51.800242,12/07 06:15,5.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T10:24:05.937332,12/07 07:15,5.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T10:24:05.954331,12/07 08:15,5.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T10:24:05.969330,12/07 09:15,5.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T10:24:05.982331,12/07 10:15,6.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:24:05.995331,12/07 11:23,8.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:24:06.009330,12/07 12:15,9.03,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:24:19.999083,12/07 13:15,9.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:24:20.014081,12/07 14:15,9.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:24:20.028082,12/07 15:15,10.67,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:24:20.040084,12/07 16:15,9.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:24:20.053089,12/07 17:15,8.18,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:24:20.065085,12/07 18:15,7.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:24:33.319563,12/07 19:15,5.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:24:33.336566,12/07 20:15,5.87,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:24:33.351562,12/07 21:15,6.43,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T10:24:33.364561,12/07 22:15,5.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T10:24:33.380568,12/07 23:15,4.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T10:24:33.395562,12/08 00:15,3.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:24:47.581330,12/08 01:15,3.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:24:47.596328,12/08 02:15,2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:24:47.611330,12/08 03:15,2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:24:47.624327,12/08 04:15,2.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,1.4e-05,0.010148,0.00972,0.0,0.104242,0.34,low,0.031992,0.001837,0.033829,0
2026-07-26T10:24:47.637330,12/08 05:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00015,0.111825,0.115291,0.0,0.205919,0.34,low,0.031992,0.02024,0.052232,0
2026-07-26T10:24:47.651331,12/08 06:15,2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000155,0.122736,0.119107,0.0,0.21683,0.43,moderate,0.04046,0.022215,0.062676,0
2026-07-26T10:25:01.570959,12/08 07:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000186,0.154646,0.143558,0.0,0.24874,0.43,moderate,0.04046,0.027991,0.068451,0
2026-07-26T10:25:01.588960,12/08 08:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,9e-05,0.076934,0.069791,0.0,0.171028,0.43,moderate,0.04046,0.013925,0.054385,0
2026-07-26T10:25:01.603958,12/08 09:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,4.2e-05,0.036495,0.029934,0.0,0.130589,0.43,moderate,0.04046,0.006606,0.047066,0
2026-07-26T10:25:01.618957,12/08 10:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:25:01.632958,12/08 11:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:25:01.646958,12/08 12:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:25:16.238177,12/08 13:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:25:16.254176,12/08 14:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:25:16.269176,12/08 15:15,1.27,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:25:16.284178,12/08 16:15,-0.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:25:16.298174,12/08 17:15,-1.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,7e-05,0.015427,0.058399,0.0,0.109521,0.55,high,0.051752,0.002792,0.054544,0
2026-07-26T10:25:16.314175,12/08 18:15,-1.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000229,0.205598,0.175086,0.0,0.299692,0.55,high,0.051752,0.037213,0.088965,0
2026-07-26T10:25:30.457050,12/08 19:15,-2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00045,0.409595,0.323056,0.0,0.503689,0.55,high,0.051752,0.074137,0.125888,0
2026-07-26T10:25:30.476048,12/08 20:15,-1.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00036,0.329216,0.267318,0.0,0.42331,0.55,high,0.051752,0.059588,0.11134,0
2026-07-26T10:25:30.493048,12/08 21:15,-2.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000614,0.553277,0.426069,0.0,0.647371,0.4,moderate,0.037638,0.100143,0.137781,0
2026-07-26T10:25:30.507047,12/08 22:15,-2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000488,0.433977,0.351239,0.0,0.528071,0.4,moderate,0.037638,0.07855,0.116187,0
2026-07-26T10:25:30.522047,12/08 23:15,-2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000616,0.542691,0.427543,0.0,0.636785,0.4,moderate,0.037638,0.098227,0.135865,0
2026-07-26T10:25:30.535047,12/09 00:15,-2.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000576,0.50378,0.40598,0.0,0.597874,0.34,low,0.031992,0.091184,0.123176,0
2026-07-26T10:25:45.144263,12/09 01:15,-2.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000864,0.724886,0.567551,0.0,0.81898,0.34,low,0.031992,0.131204,0.163196,0
2026-07-26T10:25:45.161259,12/09 02:15,-2.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00081,0.667969,0.536976,0.0,0.762063,0.34,low,0.031992,0.120902,0.152894,0
2026-07-26T10:25:45.178260,12/09 03:15,-3.57,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000913,0.744649,0.593028,0.0,0.838743,0.34,low,0.031992,0.134781,0.166773,0
2026-07-26T10:25:45.191258,12/09 04:15,-4.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001017,0.81297,0.646073,0.0,0.907064,0.34,low,0.031992,0.147148,0.17914,0
2026-07-26T10:25:45.205263,12/09 05:15,-5.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001099,0.863069,0.68839,0.0,0.957163,0.34,low,0.031992,0.156215,0.188207,0
2026-07-26T10:25:45.220259,12/09 06:15,-6.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001188,0.916824,0.731007,0.0,1.010918,0.43,moderate,0.04046,0.165945,0.206406,0
2026-07-26T10:25:58.802327,12/09 07:15,-5.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.008082,2.98806,2.405311,0.0,3.082154,0.43,moderate,0.04046,0.540839,0.581299,0
2026-07-26T10:25:58.818331,12/09 08:15,-5.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007446,2.648432,2.127249,0.0,2.742526,0.43,moderate,0.04046,0.479366,0.519827,0
2026-07-26T10:25:58.836327,12/09 09:23,-3.47,52.0,19.92,18.91,21.3,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005815,1.806948,1.459511,0.0,1.901042,0.43,moderate,0.04046,0.327058,0.367518,1
2026-07-26T10:25:58.852327,12/09 10:15,-2.08,52.0,21.22,19.93,22.69,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005113,1.627708,1.311718,0.0,1.721802,0.3,low,0.028228,0.294615,0.322843,1
2026-07-26T10:25:58.865327,12/09 11:15,-1.7,52.0,21.75,20.46,22.89,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00478,1.555798,1.256675,0.0,1.649892,0.3,low,0.028228,0.281599,0.309828,0
2026-07-26T10:25:58.880329,12/09 12:15,-1.7,41.6,21.59,20.52,23.06,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004632,1.541786,1.244563,0.0,1.63588,0.3,low,0.028228,0.279063,0.307291,0
2026-07-26T10:26:13.868448,12/09 13:15,-1.7,20.8,21.03,20.2,22.51,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00457,1.537541,1.239182,0.0,1.631635,0.3,low,0.028228,0.278295,0.306523,0
2026-07-26T10:26:13.886450,12/09 14:15,-1.82,41.6,21.33,20.52,23.03,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004517,1.531495,1.234599,0.0,1.625589,0.3,low,0.028228,0.277201,0.305429,0
2026-07-26T10:26:13.904449,12/09 15:15,-2.2,52.0,21.42,20.63,23.25,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00459,1.573764,1.268824,0.0,1.667858,0.3,low,0.028228,0.284851,0.313079,0
2026-07-26T10:26:13.920448,12/09 16:15,-2.35,52.0,21.23,20.5,23.17,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00456,1.571931,1.266156,0.0,1.666025,0.55,high,0.051752,0.28452,0.336271,0
2026-07-26T10:26:13.936448,12/09 17:15,-3.07,52.0,20.85,20.16,22.9,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004732,1.632174,1.313585,0.0,1.726268,0.55,high,0.051752,0.295423,0.347175,0
2026-07-26T10:26:13.950450,12/09 18:15,-4.17,52.0,20.73,20.03,22.89,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005088,1.743169,1.401697,0.0,1.837263,0.55,high,0.051752,0.315514,0.367265,0
2026-07-26T10:26:28.396365,12/09 19:15,-5.42,26.0,20.33,20.0,21.65,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.006281,2.464252,1.989934,0.0,2.558346,0.55,high,0.051752,0.44603,0.497781,0
2026-07-26T10:26:28.411364,12/09 20:15,-6.83,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.008541,3.424822,2.747534,0.0,3.518916,0.55,high,0.051752,0.619893,0.671644,0
2026-07-26T10:26:28.425365,12/09 21:15,-7.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003186,1.750115,1.401957,0.0,1.844209,0.4,moderate,0.037638,0.316771,0.354408,0
2026-07-26T10:26:28.438363,12/09 22:15,-6.93,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004037,2.087195,1.67144,0.0,2.181289,0.4,moderate,0.037638,0.377782,0.41542,0
2026-07-26T10:26:28.451363,12/09 23:15,-6.25,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004286,2.182214,1.755526,0.0,2.276308,0.4,moderate,0.037638,0.394981,0.432618,0
2026-07-26T10:26:28.464364,12/10 00:15,-6.83,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004646,2.311861,1.853711,0.0,2.405955,0.34,low,0.031992,0.418447,0.450439,0
2026-07-26T10:26:42.186036,12/10 01:15,-7.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000627,0.394235,0.433114,0.0,0.488329,0.34,low,0.031992,0.071357,0.103348,0
2026-07-26T10:26:42.203040,12/10 02:15,-7.35,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001017,0.77117,0.644476,0.0,0.865264,0.34,low,0.031992,0.139582,0.171574,0
2026-07-26T10:26:42.218036,12/10 03:15,-7.8,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001266,0.963167,0.764683,0.0,1.057261,0.34,low,0.031992,0.174333,0.206325,0
2026-07-26T10:26:42.232037,12/10 04:15,-7.8,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001406,1.040524,0.828659,0.0,1.134618,0.34,low,0.031992,0.188335,0.220327,0
2026-07-26T10:26:42.245036,12/10 05:15,-7.92,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001499,1.088216,0.871615,0.0,1.18231,0.34,low,0.031992,0.196967,0.228959,0
2026-07-26T10:26:42.258035,12/10 06:15,-8.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00149,1.0817,0.873618,0.0,1.175794,0.43,moderate,0.04046,0.195788,0.236248,0
2026-07-26T10:26:56.323961,12/10 07:15,-8.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.009558,3.367149,2.711336,0.0,3.461243,0.43,moderate,0.04046,0.609454,0.649914,0
2026-07-26T10:26:56.340962,12/10 08:23,-7.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.009014,3.031013,2.435366,0.0,3.125107,0.43,moderate,0.04046,0.548613,0.589074,0
2026-07-26T10:26:56.357960,12/10 09:23,-6.28,52.0,19.88,18.65,22.05,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00695,2.07865,1.681622,0.0,2.172744,0.43,moderate,0.04046,0.376236,0.416696,1
2026-07-26T10:26:56.372962,12/10 10:23,-4.58,52.0,21.36,19.65,24.01,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006015,1.893506,1.532235,0.0,1.9876,0.3,low,0.028228,0.342725,0.370953,1
2026-07-26T10:26:56.386960,12/10 11:23,-2.9,52.0,22.33,20.31,24.8,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005209,1.707366,1.3807,0.0,1.80146,0.3,low,0.028228,0.309033,0.337261,0
2026-07-26T10:26:56.402960,12/10 12:15,-1.55,41.6,22.55,20.52,24.3,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004586,1.537136,1.240378,0.0,1.63123,0.3,low,0.028228,0.278222,0.30645,0
2026-07-26T10:27:11.895367,12/10 13:15,-0.98,20.8,22.37,20.43,24.51,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004294,1.463921,1.180645,0.0,1.558015,0.3,low,0.028228,0.26497,0.293198,0
2026-07-26T10:27:11.913356,12/10 14:15,-0.6,41.6,22.94,21.03,25.85,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004032,1.398102,1.127953,0.0,1.492196,0.3,low,0.028228,0.253056,0.281285,0
2026-07-26T10:27:11.928355,12/10 15:15,-0.88,52.0,23.19,21.6,26.11,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003912,1.382596,1.11639,0.0,1.47669,0.3,low,0.028228,0.25025,0.278478,1
2026-07-26T10:27:11.944355,12/10 16:23,-2.38,52.0,22.85,21.57,25.12,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004111,1.482572,1.196363,0.0,1.576666,0.55,high,0.051752,0.268346,0.320097,0
2026-07-26T10:27:11.959356,12/10 17:23,-4.83,52.0,21.89,20.92,23.86,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004938,1.761242,1.411196,0.0,1.855336,0.55,high,0.051752,0.318785,0.370537,0
2026-07-26T10:27:11.974357,12/10 18:15,-6.25,52.0,21.39,20.51,23.64,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005648,1.935435,1.549993,0.0,2.029529,0.55,high,0.051752,0.350314,0.402065,0
2026-07-26T10:27:27.294165,12/10 19:15,-6.83,26.0,20.45,20.0,22.23,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.006376,2.268493,1.832143,0.0,2.362587,0.55,high,0.051752,0.410597,0.462349,0
2026-07-26T10:27:27.312163,12/10 20:15,-6.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00831,3.298663,2.655794,0.0,3.392757,0.55,high,0.051752,0.597058,0.64881,0
2026-07-26T10:27:27.329164,12/10 21:15,-5.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002331,1.373265,1.105416,0.0,1.467359,0.4,moderate,0.037638,0.248561,0.286199,0
2026-07-26T10:27:27.343163,12/10 22:15,-5.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003147,1.773005,1.416201,0.0,1.867099,0.4,moderate,0.037638,0.320914,0.358552,0
2026-07-26T10:27:27.357165,12/10 23:15,-5.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003343,1.855458,1.492487,0.0,1.949552,0.4,moderate,0.037638,0.335838,0.373475,0
2026-07-26T10:27:27.371163,12/11 00:15,-5.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003456,1.909092,1.537029,0.0,2.003186,0.34,low,0.031992,0.345546,0.377538,0
2026-07-26T10:27:42.347481,12/11 01:15,-5.28,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000284,0.167724,0.216105,0.0,0.261818,0.34,low,0.031992,0.030358,0.06235,0
2026-07-26T10:27:42.366526,12/11 02:15,-6.37,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000696,0.519512,0.473739,0.0,0.613606,0.34,low,0.031992,0.094032,0.126024,0
2026-07-26T10:27:42.385528,12/11 03:15,-7.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00093,0.742231,0.601743,0.0,0.836325,0.34,low,0.031992,0.134344,0.166336,0
2026-07-26T10:27:42.402521,12/11 04:15,-7.35,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001019,0.810501,0.648843,0.0,0.904595,0.34,low,0.031992,0.146701,0.178693,0
2026-07-26T10:27:42.417573,12/11 05:15,-7.92,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001161,0.905262,0.718983,0.0,0.999356,0.34,low,0.031992,0.163852,0.195844,0
2026-07-26T10:27:42.431520,12/11 06:15,-8.03,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001205,0.92482,0.74139,0.0,1.018914,0.43,moderate,0.04046,0.167392,0.207853,0
2026-07-26T10:27:56.988613,12/11 07:15,-7.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.008699,3.136171,2.531174,0.0,3.230265,0.43,moderate,0.04046,0.567647,0.608107,0
2026-07-26T10:27:57.008615,12/11 08:15,-6.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.008296,2.880372,2.307533,0.0,2.974466,0.43,moderate,0.04046,0.521347,0.561808,0
2026-07-26T10:27:57.026613,12/11 09:23,-4.72,52.0,19.78,18.81,21.06,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006229,1.914035,1.547623,0.0,2.008129,0.43,moderate,0.04046,0.34644,0.386901,1
2026-07-26T10:27:57.041612,12/11 10:23,-3.62,52.0,21.31,19.91,22.99,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005618,1.787496,1.444842,0.0,1.88159,0.3,low,0.028228,0.323537,0.351765,1
2026-07-26T10:27:57.057614,12/11 11:15,-2.52,52.0,22.08,20.62,23.38,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005076,1.662553,1.342643,0.0,1.756647,0.3,low,0.028228,0.300922,0.32915,0
2026-07-26T10:27:57.071612,12/11 12:15,-1.27,41.6,22.2,20.88,23.47,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004615,1.540622,1.242773,0.0,1.634716,0.3,low,0.028228,0.278853,0.307081,0
2026-07-26T10:28:12.115543,12/11 13:23,0.0,20.8,22.18,20.78,23.25,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004097,1.366796,1.098668,0.0,1.46089,0.3,low,0.028228,0.24739,0.275618,0
2026-07-26T10:28:12.135537,12/11 14:23,0.0,41.6,22.97,21.3,25.52,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003938,1.340866,1.084194,0.0,1.43496,0.3,low,0.028228,0.242697,0.270925,0
2026-07-26T10:28:12.152537,12/11 15:15,-0.28,52.0,23.36,21.81,26.53,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003799,1.325699,1.07091,0.0,1.419793,0.3,low,0.028228,0.239952,0.26818,1
2026-07-26T10:28:12.167537,12/11 16:23,-1.52,52.0,23.16,21.73,25.78,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003951,1.420076,1.147956,0.0,1.51417,0.55,high,0.051752,0.257034,0.308785,0
2026-07-26T10:28:12.183537,12/11 17:23,-3.35,52.0,22.12,21.07,24.02,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004411,1.595994,1.283323,0.0,1.690088,0.55,high,0.051752,0.288875,0.340627,0
2026-07-26T10:28:12.198537,12/11 18:15,-5.42,52.0,21.63,20.72,23.84,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005176,1.823317,1.460605,0.0,1.917411,0.55,high,0.051752,0.33002,0.381772,0
2026-07-26T10:28:29.091003,12/11 19:15,-6.83,26.0,20.6,20.0,22.62,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00616,2.127221,1.71496,0.0,2.221315,0.55,high,0.051752,0.385027,0.436779,0
2026-07-26T10:28:29.109005,12/11 20:15,-7.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.007789,3.047362,2.458166,0.0,3.141456,0.55,high,0.051752,0.551573,0.603324,0
2026-07-26T10:28:29.125609,12/11 21:15,-7.08,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001731,1.092098,0.907779,0.0,1.186192,0.4,moderate,0.037638,0.19767,0.235307,0
2026-07-26T10:28:29.142647,12/11 22:15,-6.83,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002293,1.394575,1.104858,0.0,1.488669,0.4,moderate,0.037638,0.252418,0.290056,0
