timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T10:28:29.157638,12/11 23:15,-7.48,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002742,1.596837,1.27649,0.0,1.690931,0.4,moderate,0.037638,0.289027,0.326665,0
2026-07-26T10:28:29.172656,12/12 00:15,-8.3,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003741,2.009035,1.593135,0.0,2.103129,0.34,low,0.031992,0.363635,0.395627,0
2026-07-26T10:28:44.946591,12/12 01:15,-8.18,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000465,0.284401,0.334713,0.0,0.378495,0.34,low,0.031992,0.051477,0.083469,0
2026-07-26T10:28:44.963594,12/12 02:15,-7.8,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000649,0.497153,0.448888,0.0,0.591247,0.34,low,0.031992,0.089985,0.121977,0
2026-07-26T10:28:44.980592,12/12 03:15,-7.92,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00097,0.780217,0.624069,0.0,0.874311,0.34,low,0.031992,0.141219,0.173211,0
2026-07-26T10:28:44.996590,12/12 04:15,-8.18,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001122,0.883888,0.701023,0.0,0.977982,0.34,low,0.031992,0.159984,0.191976,0
2026-07-26T10:28:45.011588,12/12 05:15,-7.92,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001296,0.988534,0.782953,0.0,1.082628,0.34,low,0.031992,0.178925,0.210917,0
2026-07-26T10:28:45.026588,12/12 06:15,-8.18,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001395,1.040794,0.831427,0.0,1.134888,0.43,moderate,0.04046,0.188384,0.228844,0
2026-07-26T10:28:59.145802,12/12 07:15,-7.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00882,3.076875,2.475962,0.0,3.170969,0.43,moderate,0.04046,0.556914,0.597375,0
2026-07-26T10:28:59.164807,12/12 08:15,-6.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.008146,2.766496,2.21835,0.0,2.86059,0.43,moderate,0.04046,0.500736,0.541196,0
2026-07-26T10:28:59.183801,12/12 09:23,-4.3,52.0,20.02,19.03,21.32,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00624,1.914887,1.548559,0.0,2.008981,0.43,moderate,0.04046,0.346595,0.387055,1
2026-07-26T10:28:59.202806,12/12 10:23,-1.65,52.0,21.63,20.14,23.26,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005125,1.626723,1.312659,0.0,1.720817,0.3,low,0.028228,0.294437,0.322665,0
2026-07-26T10:28:59.220806,12/12 11:23,0.28,52.0,22.51,20.93,24.02,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00435,1.392226,1.120339,0.0,1.48632,0.3,low,0.028228,0.251993,0.280221,0
2026-07-26T10:28:59.236802,12/12 12:15,1.25,41.6,22.74,21.23,23.68,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003952,1.265904,1.019035,0.0,1.359998,0.3,low,0.028228,0.229129,0.257357,0
2026-07-26T10:29:15.522306,12/12 13:15,1.82,20.8,22.4,21.02,23.36,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003703,1.191518,0.959454,0.0,1.285612,0.3,low,0.028228,0.215665,0.243893,0
2026-07-26T10:29:15.538308,12/12 14:15,2.08,41.6,22.62,21.47,23.92,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003549,1.053383,0.91082,0.0,1.147477,0.3,low,0.028228,0.190662,0.218891,0
2026-07-26T10:29:15.554306,12/12 15:15,1.55,52.0,22.67,21.63,24.22,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003515,1.173478,0.940737,0.0,1.267572,0.3,low,0.028228,0.2124,0.240628,0
2026-07-26T10:29:15.571307,12/12 16:15,0.98,52.0,22.35,21.41,24.18,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003583,1.219283,0.985046,0.0,1.313377,0.55,high,0.051752,0.22069,0.272442,0
2026-07-26T10:29:15.585307,12/12 17:15,0.45,52.0,21.91,21.01,23.91,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003688,1.271668,1.02529,0.0,1.365762,0.55,high,0.051752,0.230172,0.281924,0
2026-07-26T10:29:15.599307,12/12 18:15,-0.15,52.0,21.81,20.91,23.93,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003839,1.333921,1.07519,0.0,1.428015,0.55,high,0.051752,0.24144,0.293191,0
2026-07-26T10:29:30.585404,12/12 19:15,-0.6,26.0,20.59,20.0,22.51,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004114,1.428861,1.156079,0.0,1.522955,0.55,high,0.051752,0.258624,0.310376,0
2026-07-26T10:29:30.605404,12/12 20:15,-0.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005088,2.1124,1.710826,0.0,2.206494,0.55,high,0.051752,0.382344,0.434096,0
2026-07-26T10:29:30.622403,12/12 21:15,0.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001168,0.764076,0.67914,0.0,0.85817,0.4,moderate,0.037638,0.138298,0.175935,0
2026-07-26T10:29:30.635407,12/12 22:15,0.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001639,1.106273,0.877565,0.0,1.200367,0.4,moderate,0.037638,0.200235,0.237873,0
2026-07-26T10:29:30.649403,12/12 23:15,0.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002134,1.387492,1.104934,0.0,1.481586,0.4,moderate,0.037638,0.251136,0.288774,0
2026-07-26T10:29:30.664403,12/13 00:15,0.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002282,1.45691,1.170426,0.0,1.551004,0.34,low,0.031992,0.263701,0.295693,0
2026-07-26T10:29:45.624039,12/13 01:15,0.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:29:45.641041,12/13 02:15,0.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,6e-06,0.003605,0.005265,0.0,0.097699,0.34,low,0.031992,0.000653,0.032644,0
2026-07-26T10:29:45.656039,12/13 03:15,-0.15,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000174,0.119852,0.138653,0.0,0.213946,0.34,low,0.031992,0.021693,0.053685,0
2026-07-26T10:29:45.671037,12/13 04:15,-0.72,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00025,0.192438,0.192129,0.0,0.286532,0.34,low,0.031992,0.034831,0.066823,0
2026-07-26T10:29:45.685050,12/13 05:15,-1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000398,0.332073,0.291334,0.0,0.426167,0.34,low,0.031992,0.060105,0.092097,0
2026-07-26T10:29:45.699038,12/13 06:15,-0.98,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000448,0.389288,0.323803,0.0,0.483382,0.43,moderate,0.04046,0.070461,0.110922,0
2026-07-26T10:29:59.159374,12/13 07:15,-0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005582,2.048314,1.624365,0.0,2.142408,0.43,moderate,0.04046,0.370745,0.411205,0
2026-07-26T10:29:59.176375,12/13 08:15,-0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005474,1.940056,1.557376,0.0,2.03415,0.43,moderate,0.04046,0.35115,0.391611,0
2026-07-26T10:29:59.192373,12/13 09:15,0.0,52.0,19.74,19.23,21.3,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004682,1.423095,1.146141,0.0,1.517189,0.43,moderate,0.04046,0.25758,0.298041,1
2026-07-26T10:29:59.207373,12/13 10:15,0.28,52.0,21.05,20.35,22.81,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004505,1.403379,1.132838,0.0,1.497473,0.3,low,0.028228,0.254012,0.28224,0
2026-07-26T10:29:59.223374,12/13 11:15,1.25,52.0,21.81,21.07,23.45,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004119,1.284055,1.033146,0.0,1.378149,0.3,low,0.028228,0.232414,0.260642,0
2026-07-26T10:29:59.238374,12/13 12:15,1.82,41.6,22.0,21.25,23.54,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003864,1.208926,0.973742,0.0,1.30302,0.3,low,0.028228,0.218816,0.247044,0
2026-07-26T10:30:13.518410,12/13 13:15,2.2,20.8,21.76,21.03,23.23,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003726,1.073487,0.926785,0.0,1.167581,0.3,low,0.028228,0.194301,0.222529,0
2026-07-26T10:30:13.535405,12/13 14:15,2.2,41.6,22.33,21.53,23.87,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00395,1.080071,0.918217,0.0,1.174165,0.3,low,0.028228,0.195493,0.223721,0
2026-07-26T10:30:13.552407,12/13 15:15,2.08,52.0,22.52,21.7,24.21,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004023,1.080273,0.909279,0.0,1.174367,0.3,low,0.028228,0.195529,0.223758,0
2026-07-26T10:30:13.568405,12/13 16:15,1.27,52.0,22.45,21.61,24.29,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003679,1.265422,0.943515,0.0,1.359516,0.55,high,0.051752,0.229041,0.280793,0
2026-07-26T10:30:13.582405,12/13 17:15,-0.15,52.0,22.01,21.16,24.04,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003842,1.328764,1.075589,0.0,1.422858,0.55,high,0.051752,0.240506,0.292258,0
2026-07-26T10:30:13.598405,12/13 18:15,-0.6,52.0,21.82,20.95,23.97,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003985,1.394763,1.123997,0.0,1.488857,0.55,high,0.051752,0.252452,0.304204,0
2026-07-26T10:30:28.150215,12/13 19:15,-0.6,26.0,20.67,20.01,22.64,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004094,1.415143,1.138349,0.0,1.509237,0.55,high,0.051752,0.256141,0.307893,0
2026-07-26T10:30:28.167215,12/13 20:15,-0.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005186,2.16431,1.758366,0.0,2.258404,0.55,high,0.051752,0.39174,0.443492,0
2026-07-26T10:30:28.181214,12/13 21:15,0.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001156,0.759177,0.674047,0.0,0.853271,0.4,moderate,0.037638,0.137411,0.175049,0
2026-07-26T10:30:28.194214,12/13 22:15,-0.28,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00153,1.047185,0.836525,0.0,1.141279,0.4,moderate,0.037638,0.18954,0.227178,0
2026-07-26T10:30:28.207215,12/13 23:15,-1.25,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001878,1.245351,0.993168,0.0,1.339445,0.4,moderate,0.037638,0.225409,0.263046,0
2026-07-26T10:30:28.220214,12/14 00:15,-1.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001942,1.274652,1.026153,0.0,1.368746,0.34,low,0.031992,0.230712,0.262704,0
2026-07-26T10:30:41.774058,12/14 01:15,-1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:30:41.790060,12/14 02:15,-1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:30:41.804058,12/14 03:15,-1.25,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:30:41.818058,12/14 04:15,-1.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,3.3e-05,0.021614,0.029113,0.0,0.115708,0.34,low,0.031992,0.003912,0.035904,0
2026-07-26T10:30:41.834059,12/14 05:15,-1.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000111,0.077735,0.089929,0.0,0.171829,0.34,low,0.031992,0.01407,0.046062,0
2026-07-26T10:30:41.848058,12/14 06:15,-1.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00026,0.200968,0.200632,0.0,0.295062,0.43,moderate,0.04046,0.036375,0.076836,0
2026-07-26T10:30:55.380742,12/14 07:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000275,0.229558,0.209633,0.0,0.323652,0.43,moderate,0.04046,0.04155,0.08201,0
2026-07-26T10:30:55.396747,12/14 08:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000144,0.125414,0.113427,0.0,0.219508,0.43,moderate,0.04046,0.0227,0.06316,0
2026-07-26T10:30:55.411748,12/14 09:15,-0.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,5e-06,0.004178,0.003127,0.0,0.098272,0.43,moderate,0.04046,0.000756,0.041217,0
2026-07-26T10:30:55.426742,12/14 10:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:30:55.441744,12/14 11:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:30:55.455744,12/14 12:15,0.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:31:10.028498,12/14 13:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:31:10.044497,12/14 14:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:31:10.059496,12/14 15:15,0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:31:10.074496,12/14 16:15,-0.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:31:10.088502,12/14 17:15,-1.27,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:31:10.102496,12/14 18:15,-3.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,4.7e-05,0.041441,0.038758,0.0,0.135535,0.55,high,0.051752,0.007501,0.059253,0
2026-07-26T10:31:25.101597,12/14 19:15,-4.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000122,0.110605,0.101869,0.0,0.204699,0.55,high,0.051752,0.02002,0.071771,0
2026-07-26T10:31:25.119599,12/14 20:15,-7.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000524,0.47982,0.374569,0.0,0.573914,0.55,high,0.051752,0.086847,0.138599,0
2026-07-26T10:31:25.134596,12/14 21:15,-8.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000795,0.694678,0.530802,0.0,0.788772,0.4,moderate,0.037638,0.125737,0.163374,0
2026-07-26T10:31:25.149596,12/14 22:15,-8.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000974,0.802958,0.625546,0.0,0.897052,0.4,moderate,0.037638,0.145335,0.182973,0
2026-07-26T10:31:25.162601,12/14 23:15,-8.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001106,0.876169,0.692664,0.0,0.970263,0.4,moderate,0.037638,0.158587,0.196224,0
2026-07-26T10:31:25.177598,12/15 00:15,-8.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001349,1.023662,0.805772,0.0,1.117756,0.34,low,0.031992,0.185283,0.217275,0
2026-07-26T10:31:39.449466,12/15 01:15,-9.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001175,0.895395,0.733713,0.0,0.989489,0.34,low,0.031992,0.162066,0.194058,0
2026-07-26T10:31:39.468469,12/15 02:15,-9.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001443,1.08472,0.857758,0.0,1.178814,0.34,low,0.031992,0.196334,0.228326,0
2026-07-26T10:31:39.484463,12/15 03:15,-9.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00148,1.082124,0.862164,0.0,1.176218,0.34,low,0.031992,0.195864,0.227856,0
2026-07-26T10:31:39.501465,12/15 04:15,-10.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001591,1.126738,0.894851,0.0,1.220832,0.34,low,0.031992,0.20394,0.235932,0
2026-07-26T10:31:39.516462,12/15 05:15,-10.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001735,1.185117,0.941768,0.0,1.279211,0.34,low,0.031992,0.214506,0.246498,0
2026-07-26T10:31:39.532461,12/15 06:15,-10.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001768,1.176621,0.940785,0.0,1.270715,0.43,moderate,0.04046,0.212968,0.253429,0
2026-07-26T10:31:55.370702,12/15 07:15,-10.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00176,1.154752,0.926508,0.0,1.248846,0.43,moderate,0.04046,0.20901,0.249471,0
2026-07-26T10:31:55.389698,12/15 08:15,-10.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001516,0.987171,0.793342,0.0,1.081265,0.43,moderate,0.04046,0.178678,0.219138,0
2026-07-26T10:31:55.409696,12/15 09:15,-9.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001143,0.74919,0.610777,0.0,0.843284,0.43,moderate,0.04046,0.135603,0.176064,0
2026-07-26T10:31:55.426696,12/15 10:15,-8.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000511,0.342319,0.274869,0.0,0.436413,0.3,low,0.028228,0.06196,0.090188,0
2026-07-26T10:31:55.442701,12/15 11:15,-7.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000219,0.154078,0.158581,0.0,0.248172,0.3,low,0.028228,0.027888,0.056116,0
2026-07-26T10:31:55.458696,12/15 12:15,-7.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,7.3e-05,0.054206,0.055088,0.0,0.1483,0.3,low,0.028228,0.009811,0.038039,0
2026-07-26T10:32:10.227856,12/15 13:15,-6.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,2.1e-05,0.01616,0.014141,0.0,0.110254,0.3,low,0.028228,0.002925,0.031153,0
2026-07-26T10:32:10.245857,12/15 14:15,-5.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,8e-06,0.005841,0.00517,0.0,0.099935,0.3,low,0.028228,0.001057,0.029285,0
2026-07-26T10:32:10.261857,12/15 15:15,-5.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,1.9e-05,0.014639,0.015272,0.0,0.108733,0.3,low,0.028228,0.00265,0.030878,0
2026-07-26T10:32:10.275855,12/15 16:15,-6.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,6.5e-05,0.050128,0.050949,0.0,0.144222,0.55,high,0.051752,0.009073,0.060825,0
2026-07-26T10:32:10.291856,12/15 17:23,-7.92,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000169,0.135834,0.123592,0.0,0.229928,0.55,high,0.051752,0.024586,0.076338,0
2026-07-26T10:32:10.305856,12/15 18:15,-8.18,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000373,0.310145,0.260078,0.0,0.404239,0.55,high,0.051752,0.056136,0.107888,0
2026-07-26T10:32:24.716192,12/15 19:15,-7.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000746,0.628206,0.500845,0.0,0.7223,0.55,high,0.051752,0.113705,0.165457,0
2026-07-26T10:32:24.732195,12/15 20:15,-7.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000855,0.70863,0.564809,0.0,0.802724,0.55,high,0.051752,0.128262,0.180014,0
2026-07-26T10:32:24.747191,12/15 21:15,-7.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00102,0.824681,0.651752,0.0,0.918775,0.4,moderate,0.037638,0.149267,0.186905,0
2026-07-26T10:32:24.761190,12/15 22:15,-7.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001057,0.838787,0.671666,0.0,0.932881,0.4,moderate,0.037638,0.15182,0.189458,0
2026-07-26T10:32:24.775190,12/15 23:15,-7.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001103,0.868897,0.69767,0.0,0.962991,0.4,moderate,0.037638,0.15727,0.194908,0
2026-07-26T10:32:24.790191,12/16 00:15,-7.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00114,0.894254,0.718778,0.0,0.988348,0.34,low,0.031992,0.16186,0.193852,0
2026-07-26T10:32:38.609385,12/16 01:15,-7.92,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001496,1.108425,0.876048,0.0,1.202519,0.34,low,0.031992,0.200625,0.232617,0
2026-07-26T10:32:38.626386,12/16 02:15,-8.73,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001545,1.109983,0.886746,0.0,1.204077,0.34,low,0.031992,0.200907,0.232899,0
2026-07-26T10:32:38.641384,12/16 03:15,-10.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001773,1.227638,0.972374,0.0,1.321732,0.34,low,0.031992,0.222202,0.254194,0
2026-07-26T10:32:38.655382,12/16 04:15,-11.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001897,1.267458,1.010142,0.0,1.361552,0.34,low,0.031992,0.22941,0.261402,0
2026-07-26T10:32:38.669384,12/16 05:15,-11.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002213,1.406374,1.114129,0.0,1.500468,0.34,low,0.031992,0.254554,0.286546,0
2026-07-26T10:32:38.682385,12/16 06:15,-12.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002163,1.347535,1.082434,0.0,1.441629,0.43,moderate,0.04046,0.243904,0.284364,0
2026-07-26T10:32:52.847378,12/16 07:15,-12.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.013758,4.068355,3.272132,0.0,4.162449,0.43,moderate,0.04046,0.736372,0.776833,0
2026-07-26T10:32:52.864377,12/16 08:15,-12.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.013307,3.794416,3.050719,0.0,3.88851,0.43,moderate,0.04046,0.686789,0.72725,0
2026-07-26T10:32:52.882376,12/16 09:23,-10.55,52.0,19.53,18.36,21.5,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00991,2.512353,2.034438,0.0,2.606447,0.43,moderate,0.04046,0.454736,0.495196,1
2026-07-26T10:32:52.897375,12/16 10:23,-8.62,52.0,21.12,19.41,23.71,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.008069,2.273207,1.846584,0.0,2.367301,0.3,low,0.028228,0.41145,0.439679,1
2026-07-26T10:32:52.911376,12/16 11:15,-7.65,52.0,21.95,20.11,24.12,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007181,2.15672,1.743782,0.0,2.250814,0.3,low,0.028228,0.390366,0.418595,0
2026-07-26T10:32:52.926375,12/16 12:15,-7.08,41.6,21.73,20.28,23.06,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00668,2.084237,1.682201,0.0,2.178331,0.3,low,0.028228,0.377247,0.405475,0
2026-07-26T10:33:07.533779,12/16 13:15,-6.7,20.8,21.16,20.06,22.53,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.006349,2.02766,1.635707,0.0,2.121754,0.3,low,0.028228,0.367006,0.395235,0
2026-07-26T10:33:07.549773,12/16 14:15,-6.7,41.6,21.39,20.4,23.18,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00628,2.022735,1.629855,0.0,2.116829,0.3,low,0.028228,0.366115,0.394343,0
2026-07-26T10:33:07.563774,12/16 15:15,-6.7,52.0,21.5,20.56,23.53,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.006217,2.0163,1.624354,0.0,2.110394,0.3,low,0.028228,0.36495,0.393178,0
2026-07-26T10:33:07.579773,12/16 16:15,-6.98,52.0,21.26,20.39,23.52,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.006197,2.015154,1.622572,0.0,2.109248,0.55,high,0.051752,0.364743,0.416495,0
2026-07-26T10:33:07.592772,12/16 17:15,-8.07,52.0,21.03,20.2,23.44,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.006759,2.130887,1.709294,0.0,2.224981,0.55,high,0.051752,0.385691,0.437442,0
2026-07-26T10:33:07.606773,12/16 18:15,-8.75,52.0,20.78,20.0,23.24,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.007452,2.249734,1.805538,0.0,2.343828,0.55,high,0.051752,0.407202,0.458954,0
2026-07-26T10:33:23.282319,12/16 19:15,-7.9,26.0,20.36,20.0,21.78,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00815,2.950726,2.38834,0.0,3.04482,0.55,high,0.051752,0.534081,0.585833,0
2026-07-26T10:33:23.299317,12/16 20:15,-6.43,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.008808,3.485426,2.81294,0.0,3.57952,0.55,high,0.051752,0.630862,0.682614,0
2026-07-26T10:33:23.315324,12/16 21:15,-5.72,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00273,1.55073,1.263495,0.0,1.644824,0.4,moderate,0.037638,0.280682,0.31832,0
2026-07-26T10:33:23.327315,12/16 22:15,-6.37,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003243,1.814921,1.456002,0.0,1.909015,0.4,moderate,0.037638,0.328501,0.366138,0
2026-07-26T10:33:23.340315,12/16 23:15,-7.35,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003512,1.922382,1.541368,0.0,2.016476,0.4,moderate,0.037638,0.347951,0.385589,0
2026-07-26T10:33:23.354316,12/17 00:15,-7.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004219,2.188525,1.746292,0.0,2.282619,0.34,low,0.031992,0.396123,0.428115,0
2026-07-26T10:33:38.107657,12/17 01:15,-7.8,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000601,0.376733,0.418844,0.0,0.470827,0.34,low,0.031992,0.068189,0.100181,0
2026-07-26T10:33:38.123659,12/17 02:15,-7.8,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001063,0.804557,0.667811,0.0,0.898651,0.34,low,0.031992,0.145625,0.177617,0
2026-07-26T10:33:38.140657,12/17 03:15,-7.8,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001275,0.967061,0.76988,0.0,1.061155,0.34,low,0.031992,0.175038,0.20703,0
2026-07-26T10:33:38.155656,12/17 04:15,-7.8,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001579,1.143663,0.900565,0.0,1.237757,0.34,low,0.031992,0.207003,0.238995,0
2026-07-26T10:33:38.169659,12/17 05:15,-7.8,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001854,1.276512,1.009426,0.0,1.370606,0.34,low,0.031992,0.231049,0.263041,0
2026-07-26T10:33:38.183656,12/17 06:15,-7.8,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001695,1.174845,0.957489,0.0,1.268939,0.43,moderate,0.04046,0.212647,0.253107,0
2026-07-26T10:33:52.886859,12/17 07:15,-7.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.009226,3.292433,2.649059,0.0,3.386527,0.43,moderate,0.04046,0.59593,0.636391,0
2026-07-26T10:33:52.906860,12/17 08:15,-7.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.008943,3.237741,2.608903,0.0,3.331835,0.43,moderate,0.04046,0.586031,0.626492,0
2026-07-26T10:33:52.927859,12/17 09:15,-6.7,52.0,18.91,18.45,20.38,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007022,2.090909,1.686385,0.0,2.185003,0.43,moderate,0.04046,0.378455,0.418915,1
2026-07-26T10:33:52.944863,12/17 10:15,-6.43,52.0,20.04,19.4,21.78,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006863,2.077775,1.675484,0.0,2.171869,0.3,low,0.028228,0.376077,0.404305,1
2026-07-26T10:33:52.962865,12/17 11:15,-5.45,52.0,20.45,19.82,22.29,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006234,1.953507,1.578279,0.0,2.047601,0.3,low,0.028228,0.353585,0.381813,1
2026-07-26T10:33:52.978864,12/17 12:15,-5.15,41.6,20.49,19.89,22.26,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005893,1.887894,1.523179,0.0,1.981988,0.3,low,0.028228,0.341709,0.369937,1
2026-07-26T10:34:08.919048,12/17 13:15,-5.72,20.8,20.33,20.0,21.64,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.006372,2.232221,1.803497,0.0,2.326315,0.3,low,0.028228,0.404032,0.43226,0
2026-07-26T10:34:08.938046,12/17 14:15,-6.1,41.6,20.43,20.0,22.1,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.006265,2.051053,1.651999,0.0,2.145147,0.3,low,0.028228,0.371241,0.399469,0
2026-07-26T10:34:08.954044,12/17 15:15,-6.37,52.0,20.55,20.0,22.43,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.006145,1.983009,1.59738,0.0,2.077103,0.3,low,0.028228,0.358925,0.387153,0
2026-07-26T10:34:08.969047,12/17 16:15,-7.2,52.0,20.46,20.0,22.28,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.006726,2.191423,1.767522,0.0,2.285517,0.55,high,0.051752,0.396648,0.448399,0
2026-07-26T10:34:08.984044,12/17 17:15,-7.2,52.0,20.41,20.0,22.06,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.007,2.446301,1.971326,0.0,2.540395,0.55,high,0.051752,0.44278,0.494532,0
2026-07-26T10:34:08.997044,12/17 18:15,-7.35,52.0,20.44,20.0,22.18,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.006978,2.428049,1.95275,0.0,2.522143,0.55,high,0.051752,0.439477,0.491229,0
2026-07-26T10:34:24.939730,12/17 19:15,-8.07,26.0,20.18,20.0,20.9,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.008632,3.294573,2.650493,0.0,3.388667,0.55,high,0.051752,0.596318,0.648069,0
2026-07-26T10:34:24.959077,12/17 20:15,-9.03,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.011992,4.424324,3.550996,0.0,4.518418,0.55,high,0.051752,0.800803,0.852554,0
2026-07-26T10:34:24.975292,12/17 21:15,-9.83,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004585,2.227939,1.800083,0.0,2.322033,0.4,moderate,0.037638,0.403257,0.440895,0
2026-07-26T10:34:24.990297,12/17 22:15,-10.67,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005926,2.639165,2.106392,0.0,2.733259,0.4,moderate,0.037638,0.477689,0.515326,0
2026-07-26T10:34:25.004638,12/17 23:15,-9.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.006415,2.758079,2.217068,0.0,2.852173,0.4,moderate,0.037638,0.499212,0.53685,0
2026-07-26T10:34:25.018676,12/18 00:15,-10.15,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.006199,2.70774,2.183729,0.0,2.801834,0.34,low,0.031992,0.490101,0.522093,0
2026-07-26T10:34:40.312768,12/18 01:15,-10.6,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001149,0.753512,0.707508,0.0,0.847606,0.34,low,0.031992,0.136386,0.168378,0
2026-07-26T10:34:40.333167,12/18 02:15,-10.72,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001522,1.089352,0.876526,0.0,1.183446,0.34,low,0.031992,0.197173,0.229165,0
2026-07-26T10:34:40.350798,12/18 03:15,-11.38,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001884,1.296162,1.026508,0.0,1.390256,0.34,low,0.031992,0.234605,0.266597,0
2026-07-26T10:34:40.366074,12/18 04:15,-12.35,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.002294,1.483354,1.168581,0.0,1.577448,0.34,low,0.031992,0.268487,0.300479,0
2026-07-26T10:34:40.381074,12/18 05:15,-13.08,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.002504,1.529097,1.216942,0.0,1.623191,0.34,low,0.031992,0.276767,0.308759,0
2026-07-26T10:34:40.396066,12/18 06:15,-13.9,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.002646,1.556659,1.243671,0.0,1.650753,0.43,moderate,0.04046,0.281755,0.322216,0
2026-07-26T10:34:54.670491,12/18 07:15,-13.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.015433,4.320002,3.479006,0.0,4.414096,0.43,moderate,0.04046,0.78192,0.822381,0
2026-07-26T10:34:54.686490,12/18 08:15,-13.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.01455,3.887668,3.118688,0.0,3.981762,0.43,moderate,0.04046,0.703668,0.744128,0
2026-07-26T10:34:54.704489,12/18 09:23,-12.38,52.0,19.46,18.37,21.08,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.011491,2.682208,2.16916,0.0,2.776302,0.43,moderate,0.04046,0.48548,0.52594,1
2026-07-26T10:34:54.719496,12/18 10:23,-10.4,52.0,20.94,19.31,23.25,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.009718,2.494765,2.021302,0.0,2.588859,0.3,low,0.028228,0.451552,0.479781,1
2026-07-26T10:34:54.734492,12/18 11:23,-8.03,52.0,21.68,19.81,24.02,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007499,2.193574,1.785366,0.0,2.287668,0.3,low,0.028228,0.397037,0.425265,1
2026-07-26T10:34:54.749490,12/18 12:23,-6.93,41.6,22.02,20.07,23.73,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0067,2.080773,1.683823,0.0,2.174867,0.3,low,0.028228,0.37662,0.404848,0
2026-07-26T10:35:10.059563,12/18 13:15,-5.97,20.8,21.8,20.0,23.78,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00606,1.969539,1.591633,0.0,2.063633,0.3,low,0.028228,0.356487,0.384715,0
2026-07-26T10:35:10.078562,12/18 14:15,-5.6,41.6,22.31,20.45,25.17,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005692,1.900963,1.533857,0.0,1.995057,0.3,low,0.028228,0.344074,0.372303,0
2026-07-26T10:35:10.092560,12/18 15:15,-5.87,52.0,22.46,20.88,25.44,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005572,1.888796,1.522949,0.0,1.98289,0.3,low,0.028228,0.341872,0.3701,0
2026-07-26T10:35:10.107561,12/18 16:23,-6.83,52.0,22.12,20.69,24.3,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005988,1.997218,1.603519,0.0,2.091312,0.55,high,0.051752,0.361496,0.413248,0
2026-07-26T10:35:10.121564,12/18 17:23,-7.35,52.0,21.25,20.24,23.28,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.006267,2.049127,1.646184,0.0,2.143221,0.55,high,0.051752,0.370892,0.422644,0
2026-07-26T10:35:10.135561,12/18 18:15,-8.07,52.0,20.77,20.0,22.95,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.006663,2.133974,1.718729,0.0,2.228068,0.55,high,0.051752,0.386249,0.438001,0
2026-07-26T10:35:24.449597,12/18 19:15,-8.9,26.0,20.33,20.0,21.63,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.008304,2.939469,2.362087,0.0,3.033563,0.55,high,0.051752,0.532044,0.583796,0
2026-07-26T10:35:24.466598,12/18 20:15,-9.18,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.010107,3.765543,3.030332,0.0,3.859637,0.55,high,0.051752,0.681563,0.733315,0
2026-07-26T10:35:24.481598,12/18 21:15,-10.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003684,1.907941,1.526439,0.0,2.002035,0.4,moderate,0.037638,0.345337,0.382975,0
2026-07-26T10:35:24.494595,12/18 22:15,-12.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004919,2.33913,1.865435,0.0,2.433224,0.4,moderate,0.037638,0.423383,0.46102,0
2026-07-26T10:35:24.507595,12/18 23:15,-12.35,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00556,2.521386,2.021895,0.0,2.61548,0.4,moderate,0.037638,0.456371,0.494008,0
2026-07-26T10:35:24.520595,12/19 00:15,-12.93,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.006173,2.685007,2.152234,0.0,2.779101,0.34,low,0.031992,0.485986,0.517978,0
2026-07-26T10:35:38.259205,12/19 01:15,-13.58,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001317,0.865841,0.783413,0.0,0.959935,0.34,low,0.031992,0.156717,0.188709,0
2026-07-26T10:35:38.276202,12/19 02:15,-14.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001921,1.301438,1.031091,0.0,1.395532,0.34,low,0.031992,0.23556,0.267552,0
2026-07-26T10:35:38.291202,12/19 03:15,-15.15,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.002416,1.532115,1.212579,0.0,1.626209,0.34,low,0.031992,0.277313,0.309305,0
2026-07-26T10:35:38.305204,12/19 04:15,-15.6,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.002846,1.670239,1.319511,0.0,1.764333,0.34,low,0.031992,0.302313,0.334305,0
2026-07-26T10:35:38.316202,12/19 05:15,-15.72,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.003184,1.744632,1.38765,0.0,1.838726,0.34,low,0.031992,0.315778,0.34777,0
2026-07-26T10:35:38.329204,12/19 06:15,-16.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.003271,1.733065,1.388223,0.0,1.827159,0.43,moderate,0.04046,0.313685,0.354145,0
2026-07-26T10:35:52.223981,12/19 07:15,-16.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.018083,4.732709,3.812011,0.0,4.826803,0.43,moderate,0.04046,0.85662,0.897081,0
2026-07-26T10:35:52.240982,12/19 08:15,-15.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.017458,4.433738,3.565132,0.0,4.527832,0.43,moderate,0.04046,0.802507,0.842967,0
2026-07-26T10:35:52.257981,12/19 09:20,-14.45,52.0,19.33,18.14,21.43,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.014353,2.903604,2.346244,0.0,2.997698,0.43,moderate,0.04046,0.525552,0.566013,1
2026-07-26T10:35:52.273980,12/19 10:23,-12.1,52.0,20.79,19.03,23.6,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.01135,2.659869,2.159688,0.0,2.753963,0.3,low,0.028228,0.481436,0.509664,1
2026-07-26T10:35:52.289981,12/19 11:23,-9.72,52.0,21.72,19.68,24.44,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.008733,2.365162,1.922804,0.0,2.459256,0.3,low,0.028228,0.428094,0.456323,1
2026-07-26T10:35:52.305981,12/19 12:23,-8.62,41.6,21.99,19.92,23.93,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00772,2.248544,1.820405,0.0,2.342638,0.3,low,0.028228,0.406986,0.435215,1
2026-07-26T10:36:07.579811,12/19 13:23,-7.8,20.8,21.7,20.0,23.49,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00693,2.153495,1.741538,0.0,2.247589,0.3,low,0.028228,0.389783,0.418011,0
2026-07-26T10:36:07.598812,12/19 14:15,-7.8,41.6,22.19,20.33,24.99,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.006765,2.122045,1.709785,0.0,2.216139,0.3,low,0.028228,0.38409,0.412318,0
2026-07-26T10:36:07.615811,12/19 15:15,-7.8,52.0,22.5,20.81,25.66,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.006646,2.108044,1.699115,0.0,2.202138,0.3,low,0.028228,0.381556,0.409784,0
2026-07-26T10:36:07.630809,12/19 16:23,-8.5,52.0,22.19,20.53,24.85,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.006573,2.100734,1.692404,0.0,2.194828,0.55,high,0.051752,0.380233,0.431985,0
2026-07-26T10:36:07.646810,12/19 17:23,-10.88,52.0,21.41,20.23,23.53,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.008484,2.401579,1.91376,0.0,2.495673,0.55,high,0.051752,0.434686,0.486437,0
2026-07-26T10:36:07.660809,12/19 18:15,-11.97,52.0,21.02,20.11,23.46,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.009425,2.500266,2.005045,0.0,2.59436,0.55,high,0.051752,0.452548,0.5043,0
2026-07-26T10:36:24.319717,12/19 19:15,-13.2,26.0,20.41,20.0,22.05,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.011453,3.284043,2.647773,0.0,3.378137,0.55,high,0.051752,0.594412,0.646163,0
2026-07-26T10:36:24.339036,12/19 20:15,-14.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.015634,4.450427,3.569992,0.0,4.544521,0.55,high,0.051752,0.805527,0.857279,0
2026-07-26T10:36:24.354987,12/19 21:15,-15.15,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004561,2.154488,1.727451,0.0,2.248582,0.4,moderate,0.037638,0.389962,0.4276,0
2026-07-26T10:36:24.367991,12/19 22:15,-15.72,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005279,2.390751,1.921324,0.0,2.484845,0.4,moderate,0.037638,0.432726,0.470364,0
2026-07-26T10:36:24.382155,12/19 23:15,-16.25,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005028,2.325975,1.880752,0.0,2.420069,0.4,moderate,0.037638,0.421001,0.458639,0
2026-07-26T10:36:24.397319,12/20 00:15,-16.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.006978,2.869903,2.279105,0.0,2.963997,0.34,low,0.031992,0.519452,0.551444,0
2026-07-26T10:36:39.690837,12/20 01:15,-16.82,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001653,1.081822,0.931994,0.0,1.175916,0.34,low,0.031992,0.19581,0.227802,0
2026-07-26T10:36:39.708832,12/20 02:15,-17.35,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.002212,1.449815,1.152363,0.0,1.543909,0.34,low,0.031992,0.262417,0.294408,0
2026-07-26T10:36:39.725833,12/20 03:15,-17.65,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.002779,1.645166,1.293453,0.0,1.73926,0.34,low,0.031992,0.297775,0.329767,0
2026-07-26T10:36:39.740835,12/20 04:15,-17.35,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.003352,1.793533,1.418275,0.0,1.887627,0.34,low,0.031992,0.324629,0.356621,0
2026-07-26T10:36:39.755833,12/20 05:15,-17.8,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00332,1.721832,1.382376,0.0,1.815926,0.34,low,0.031992,0.311652,0.343644,0
2026-07-26T10:36:39.769832,12/20 06:15,-17.93,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.003684,1.825639,1.457582,0.0,1.919733,0.43,moderate,0.04046,0.330441,0.370901,0
2026-07-26T10:36:55.197836,12/20 07:15,-18.18,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.018183,4.852452,3.90856,0.0,4.946546,0.43,moderate,0.04046,0.878294,0.918754,0
2026-07-26T10:36:55.217894,12/20 08:15,-17.53,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.017604,4.583755,3.686658,0.0,4.677849,0.43,moderate,0.04046,0.82966,0.87012,0
2026-07-26T10:36:55.237859,12/20 09:23,-15.85,52.0,18.85,18.0,20.12,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.014868,3.021355,2.426557,0.0,3.115449,0.43,moderate,0.04046,0.546865,0.587326,1
2026-07-26T10:36:55.256892,12/20 10:23,-12.63,52.0,20.32,18.88,22.32,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.012008,2.705897,2.206201,0.0,2.799991,0.3,low,0.028228,0.489767,0.517996,1
2026-07-26T10:36:55.274857,12/20 11:23,-10.45,52.0,21.31,19.57,23.42,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.009279,2.434274,1.978179,0.0,2.528368,0.3,low,0.028228,0.440604,0.468832,1
2026-07-26T10:36:55.291853,12/20 12:15,-9.85,41.6,21.53,19.79,23.06,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.008646,2.372442,1.916375,0.0,2.466536,0.3,low,0.028228,0.429412,0.45764,1
2026-07-26T10:37:12.460520,12/20 13:15,-9.4,20.8,21.26,20.0,22.58,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.008182,2.440732,1.972446,0.0,2.534826,0.3,low,0.028228,0.441772,0.470001,0
2026-07-26T10:37:12.479518,12/20 14:15,-9.28,41.6,21.53,20.0,23.75,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.007892,2.291322,1.845485,0.0,2.385416,0.3,low,0.028228,0.414729,0.442957,0
2026-07-26T10:37:12.496518,12/20 15:15,-9.18,52.0,21.7,20.31,23.86,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.007443,2.226365,1.797329,0.0,2.320459,0.3,low,0.028228,0.402972,0.4312,0
2026-07-26T10:37:12.511527,12/20 16:23,-10.43,52.0,21.3,20.05,23.01,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.008189,2.344387,1.87899,0.0,2.438481,0.55,high,0.051752,0.424334,0.476086,0
2026-07-26T10:37:12.529518,12/20 17:23,-11.82,52.0,20.69,20.0,22.54,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.009778,2.739306,2.200007,0.0,2.8334,0.55,high,0.051752,0.495814,0.547566,0
2026-07-26T10:37:12.543519,12/20 18:15,-12.35,52.0,20.46,20.0,22.31,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.010456,2.923063,2.354405,0.0,3.017157,0.55,high,0.051752,0.529074,0.580826,0
2026-07-26T10:37:28.408218,12/20 19:15,-12.53,26.0,20.12,20.0,20.59,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.013357,4.172322,3.357391,0.0,4.266416,0.55,high,0.051752,0.75519,0.806942,0
2026-07-26T10:37:28.425220,12/20 20:15,-11.12,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.015391,5.037266,4.061687,0.0,5.13136,0.55,high,0.051752,0.911745,0.963497,0
2026-07-26T10:37:28.440215,12/20 21:15,-8.73,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00773,2.998308,2.398538,0.0,3.092402,0.4,moderate,0.037638,0.542694,0.580331,0
2026-07-26T10:37:28.455213,12/20 22:15,-6.43,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.006617,2.770658,2.257119,0.0,2.864752,0.4,moderate,0.037638,0.501489,0.539127,0
2026-07-26T10:37:28.469217,12/20 23:15,-5.6,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.006464,2.783144,2.245502,0.0,2.877238,0.4,moderate,0.037638,0.503749,0.541387,0
2026-07-26T10:37:28.484213,12/21 00:15,-5.6,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.006506,2.803847,2.257117,0.0,2.897941,0.34,low,0.031992,0.507496,0.539488,0
2026-07-26T10:37:42.799884,12/21 01:15,-5.45,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000685,0.419753,0.468006,0.0,0.513847,0.34,low,0.031992,0.075975,0.107967,0
2026-07-26T10:37:42.815868,12/21 02:15,-4.85,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00105,0.792156,0.662824,0.0,0.88625,0.34,low,0.031992,0.14338,0.175372,0
2026-07-26T10:37:42.832870,12/21 03:15,-4.4,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00115,0.884799,0.711671,0.0,0.978893,0.34,low,0.031992,0.160149,0.192141,0
2026-07-26T10:37:42.845868,12/21 04:15,-4.28,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001053,0.817966,0.665301,0.0,0.91206,0.34,low,0.031992,0.148052,0.180044,0
2026-07-26T10:37:42.858868,12/21 05:15,-3.62,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001003,0.789553,0.640884,0.0,0.883647,0.34,low,0.031992,0.142909,0.174901,0
2026-07-26T10:37:42.871869,12/21 06:15,-2.65,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000927,0.739363,0.601441,0.0,0.833457,0.43,moderate,0.04046,0.133825,0.174285,0
2026-07-26T10:37:56.814516,12/21 07:15,-1.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000933,0.748202,0.60304,0.0,0.842296,0.43,moderate,0.04046,0.135425,0.175885,0
2026-07-26T10:37:56.831516,12/21 08:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000689,0.563757,0.468655,0.0,0.657851,0.43,moderate,0.04046,0.10204,0.1425,0
2026-07-26T10:37:56.846515,12/21 09:15,-0.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000477,0.404673,0.340917,0.0,0.498767,0.43,moderate,0.04046,0.073246,0.113706,0
2026-07-26T10:37:56.860515,12/21 10:15,-0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000172,0.150397,0.130409,0.0,0.244491,0.3,low,0.028228,0.027222,0.05545,0
2026-07-26T10:37:56.874515,12/21 11:15,-0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,1.5e-05,0.013184,0.010413,0.0,0.107278,0.3,low,0.028228,0.002386,0.030615,0
2026-07-26T10:37:56.887515,12/21 12:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:38:11.269975,12/21 13:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:38:11.286975,12/21 14:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:38:11.300975,12/21 15:15,0.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:38:11.314975,12/21 16:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,1.7e-05,0.01483,0.013363,0.0,0.108924,0.55,high,0.051752,0.002684,0.054436,0
2026-07-26T10:38:11.328975,12/21 17:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000195,0.174395,0.149615,0.0,0.268489,0.55,high,0.051752,0.031565,0.083317,0
2026-07-26T10:38:11.342975,12/21 18:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000228,0.207616,0.174213,0.0,0.30171,0.55,high,0.051752,0.037578,0.08933,0
2026-07-26T10:38:25.050399,12/21 19:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000219,0.20261,0.168602,0.0,0.296704,0.55,high,0.051752,0.036672,0.088424,0
2026-07-26T10:38:25.065401,12/21 20:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000285,0.265213,0.214422,0.0,0.359307,0.55,high,0.051752,0.048004,0.099755,0
2026-07-26T10:38:25.078398,12/21 21:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000322,0.299689,0.240019,0.0,0.393783,0.4,moderate,0.037638,0.054244,0.091881,0
2026-07-26T10:38:25.092397,12/21 22:15,0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000267,0.248803,0.201708,0.0,0.342897,0.4,moderate,0.037638,0.045033,0.082671,0
2026-07-26T10:38:25.104400,12/21 23:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000443,0.409288,0.319635,0.0,0.503382,0.4,moderate,0.037638,0.074081,0.111719,0
2026-07-26T10:38:25.117398,12/22 00:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000277,0.254682,0.20922,0.0,0.348776,0.34,low,0.031992,0.046097,0.078089,0
2026-07-26T10:38:38.727241,12/22 01:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000376,0.346916,0.275516,0.0,0.44101,0.34,low,0.031992,0.062792,0.094784,0
2026-07-26T10:38:38.743238,12/22 02:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000334,0.307659,0.248078,0.0,0.401753,0.34,low,0.031992,0.055686,0.087678,0
2026-07-26T10:38:38.759238,12/22 03:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000338,0.311547,0.251097,0.0,0.405641,0.34,low,0.031992,0.05639,0.088382,0
2026-07-26T10:38:38.772237,12/22 04:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000318,0.293302,0.238232,0.0,0.387396,0.34,low,0.031992,0.053088,0.08508,0
2026-07-26T10:38:38.785237,12/22 05:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000342,0.316133,0.25325,0.0,0.410227,0.34,low,0.031992,0.05722,0.089212,0
2026-07-26T10:38:38.799238,12/22 06:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000322,0.297604,0.239778,0.0,0.391698,0.43,moderate,0.04046,0.053866,0.094327,0
2026-07-26T10:38:52.761083,12/22 07:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000256,0.237631,0.194295,0.0,0.331725,0.43,moderate,0.04046,0.043011,0.083472,0
2026-07-26T10:38:52.778084,12/22 08:15,-0.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000142,0.133124,0.110558,0.0,0.227218,0.43,moderate,0.04046,0.024095,0.064556,0
2026-07-26T10:38:52.794084,12/22 09:15,-0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,4e-06,0.003327,0.001209,0.0,0.097421,0.43,moderate,0.04046,0.000602,0.041063,0
2026-07-26T10:38:52.807084,12/22 10:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:38:52.821083,12/22 11:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:38:52.835084,12/22 12:15,0.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:39:07.788328,12/22 13:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:39:07.804328,12/22 14:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:39:07.821328,12/22 15:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:39:07.837328,12/22 16:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:39:07.851327,12/22 17:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:39:07.866328,12/22 18:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:39:22.811475,12/22 19:15,0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T10:39:22.829478,12/22 20:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000119,0.112425,0.096104,0.0,0.206519,0.55,high,0.051752,0.020349,0.072101,0
2026-07-26T10:39:22.849478,12/22 21:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00027,0.25677,0.20624,0.0,0.350864,0.4,moderate,0.037638,0.046475,0.084113,0
2026-07-26T10:39:22.867474,12/22 22:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00027,0.25613,0.205786,0.0,0.350224,0.4,moderate,0.037638,0.04636,0.083997,0
2026-07-26T10:39:22.881474,12/22 23:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000256,0.242708,0.195206,0.0,0.336802,0.4,moderate,0.037638,0.04393,0.081568,0
2026-07-26T10:39:22.897475,12/23 00:15,-0.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000229,0.217344,0.176275,0.0,0.311438,0.34,low,0.031992,0.039339,0.071331,0
2026-07-26T10:39:37.713154,12/23 01:15,-0.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000554,0.509834,0.389111,0.0,0.603928,0.34,low,0.031992,0.09228,0.124272,0
2026-07-26T10:39:37.732162,12/23 02:15,-1.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000626,0.55475,0.432195,0.0,0.648844,0.34,low,0.031992,0.10041,0.132402,0
2026-07-26T10:39:37.749651,12/23 03:15,-1.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000668,0.578035,0.458478,0.0,0.672129,0.34,low,0.031992,0.104624,0.136616,0
2026-07-26T10:39:37.765653,12/23 04:15,-3.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000879,0.735208,0.572179,0.0,0.829302,0.34,low,0.031992,0.133073,0.165065,0
2026-07-26T10:39:37.780614,12/23 05:15,-4.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001011,0.814322,0.642032,0.0,0.908416,0.34,low,0.031992,0.147392,0.179384,0
2026-07-26T10:39:37.797083,12/23 06:15,-6.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001261,0.971884,0.762706,0.0,1.065978,0.43,moderate,0.04046,0.175911,0.216371,0
2026-07-26T10:39:53.151140,12/23 07:15,-7.92,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.008971,3.22483,2.589973,0.0,3.318924,0.43,moderate,0.04046,0.583694,0.624155,0
2026-07-26T10:39:53.171137,12/23 08:15,-8.18,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.008886,3.01309,2.418081,0.0,3.107184,0.43,moderate,0.04046,0.545369,0.58583,0
2026-07-26T10:39:53.191136,12/23 09:23,-7.52,52.0,19.72,18.69,21.17,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007437,2.183911,1.762797,0.0,2.278005,0.43,moderate,0.04046,0.395288,0.435748,1
2026-07-26T10:39:53.209138,12/23 10:23,-6.43,52.0,21.22,19.64,23.43,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006682,2.055132,1.662203,0.0,2.149226,0.3,low,0.028228,0.371979,0.400207,1
2026-07-26T10:39:53.225136,12/23 11:23,-5.45,52.0,22.05,20.14,24.31,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005995,1.928147,1.559652,0.0,2.022241,0.3,low,0.028228,0.348995,0.377223,0
2026-07-26T10:39:53.241141,12/23 12:23,-4.72,41.6,22.49,20.4,24.19,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005576,1.85267,1.497033,0.0,1.946764,0.3,low,0.028228,0.335333,0.363561,0
2026-07-26T10:40:09.006462,12/23 13:23,-3.62,20.8,22.14,20.17,24.44,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005069,1.733251,1.399971,0.0,1.827345,0.3,low,0.028228,0.313718,0.341947,0
