timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T10:40:09.026463,12/23 14:23,-2.65,41.6,22.82,20.79,26.12,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004598,1.611467,1.301323,0.0,1.705561,0.3,low,0.028228,0.291676,0.319904,1
2026-07-26T10:40:09.043463,12/23 15:15,-2.48,52.0,23.05,21.29,26.68,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004328,1.542138,1.244314,0.0,1.636232,0.3,low,0.028228,0.279127,0.307355,1
2026-07-26T10:40:09.059469,12/23 16:23,-3.72,52.0,22.82,21.18,25.88,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004575,1.643966,1.324035,0.0,1.73806,0.55,high,0.051752,0.297558,0.34931,0
2026-07-26T10:40:09.076462,12/23 17:23,-5.15,52.0,21.83,20.68,23.7,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005176,1.821726,1.460551,0.0,1.91582,0.55,high,0.051752,0.329732,0.381484,0
2026-07-26T10:40:09.091462,12/23 18:15,-5.72,52.0,21.25,20.4,23.39,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005476,1.884667,1.514234,0.0,1.978761,0.55,high,0.051752,0.341125,0.392876,0
2026-07-26T10:40:24.741532,12/23 19:15,-6.1,26.0,20.37,20.0,21.82,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.006341,2.36589,1.916598,0.0,2.459984,0.55,high,0.051752,0.428226,0.479978,0
2026-07-26T10:40:24.759532,12/23 20:15,-6.37,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.008083,3.308067,2.662596,0.0,3.402161,0.55,high,0.051752,0.59876,0.650512,0
2026-07-26T10:40:24.775533,12/23 21:15,-7.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003329,1.809156,1.430571,0.0,1.90325,0.4,moderate,0.037638,0.327457,0.365095,0
2026-07-26T10:40:24.790533,12/23 22:15,-7.35,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004232,2.143243,1.714257,0.0,2.237337,0.4,moderate,0.037638,0.387927,0.425565,0
2026-07-26T10:40:24.805532,12/23 23:15,-7.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005055,2.413369,1.929101,0.0,2.507463,0.4,moderate,0.037638,0.43682,0.474457,0
2026-07-26T10:40:24.820531,12/24 00:15,-7.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005315,2.486284,2.000119,0.0,2.580378,0.34,low,0.031992,0.450017,0.482009,0
2026-07-26T10:40:39.147548,12/24 01:15,-7.08,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000754,0.479383,0.503118,0.0,0.573477,0.34,low,0.031992,0.086768,0.11876,0
2026-07-26T10:40:39.166544,12/24 02:15,-6.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00118,0.879904,0.720996,0.0,0.973998,0.34,low,0.031992,0.159263,0.191255,0
2026-07-26T10:40:39.181540,12/24 03:15,-6.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001489,1.087931,0.859445,0.0,1.182025,0.34,low,0.031992,0.196916,0.228907,0
2026-07-26T10:40:39.195540,12/24 04:15,-6.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.00163,1.152082,0.919062,0.0,1.246176,0.34,low,0.031992,0.208527,0.240519,0
2026-07-26T10:40:39.209539,12/24 05:15,-6.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001717,1.192053,0.956055,0.0,1.286147,0.34,low,0.031992,0.215762,0.247754,0
2026-07-26T10:40:39.223541,12/24 06:15,-6.83,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001617,1.134523,0.921606,0.0,1.228617,0.43,moderate,0.04046,0.205349,0.245809,0
2026-07-26T10:40:53.270096,12/24 07:15,-7.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.008939,3.258263,2.620019,0.0,3.352357,0.43,moderate,0.04046,0.589746,0.630206,0
2026-07-26T10:40:53.286092,12/24 08:15,-7.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.008729,3.105103,2.48959,0.0,3.199197,0.43,moderate,0.04046,0.562024,0.602484,0
2026-07-26T10:40:53.303091,12/24 09:23,-6.43,52.0,19.62,18.57,21.31,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006952,2.083617,1.681761,0.0,2.177711,0.43,moderate,0.04046,0.377135,0.417595,1
2026-07-26T10:40:53.319091,12/24 10:23,-5.3,52.0,21.19,19.59,23.58,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006249,1.952878,1.579233,0.0,2.046972,0.3,low,0.028228,0.353471,0.381699,1
2026-07-26T10:40:53.335092,12/24 11:23,-4.12,52.0,21.98,20.09,24.35,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005573,1.814653,1.467516,0.0,1.908747,0.3,low,0.028228,0.328452,0.35668,0
2026-07-26T10:40:53.350093,12/24 12:23,-3.02,41.6,22.32,20.34,24.05,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00503,1.689998,1.365835,0.0,1.784092,0.3,low,0.028228,0.30589,0.334118,0
2026-07-26T10:41:08.808185,12/24 13:23,-2.08,20.8,22.33,20.38,24.58,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004584,1.571104,1.268009,0.0,1.665198,0.3,low,0.028228,0.28437,0.312598,0
2026-07-26T10:41:08.826185,12/24 14:15,-1.7,41.6,22.94,20.96,26.08,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004309,1.507118,1.215548,0.0,1.601212,0.3,low,0.028228,0.272788,0.301017,1
2026-07-26T10:41:08.842184,12/24 15:15,-1.97,52.0,23.11,21.44,26.45,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004187,1.491422,1.203929,0.0,1.585516,0.3,low,0.028228,0.269947,0.298176,1
2026-07-26T10:41:08.857190,12/24 16:23,-2.92,52.0,22.72,21.25,25.34,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004417,1.593355,1.283701,0.0,1.687449,0.55,high,0.051752,0.288397,0.340149,0
2026-07-26T10:41:08.871188,12/24 17:23,-3.87,52.0,21.77,20.77,23.64,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004606,1.650888,1.327191,0.0,1.744982,0.55,high,0.051752,0.298811,0.350562,0
2026-07-26T10:41:08.886185,12/24 18:15,-5.72,52.0,21.22,20.4,23.37,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005468,1.89081,1.513524,0.0,1.984904,0.55,high,0.051752,0.342237,0.393988,0
2026-07-26T10:41:23.125330,12/24 19:15,-6.25,26.0,20.34,20.0,21.72,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.006433,2.436251,1.985298,0.0,2.530345,0.55,high,0.051752,0.440961,0.492713,0
2026-07-26T10:41:23.140326,12/24 20:15,-6.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.008491,3.433445,2.759297,0.0,3.527539,0.55,high,0.051752,0.621454,0.673205,0
2026-07-26T10:41:23.154329,12/24 21:15,-7.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003142,1.723798,1.374588,0.0,1.817892,0.4,moderate,0.037638,0.312007,0.349645,0
2026-07-26T10:41:23.168326,12/24 22:15,-8.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00401,2.062113,1.649232,0.0,2.156207,0.4,moderate,0.037638,0.373242,0.41088,0
2026-07-26T10:41:23.182328,12/24 23:15,-9.03,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004654,2.285542,1.829174,0.0,2.379636,0.4,moderate,0.037638,0.413683,0.451321,0
2026-07-26T10:41:23.196327,12/25 00:15,-9.28,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005162,2.440789,1.956688,0.0,2.534883,0.34,low,0.031992,0.441783,0.473775,0
2026-07-26T10:41:36.723365,12/25 01:15,-8.62,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000884,0.571058,0.572009,0.0,0.665152,0.34,low,0.031992,0.103361,0.135353,0
2026-07-26T10:41:36.740466,12/25 02:15,-7.65,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001029,0.777766,0.65135,0.0,0.87186,0.34,low,0.031992,0.140776,0.172768,0
2026-07-26T10:41:36.755770,12/25 03:15,-7.48,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001281,0.972524,0.77268,0.0,1.066618,0.34,low,0.031992,0.176027,0.208019,0
2026-07-26T10:41:36.769770,12/25 04:15,-8.58,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001486,1.0898,0.863572,0.0,1.183894,0.34,low,0.031992,0.197254,0.229246,0
2026-07-26T10:41:36.782773,12/25 05:15,-9.4,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001361,1.002823,0.817514,0.0,1.096917,0.34,low,0.031992,0.181511,0.213503,0
2026-07-26T10:41:36.796806,12/25 06:15,-9.4,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.001494,1.099038,0.87875,0.0,1.193132,0.43,moderate,0.04046,0.198926,0.239386,0
2026-07-26T10:41:50.010389,12/25 07:15,-9.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.010353,3.504826,2.822736,0.0,3.59892,0.43,moderate,0.04046,0.634374,0.674834,0
2026-07-26T10:41:50.026388,12/25 08:15,-8.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.009687,3.239413,2.602247,0.0,3.333507,0.43,moderate,0.04046,0.586334,0.626794,0
2026-07-26T10:41:50.043388,12/25 09:23,-6.0,52.0,19.73,18.69,21.16,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007005,2.081406,1.685643,0.0,2.1755,0.43,moderate,0.04046,0.376734,0.417195,1
2026-07-26T10:41:50.058387,12/25 10:23,-3.47,52.0,21.45,19.81,23.62,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005683,1.791936,1.450033,0.0,1.88603,0.3,low,0.028228,0.32434,0.352569,1
2026-07-26T10:41:50.073387,12/25 11:23,-1.8,52.0,22.38,20.44,24.64,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004923,1.604991,1.296936,0.0,1.699085,0.3,low,0.028228,0.290503,0.318732,0
2026-07-26T10:41:50.088388,12/25 12:23,-0.45,41.6,22.85,20.8,24.52,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004305,1.429476,1.152761,0.0,1.52357,0.3,low,0.028228,0.258735,0.286963,0
2026-07-26T10:42:03.948227,12/25 13:15,0.28,20.8,22.67,20.71,24.79,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004024,1.354684,1.092411,0.0,1.448778,0.3,low,0.028228,0.245198,0.273426,0
2026-07-26T10:42:03.965224,12/25 14:15,0.98,41.6,23.16,21.41,25.41,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003661,1.233698,0.992608,0.0,1.327792,0.3,low,0.028228,0.223299,0.251528,0
2026-07-26T10:42:03.980222,12/25 15:15,0.45,52.0,23.45,21.92,25.88,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003634,1.259802,1.019892,0.0,1.353896,0.3,low,0.028228,0.228024,0.256252,0
2026-07-26T10:42:03.994222,12/25 16:23,-0.55,52.0,22.98,21.85,24.67,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003693,1.313714,1.060709,0.0,1.407808,0.55,high,0.051752,0.237782,0.289534,0
2026-07-26T10:42:04.008221,12/25 17:23,-2.48,52.0,22.2,21.21,24.13,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004234,1.533963,1.235347,0.0,1.628057,0.55,high,0.051752,0.277647,0.329399,0
2026-07-26T10:42:04.022222,12/25 18:15,-3.45,52.0,21.69,20.77,23.88,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004594,1.650644,1.326262,0.0,1.744738,0.55,high,0.051752,0.298767,0.350518,0
2026-07-26T10:42:18.695699,12/25 19:15,-4.03,26.0,20.57,20.0,22.53,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005002,1.789078,1.447168,0.0,1.883172,0.55,high,0.051752,0.323823,0.375575,0
2026-07-26T10:42:18.710695,12/25 20:15,-4.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.006557,2.742634,2.215194,0.0,2.836728,0.55,high,0.051752,0.496417,0.548168,0
2026-07-26T10:42:18.725696,12/25 21:15,-4.85,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001736,1.098959,0.90593,0.0,1.193053,0.4,moderate,0.037638,0.198912,0.236549,0
2026-07-26T10:42:18.739696,12/25 22:15,-4.28,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002212,1.356071,1.080245,0.0,1.450165,0.4,moderate,0.037638,0.245449,0.283086,0
2026-07-26T10:42:18.754696,12/25 23:15,-4.03,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002593,1.56211,1.253782,0.0,1.656204,0.4,moderate,0.037638,0.282742,0.32038,0
2026-07-26T10:42:18.767699,12/26 00:15,-4.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002903,1.708456,1.367973,0.0,1.80255,0.34,low,0.031992,0.309231,0.341222,0
2026-07-26T10:42:33.193476,12/26 01:15,-4.58,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:42:33.210474,12/26 02:15,-3.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000236,0.155808,0.185398,0.0,0.249902,0.34,low,0.031992,0.028201,0.060193,0
2026-07-26T10:42:33.226474,12/26 03:15,-3.02,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000517,0.401549,0.370448,0.0,0.495643,0.34,low,0.031992,0.07268,0.104672,0
2026-07-26T10:42:33.239472,12/26 04:15,-2.08,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000558,0.467384,0.393166,0.0,0.561478,0.34,low,0.031992,0.084597,0.116588,0
2026-07-26T10:42:33.253473,12/26 05:15,-2.52,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000585,0.502103,0.40918,0.0,0.596197,0.34,low,0.031992,0.090881,0.122873,0
2026-07-26T10:42:33.266473,12/26 06:15,-4.85,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000793,0.674762,0.531006,0.0,0.768856,0.43,moderate,0.04046,0.122132,0.162592,0
2026-07-26T10:42:47.403236,12/26 07:15,-4.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007037,2.629131,2.115171,0.0,2.723225,0.43,moderate,0.04046,0.475873,0.516333,0
2026-07-26T10:42:47.420234,12/26 08:15,-2.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00645,2.355769,1.892196,0.0,2.449863,0.43,moderate,0.04046,0.426394,0.466855,0
2026-07-26T10:42:47.438234,12/26 09:15,-0.98,52.0,19.6,19.08,21.14,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005008,1.540549,1.237813,0.0,1.634643,0.43,moderate,0.04046,0.278839,0.3193,1
2026-07-26T10:42:47.455234,12/26 10:15,-0.3,52.0,20.9,20.18,22.65,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004706,1.469941,1.184982,0.0,1.564035,0.3,low,0.028228,0.266059,0.294288,0
2026-07-26T10:42:47.469233,12/26 11:15,0.3,52.0,21.49,20.76,23.12,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004275,1.338019,1.076967,0.0,1.432113,0.3,low,0.028228,0.242181,0.27041,0
2026-07-26T10:42:47.484233,12/26 12:15,-0.17,41.6,21.73,20.98,23.26,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004396,1.432822,1.160747,0.0,1.526916,0.3,low,0.028228,0.259341,0.287569,0
2026-07-26T10:43:03.103376,12/26 13:15,1.1,20.8,21.37,20.67,22.86,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003957,1.273029,1.01958,0.0,1.367123,0.3,low,0.028228,0.230418,0.258646,0
2026-07-26T10:43:03.120375,12/26 14:15,1.1,41.6,21.85,21.1,23.43,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003866,1.252947,1.011559,0.0,1.347041,0.3,low,0.028228,0.226783,0.255012,0
2026-07-26T10:43:03.137374,12/26 15:15,1.1,52.0,21.97,21.2,23.65,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003785,1.244958,1.004319,0.0,1.339052,0.3,low,0.028228,0.225337,0.253566,0
2026-07-26T10:43:03.152374,12/26 16:15,1.1,52.0,21.85,21.09,23.65,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003742,1.241299,1.000393,0.0,1.335393,0.55,high,0.051752,0.224675,0.276427,0
2026-07-26T10:43:03.167380,12/26 17:15,1.1,52.0,21.4,20.65,23.33,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003733,1.24152,0.999568,0.0,1.335614,0.55,high,0.051752,0.224715,0.276467,0
2026-07-26T10:43:03.182376,12/26 18:15,1.1,52.0,21.25,20.51,23.24,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003751,1.244384,1.001339,0.0,1.338478,0.55,high,0.051752,0.225234,0.276985,0
2026-07-26T10:43:19.625963,12/26 19:15,1.1,26.0,20.37,20.0,21.84,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004078,1.450072,1.1879,0.0,1.544166,0.55,high,0.051752,0.262463,0.314215,0
2026-07-26T10:43:19.644957,12/26 20:15,0.98,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005155,2.166271,1.746877,0.0,2.260365,0.55,high,0.051752,0.392095,0.443847,0
2026-07-26T10:43:19.661957,12/26 21:15,0.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001469,0.954158,0.807097,0.0,1.048252,0.4,moderate,0.037638,0.172703,0.21034,0
2026-07-26T10:43:19.680957,12/26 22:15,-0.28,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001848,1.222202,0.980967,0.0,1.316296,0.4,moderate,0.037638,0.221219,0.258856,0
2026-07-26T10:43:19.698956,12/26 23:15,-1.25,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002176,1.405293,1.122288,0.0,1.499387,0.4,moderate,0.037638,0.254358,0.291996,0
2026-07-26T10:43:19.718956,12/27 00:15,-1.97,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002483,1.550538,1.238161,0.0,1.644632,0.34,low,0.031992,0.280647,0.312639,0
2026-07-26T10:43:35.280544,12/27 01:15,-2.65,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T10:43:35.299539,12/27 02:15,-2.35,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000144,0.094069,0.116814,0.0,0.188163,0.34,low,0.031992,0.017026,0.049018,0
2026-07-26T10:43:35.318540,12/27 03:15,-2.8,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000274,0.205186,0.211919,0.0,0.29928,0.34,low,0.031992,0.037139,0.069131,0
2026-07-26T10:43:35.336538,12/27 04:15,-2.65,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000591,0.486717,0.413553,0.0,0.580811,0.34,low,0.031992,0.088096,0.120088,0
2026-07-26T10:43:35.351538,12/27 05:15,-2.35,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000654,0.554018,0.450269,0.0,0.648112,0.34,low,0.031992,0.100277,0.132269,0
2026-07-26T10:43:35.367536,12/27 06:15,-2.52,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000774,0.651954,0.518885,0.0,0.746048,0.43,moderate,0.04046,0.118004,0.158464,0
2026-07-26T10:43:50.185492,12/27 07:15,-1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006185,2.342676,1.882147,0.0,2.43677,0.43,moderate,0.04046,0.424024,0.464485,0
2026-07-26T10:43:50.204486,12/27 08:15,-1.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006191,2.336229,1.879597,0.0,2.430323,0.43,moderate,0.04046,0.422857,0.463318,0
2026-07-26T10:43:50.222482,12/27 09:15,-1.1,52.0,19.37,18.92,20.79,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004981,1.534319,1.236003,0.0,1.628413,0.43,moderate,0.04046,0.277712,0.318172,1
2026-07-26T10:43:50.238482,12/27 10:15,-1.1,52.0,20.48,19.88,22.11,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004816,1.515673,1.223895,0.0,1.609767,0.3,low,0.028228,0.274337,0.302565,1
2026-07-26T10:43:50.254484,12/27 11:15,-0.98,52.0,21.07,20.4,22.66,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004656,1.499866,1.211516,0.0,1.59396,0.3,low,0.028228,0.271476,0.299704,0
2026-07-26T10:43:50.269484,12/27 12:15,-0.6,41.6,21.28,20.57,22.8,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004418,1.441564,1.162259,0.0,1.535658,0.3,low,0.028228,0.260923,0.289151,0
2026-07-26T10:44:05.736894,12/27 13:15,-0.72,20.8,21.07,20.39,22.41,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004342,1.433344,1.155858,0.0,1.527438,0.3,low,0.028228,0.259435,0.287663,0
2026-07-26T10:44:05.753894,12/27 14:15,-0.98,41.6,21.34,20.62,22.94,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004369,1.470569,1.187465,0.0,1.564663,0.3,low,0.028228,0.266173,0.294401,0
2026-07-26T10:44:05.770892,12/27 15:15,-0.88,52.0,21.6,20.83,23.42,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004191,1.418914,1.142691,0.0,1.513008,0.3,low,0.028228,0.256823,0.285052,0
2026-07-26T10:44:05.785892,12/27 16:15,-1.97,52.0,21.42,20.65,23.39,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004414,1.518968,1.225397,0.0,1.613062,0.55,high,0.051752,0.274933,0.326685,0
2026-07-26T10:44:05.800894,12/27 17:15,-3.35,52.0,21.13,20.38,23.25,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004701,1.627955,1.310919,0.0,1.722049,0.55,high,0.051752,0.29466,0.346412,0
2026-07-26T10:44:05.815892,12/27 18:15,-5.0,52.0,21.06,20.28,23.35,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00543,1.850731,1.484622,0.0,1.944825,0.55,high,0.051752,0.334982,0.386734,0
2026-07-26T10:44:20.871036,12/27 19:15,-5.0,26.0,20.41,20.0,22.03,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005992,2.257644,1.832048,0.0,2.351738,0.55,high,0.051752,0.408634,0.460385,0
2026-07-26T10:44:20.889027,12/27 20:15,-4.85,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.007599,3.150648,2.537637,0.0,3.244742,0.55,high,0.051752,0.570267,0.622019,0
2026-07-26T10:44:20.905027,12/27 21:15,-4.28,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002317,1.372723,1.108859,0.0,1.466817,0.4,moderate,0.037638,0.248463,0.2861,0
2026-07-26T10:44:20.920027,12/27 22:15,-4.17,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002783,1.636804,1.315975,0.0,1.730898,0.4,moderate,0.037638,0.296262,0.333899,0
2026-07-26T10:44:20.934027,12/27 23:15,-5.42,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003142,1.798434,1.438472,0.0,1.892528,0.4,moderate,0.037638,0.325517,0.363154,0
2026-07-26T10:44:20.947030,12/28 00:15,-6.83,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003699,2.007165,1.599631,0.0,2.101259,0.34,low,0.031992,0.363297,0.395289,0
2026-07-26T10:44:35.275918,12/28 01:15,-6.93,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000118,0.065079,0.095842,0.0,0.159173,0.34,low,0.031992,0.011779,0.043771,0
2026-07-26T10:44:35.292918,12/28 02:15,-5.82,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000431,0.299624,0.316649,0.0,0.393718,0.34,low,0.031992,0.054232,0.086224,0
2026-07-26T10:44:35.307918,12/28 03:15,-5.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000498,0.400449,0.360528,0.0,0.494543,0.34,low,0.031992,0.072481,0.104473,0
2026-07-26T10:44:35.321917,12/28 04:15,-5.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000568,0.484533,0.4039,0.0,0.578627,0.34,low,0.031992,0.0877,0.119692,0
2026-07-26T10:44:35.334917,12/28 05:15,-5.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000612,0.531128,0.430684,0.0,0.625222,0.34,low,0.031992,0.096134,0.128126,0
2026-07-26T10:44:35.348917,12/28 06:15,-5.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000642,0.557825,0.448033,0.0,0.651919,0.43,moderate,0.04046,0.100966,0.141427,0
2026-07-26T10:44:49.079166,12/28 07:15,-5.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000555,0.485403,0.396172,0.0,0.579497,0.43,moderate,0.04046,0.087858,0.128318,0
2026-07-26T10:44:49.095167,12/28 08:15,-4.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000469,0.41532,0.342577,0.0,0.509414,0.43,moderate,0.04046,0.075173,0.115633,0
2026-07-26T10:44:49.112168,12/28 09:15,-4.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000304,0.274941,0.232053,0.0,0.369035,0.43,moderate,0.04046,0.049764,0.090225,0
2026-07-26T10:44:49.126168,12/28 10:15,-3.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,8.4e-05,0.07751,0.066283,0.0,0.171604,0.3,low,0.028228,0.014029,0.042258,0
2026-07-26T10:44:49.140166,12/28 11:15,-3.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,2.5e-05,0.022995,0.017385,0.0,0.117089,0.3,low,0.028228,0.004162,0.03239,0
2026-07-26T10:44:49.153166,12/28 12:15,-2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:45:02.786977,12/28 13:15,-2.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:45:02.803979,12/28 14:15,-2.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:45:02.819975,12/28 15:15,-3.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T10:45:02.833975,12/28 16:15,-5.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000132,0.122247,0.100079,0.0,0.216341,0.55,high,0.051752,0.022127,0.073878,0
2026-07-26T10:45:02.847973,12/28 17:15,-6.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000478,0.436666,0.336448,0.0,0.53076,0.55,high,0.051752,0.079037,0.130788,0
2026-07-26T10:45:02.873974,12/28 18:15,-6.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000678,0.597645,0.464952,0.0,0.691739,0.55,high,0.051752,0.108174,0.159925,0
2026-07-26T10:45:16.862827,12/28 19:15,-6.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000994,0.825658,0.634742,0.0,0.919752,0.55,high,0.051752,0.149444,0.201196,0
2026-07-26T10:45:16.879819,12/28 20:15,-7.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001167,0.916722,0.720466,0.0,1.010816,0.55,high,0.051752,0.165927,0.217678,0
2026-07-26T10:45:16.894820,12/28 21:15,-7.92,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00112,0.867195,0.700349,0.0,0.961289,0.4,moderate,0.037638,0.156962,0.1946,0
2026-07-26T10:45:16.907819,12/28 22:15,-8.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001168,0.903721,0.726799,0.0,0.997815,0.4,moderate,0.037638,0.163574,0.201211,0
2026-07-26T10:45:16.921820,12/28 23:15,-9.73,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001218,0.939159,0.754659,0.0,1.033253,0.4,moderate,0.037638,0.169988,0.207625,0
2026-07-26T10:45:16.934819,12/29 00:15,-12.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001819,1.306949,1.006532,0.0,1.401043,0.34,low,0.031992,0.236558,0.26855,0
2026-07-26T10:45:31.181078,12/29 01:15,-13.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001695,1.178506,0.949553,0.0,1.2726,0.34,low,0.031992,0.21331,0.245302,0
2026-07-26T10:45:31.201076,12/29 02:15,-14.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002123,1.388933,1.090222,0.0,1.483027,0.34,low,0.031992,0.251397,0.283389,0
2026-07-26T10:45:31.218074,12/29 03:15,-16.53,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002451,1.48945,1.178173,0.0,1.583544,0.34,low,0.031992,0.26959,0.301582,0
2026-07-26T10:45:31.232077,12/29 04:15,-17.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002228,1.336148,1.076241,0.0,1.430242,0.34,low,0.031992,0.241843,0.273835,0
2026-07-26T10:45:31.245073,12/29 05:15,-17.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002993,1.660457,1.306846,0.0,1.754551,0.34,low,0.031992,0.300543,0.332535,0
2026-07-26T10:45:31.259075,12/29 06:15,-17.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003115,1.645248,1.315509,0.0,1.739342,0.43,moderate,0.04046,0.29779,0.33825,0
2026-07-26T10:45:45.803309,12/29 07:15,-17.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003398,1.72505,1.378355,0.0,1.819144,0.43,moderate,0.04046,0.312234,0.352694,0
2026-07-26T10:45:45.821353,12/29 08:15,-16.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002307,1.169613,0.935087,0.0,1.263707,0.43,moderate,0.04046,0.2117,0.25216,0
2026-07-26T10:45:45.838351,12/29 09:23,-13.73,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00188,0.948404,0.765951,0.0,1.042498,0.43,moderate,0.04046,0.171661,0.212122,0
2026-07-26T10:45:45.854311,12/29 10:15,-11.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001144,0.564469,0.446349,0.0,0.658563,0.3,low,0.028228,0.102169,0.130397,0
2026-07-26T10:45:45.870307,12/29 11:15,-8.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000674,0.335736,0.292449,0.0,0.42983,0.3,low,0.028228,0.060768,0.088996,0
2026-07-26T10:45:45.884312,12/29 12:15,-7.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000241,0.140816,0.171641,0.0,0.23491,0.3,low,0.028228,0.025488,0.053716,0
2026-07-26T10:46:00.735055,12/29 13:23,-7.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000121,0.080555,0.092606,0.0,0.174649,0.3,low,0.028228,0.01458,0.042809,0
2026-07-26T10:46:00.753855,12/29 14:15,-7.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,8.6e-05,0.060531,0.063715,0.0,0.154625,0.3,low,0.028228,0.010956,0.039184,0
2026-07-26T10:46:00.768624,12/29 15:15,-8.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00012,0.088173,0.088244,0.0,0.182267,0.3,low,0.028228,0.015959,0.044188,0
2026-07-26T10:46:00.783401,12/29 16:23,-9.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000147,0.11313,0.10735,0.0,0.207224,0.55,high,0.051752,0.020477,0.072228,0
2026-07-26T10:46:00.799588,12/29 17:23,-11.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000277,0.220344,0.194631,0.0,0.314438,0.55,high,0.051752,0.039882,0.091634,0
2026-07-26T10:46:00.813460,12/29 18:15,-12.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000489,0.400728,0.326119,0.0,0.494822,0.55,high,0.051752,0.072532,0.124283,0
2026-07-26T10:46:15.864753,12/29 19:15,-12.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001068,0.857317,0.665284,0.0,0.951411,0.55,high,0.051752,0.155174,0.206926,0
2026-07-26T10:46:15.881753,12/29 20:15,-12.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00138,1.041687,0.816925,0.0,1.135781,0.55,high,0.051752,0.188545,0.240297,0
2026-07-26T10:46:15.899753,12/29 21:15,-11.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001596,1.15324,0.917422,0.0,1.247334,0.4,moderate,0.037638,0.208736,0.246374,0
2026-07-26T10:46:15.915754,12/29 22:15,-13.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001802,1.261551,0.996476,0.0,1.355645,0.4,moderate,0.037638,0.228341,0.265978,0
2026-07-26T10:46:15.931756,12/29 23:15,-15.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002123,1.386496,1.09112,0.0,1.48059,0.4,moderate,0.037638,0.250956,0.288593,0
2026-07-26T10:46:15.946752,12/30 00:15,-17.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001969,1.256193,1.010385,0.0,1.350287,0.34,low,0.031992,0.227371,0.259363,0
2026-07-26T10:46:31.357802,12/30 01:15,-17.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003521,1.890099,1.466075,0.0,1.984193,0.34,low,0.031992,0.342108,0.3741,0
2026-07-26T10:46:31.374804,12/30 02:15,-17.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00368,1.85616,1.486916,0.0,1.950254,0.34,low,0.031992,0.335965,0.367957,0
2026-07-26T10:46:31.391804,12/30 03:15,-15.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003922,1.899855,1.521576,0.0,1.993949,0.34,low,0.031992,0.343874,0.375866,0
2026-07-26T10:46:31.407804,12/30 04:15,-15.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003787,1.824806,1.468433,0.0,1.9189,0.34,low,0.031992,0.33029,0.362282,0
2026-07-26T10:46:31.422803,12/30 05:15,-15.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003568,1.728874,1.393104,0.0,1.822968,0.34,low,0.031992,0.312926,0.344918,0
2026-07-26T10:46:31.437804,12/30 06:15,-15.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00356,1.72184,1.384441,0.0,1.815934,0.43,moderate,0.04046,0.311653,0.352113,0
2026-07-26T10:46:45.828729,12/30 07:15,-14.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.017143,4.44023,3.576,0.0,4.534324,0.43,moderate,0.04046,0.803682,0.844142,0
2026-07-26T10:46:45.846114,12/30 08:15,-14.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0161,4.28583,3.454635,0.0,4.379924,0.43,moderate,0.04046,0.775735,0.816196,0
2026-07-26T10:46:45.864158,12/30 09:23,-12.38,52.0,18.97,18.32,20.6,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.011657,2.691328,2.179803,0.0,2.785422,0.43,moderate,0.04046,0.48713,0.527591,1
2026-07-26T10:46:45.881205,12/30 10:15,-10.27,52.0,20.14,19.24,22.04,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.009917,2.512718,2.035024,0.0,2.606812,0.3,low,0.028228,0.454802,0.48303,1
2026-07-26T10:46:45.897205,12/30 11:15,-7.52,52.0,20.99,19.89,22.63,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007433,2.165657,1.762553,0.0,2.259751,0.3,low,0.028228,0.391984,0.420212,1
2026-07-26T10:46:45.913253,12/30 12:15,-6.43,41.6,21.26,20.16,22.76,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006687,2.056228,1.662799,0.0,2.150322,0.3,low,0.028228,0.372177,0.400405,0
2026-07-26T10:47:01.996560,12/30 13:15,-5.3,20.8,20.85,20.01,22.46,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00608,1.939478,1.566595,0.0,2.033572,0.3,low,0.028228,0.351046,0.379274,0
2026-07-26T10:47:02.013561,12/30 14:15,-4.28,41.6,21.12,20.31,22.92,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005524,1.813012,1.46397,0.0,1.907106,0.3,low,0.028228,0.328155,0.356383,0
2026-07-26T10:47:02.028563,12/30 15:15,-3.9,52.0,21.26,20.47,23.16,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005264,1.757123,1.417165,0.0,1.851217,0.3,low,0.028228,0.318039,0.346267,0
2026-07-26T10:47:02.042559,12/30 16:15,-3.75,52.0,21.26,20.5,23.25,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.005202,1.752006,1.411901,0.0,1.8461,0.55,high,0.051752,0.317113,0.368865,0
2026-07-26T10:47:02.057558,12/30 17:15,-3.3,52.0,20.95,20.22,23.06,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00499,1.6919,1.362768,0.0,1.785994,0.55,high,0.051752,0.306234,0.357986,0
2026-07-26T10:47:02.070558,12/30 18:15,-3.3,52.0,20.76,20.05,22.9,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.004986,1.692159,1.362484,0.0,1.786253,0.55,high,0.051752,0.306281,0.358032,0
2026-07-26T10:47:16.820029,12/30 19:15,-3.17,26.0,20.31,20.0,21.55,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005774,2.292733,1.857424,0.0,2.386827,0.55,high,0.051752,0.414985,0.466736,0
2026-07-26T10:47:16.837027,12/30 20:15,-2.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.007518,3.176976,2.554122,0.0,3.27107,0.55,high,0.051752,0.575033,0.626784,0
2026-07-26T10:47:16.852029,12/30 21:15,-2.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002713,1.587529,1.292214,0.0,1.681623,0.4,moderate,0.037638,0.287343,0.32498,0
2026-07-26T10:47:16.866028,12/30 22:15,-2.08,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003358,1.89464,1.513951,0.0,1.988734,0.4,moderate,0.037638,0.34293,0.380567,0
2026-07-26T10:47:16.879026,12/30 23:15,-1.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003537,1.959715,1.575213,0.0,2.053809,0.4,moderate,0.037638,0.354708,0.392346,0
2026-07-26T10:47:16.892028,12/31 00:15,-1.27,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00422,2.209377,1.764761,0.0,2.303471,0.34,low,0.031992,0.399897,0.431889,0
2026-07-26T10:47:31.019399,12/31 01:15,0.42,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000174,0.095805,0.137443,0.0,0.189899,0.34,low,0.031992,0.017341,0.049333,0
2026-07-26T10:47:31.035404,12/31 02:15,1.97,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000323,0.222633,0.241591,0.0,0.316727,0.34,low,0.031992,0.040297,0.072289,0
2026-07-26T10:47:31.051399,12/31 03:15,2.65,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000473,0.371706,0.335178,0.0,0.4658,0.34,low,0.031992,0.067279,0.099271,0
2026-07-26T10:47:31.065398,12/31 04:15,2.35,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000462,0.386643,0.327886,0.0,0.480737,0.34,low,0.031992,0.069982,0.101974,0
2026-07-26T10:47:31.078400,12/31 05:15,2.52,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000585,0.499334,0.403558,0.0,0.593428,0.34,low,0.031992,0.090379,0.122371,0
2026-07-26T10:47:31.092398,12/31 06:15,1.42,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000525,0.45103,0.368201,0.0,0.545124,0.43,moderate,0.04046,0.081636,0.122097,0
2026-07-26T10:47:45.281654,12/31 07:15,0.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005321,1.924113,1.53698,0.0,2.018207,0.43,moderate,0.04046,0.348264,0.388725,0
2026-07-26T10:47:45.299651,12/31 08:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005095,1.773694,1.418438,0.0,1.867788,0.43,moderate,0.04046,0.321039,0.361499,0
2026-07-26T10:47:45.319652,12/31 09:15,1.25,52.0,19.63,19.16,20.99,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004441,1.311264,1.058044,0.0,1.405358,0.43,moderate,0.04046,0.237339,0.277799,1
2026-07-26T10:47:45.336651,12/31 10:15,1.7,52.0,20.89,20.24,22.47,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004162,1.24012,0.998085,0.0,1.334214,0.3,low,0.028228,0.224462,0.25269,0
2026-07-26T10:47:45.352651,12/31 11:15,1.7,52.0,21.58,20.88,23.12,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004005,1.219026,0.985588,0.0,1.31312,0.3,low,0.028228,0.220644,0.248872,0
2026-07-26T10:47:45.367653,12/31 12:15,1.7,41.6,21.64,20.93,23.24,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00388,1.207395,0.975168,0.0,1.301489,0.3,low,0.028228,0.218538,0.246767,0
2026-07-26T10:47:59.782257,12/31 13:15,1.55,20.8,21.32,20.62,22.96,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003819,1.203046,0.969964,0.0,1.29714,0.3,low,0.028228,0.217751,0.24598,0
2026-07-26T10:47:59.798256,12/31 14:15,1.1,41.6,21.7,20.95,23.46,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003863,1.250257,1.011583,0.0,1.344351,0.3,low,0.028228,0.226297,0.254525,0
2026-07-26T10:47:59.812255,12/31 15:15,0.83,52.0,21.84,21.07,23.68,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003804,1.247998,1.006319,0.0,1.342092,0.3,low,0.028228,0.225888,0.254116,0
2026-07-26T10:47:59.826254,12/31 16:15,0.0,52.0,21.8,21.04,23.68,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00398,1.345975,1.088845,0.0,1.440069,0.55,high,0.051752,0.243621,0.295373,0
2026-07-26T10:47:59.840255,12/31 17:15,0.0,52.0,21.37,20.61,23.38,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.00397,1.351296,1.087975,0.0,1.44539,0.55,high,0.051752,0.244585,0.296336,0
2026-07-26T10:47:59.853254,12/31 18:15,0.0,52.0,21.19,20.44,23.25,20.0,27.0,0.3764,0.094094,0.0,0.094094,0.003989,1.354095,1.089688,0.0,1.448189,0.55,high,0.051752,0.245091,0.296843,0
2026-07-26T10:48:15.077058,12/31 19:15,-0.28,26.0,20.37,20.0,21.83,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004382,1.62629,1.323184,0.0,1.720384,0.55,high,0.051752,0.294358,0.34611,0
2026-07-26T10:48:15.096053,12/31 20:15,-1.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.006472,2.803321,2.257772,0.0,2.897415,0.55,high,0.051752,0.507401,0.559153,0
2026-07-26T10:48:15.117057,12/31 21:15,-4.03,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002823,1.63911,1.309219,0.0,1.733204,0.4,moderate,0.037638,0.296679,0.334317,0
2026-07-26T10:48:15.133053,12/31 22:15,-4.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003854,2.046093,1.63003,0.0,2.140187,0.4,moderate,0.037638,0.370343,0.40798,0
2026-07-26T10:48:15.149053,12/31 23:15,-5.28,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003851,2.029976,1.63675,0.0,2.12407,0.4,moderate,0.037638,0.367426,0.405063,0
2026-07-26T11:46:46.924921,01/01 00:15,-4.32,0.0,,,,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T11:47:17.737095,01/01 01:15,-12.07,0.0,,,,18.0,27.0,0.3764,0.094094,0.0,0.094094,0.001011,0.674448,0.631936,0.0,0.768542,0.34,low,0.031992,0.122075,0.154067,0
2026-07-26T11:47:17.751728,01/01 02:15,-11.55,0.0,,,,18.0,27.0,0.3764,0.094094,0.0,0.094094,0.001286,0.947565,0.764752,0.0,1.041659,0.34,low,0.031992,0.171509,0.203501,0
2026-07-26T11:47:17.774353,01/01 03:15,-11.1,0.0,,,,18.0,27.0,0.3764,0.094094,0.0,0.094094,0.001438,1.046934,0.836493,0.0,1.141028,0.34,low,0.031992,0.189495,0.221487,0
2026-07-26T11:47:17.785868,01/01 04:15,-10.97,0.0,,,,18.0,27.0,0.3764,0.094094,0.0,0.094094,0.001685,1.186205,0.941464,0.0,1.280299,0.34,low,0.031992,0.214703,0.246695,0
2026-07-26T11:47:17.797873,01/01 05:15,-10.6,0.0,,,,18.0,27.0,0.3764,0.094094,0.0,0.094094,0.001781,1.23111,0.989121,0.0,1.325204,0.34,low,0.031992,0.222831,0.254823,0
2026-07-26T11:47:17.809867,01/01 06:15,-10.6,0.0,,,,18.0,27.0,0.3764,0.094094,0.0,0.094094,0.001892,1.292238,1.02943,0.0,1.386332,0.43,moderate,0.04046,0.233895,0.274355,0
2026-07-26T11:47:31.370064,01/01 07:15,-10.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.011569,3.763214,3.030161,0.0,3.857308,0.43,moderate,0.04046,0.681142,0.721602,0
2026-07-26T11:47:31.395481,01/01 08:15,-9.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.010666,3.435351,2.758444,0.0,3.529445,0.43,moderate,0.04046,0.621799,0.662259,0
2026-07-26T11:47:31.414483,01/01 09:23,-8.35,52.0,22.0,22.0,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.012545,4.32027,3.561306,0.0,4.414364,0.43,moderate,0.04046,0.781969,0.822429,0
2026-07-26T11:47:31.430871,01/01 10:23,-6.28,52.0,22.37,22.0,23.42,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.007722,2.831453,2.282869,0.0,2.925547,0.3,low,0.028228,0.512493,0.540721,0
2026-07-26T11:47:31.447076,01/01 11:15,-4.58,52.0,22.72,22.0,24.35,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.006141,2.186979,1.76054,0.0,2.281073,0.3,low,0.028228,0.395843,0.424071,0
2026-07-26T11:47:31.461511,01/01 12:15,-3.02,41.6,22.76,22.0,23.86,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.005273,1.912279,1.540744,0.0,2.006373,0.3,low,0.028228,0.346122,0.374351,0
2026-07-26T11:47:45.763577,01/01 13:15,-1.93,20.8,22.31,22.0,22.9,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004961,1.877666,1.511901,0.0,1.97176,0.3,low,0.028228,0.339858,0.368086,0
2026-07-26T11:47:45.779566,01/01 14:15,-1.1,41.6,22.42,22.0,23.54,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004371,1.582712,1.272804,0.0,1.676806,0.3,low,0.028228,0.286471,0.314699,0
2026-07-26T11:47:45.795563,01/01 15:15,-1.1,52.0,22.52,22.0,23.92,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004278,1.550504,1.252996,0.0,1.644598,0.3,low,0.028228,0.280641,0.308869,0
2026-07-26T11:47:45.810566,01/01 16:15,-1.1,52.0,22.45,22.0,24.0,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004333,1.630766,1.316294,0.0,1.72486,0.55,high,0.051752,0.295169,0.34692,0
2026-07-26T11:47:45.825376,01/01 17:15,-1.25,52.0,22.37,22.0,23.84,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004586,1.85644,1.498359,0.0,1.950534,0.55,high,0.051752,0.336016,0.387767,0
2026-07-26T11:47:45.839376,01/01 18:15,-1.82,52.0,22.37,22.0,23.82,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004853,2.008156,1.619949,0.0,2.10225,0.55,high,0.051752,0.363476,0.415228,0
2026-07-26T11:48:00.406486,01/01 19:15,-1.93,26.0,20.87,20.5,22.36,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004961,1.946602,1.586995,0.0,2.040696,0.55,high,0.051752,0.352335,0.404087,0
2026-07-26T11:48:00.436510,01/01 20:15,-1.25,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.0062,2.706197,2.179339,0.0,2.800291,0.55,high,0.051752,0.489822,0.541573,0
2026-07-26T11:48:00.455229,01/01 21:15,-1.55,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001823,1.147643,0.957616,0.0,1.241737,0.4,moderate,0.037638,0.207723,0.245361,0
2026-07-26T11:48:00.473541,01/01 22:15,-1.25,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00281,1.697162,1.34019,0.0,1.791256,0.4,moderate,0.037638,0.307186,0.344824,0
2026-07-26T11:48:00.489748,01/01 23:15,-1.7,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003239,1.849317,1.475776,0.0,1.943411,0.4,moderate,0.037638,0.334726,0.372364,0
2026-07-26T11:48:00.507872,01/02 00:15,-2.25,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003467,1.928314,1.546315,0.0,2.022408,0.34,low,0.031992,0.349025,0.381017,0
2026-07-26T11:48:16.036873,01/02 01:15,-3.62,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.00041,0.250441,0.296433,0.0,0.344535,0.34,low,0.031992,0.04533,0.077322,0
2026-07-26T11:48:16.053605,01/02 02:15,-2.92,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.00083,0.624488,0.540123,0.0,0.718582,0.34,low,0.031992,0.113032,0.145024,0
2026-07-26T11:48:16.069423,01/02 03:15,-3.17,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001033,0.80371,0.645211,0.0,0.897804,0.34,low,0.031992,0.145472,0.177463,0
2026-07-26T11:48:16.085082,01/02 04:15,-2.37,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001082,0.836223,0.67148,0.0,0.930317,0.34,low,0.031992,0.151356,0.183348,0
2026-07-26T11:48:16.100080,01/02 05:15,-1.1,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001154,0.880472,0.702361,0.0,0.974566,0.34,low,0.031992,0.159365,0.191357,0
2026-07-26T11:48:16.116080,01/02 06:15,-0.98,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001143,0.867374,0.698592,0.0,0.961468,0.43,moderate,0.04046,0.156995,0.197455,0
2026-07-26T11:48:30.494914,01/02 07:15,-0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005576,2.009695,1.620393,0.0,2.103789,0.43,moderate,0.04046,0.363755,0.404215,0
2026-07-26T11:48:30.512915,01/02 08:15,-0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00559,2.015235,1.619138,0.0,2.109329,0.43,moderate,0.04046,0.364758,0.405218,0
2026-07-26T11:48:30.532327,01/02 09:23,0.15,52.0,22.0,22.0,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.00769,3.131675,2.593372,0.0,3.225769,0.43,moderate,0.04046,0.566833,0.607294,0
2026-07-26T11:48:30.548327,01/02 10:15,0.88,52.0,22.18,22.0,22.9,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004899,1.901016,1.511305,0.0,1.99511,0.3,low,0.028228,0.344084,0.372312,0
2026-07-26T11:48:30.563304,01/02 11:15,1.7,52.0,22.3,22.0,23.48,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.00406,1.392165,1.095978,0.0,1.486259,0.3,low,0.028228,0.251982,0.28021,0
2026-07-26T11:48:30.578467,01/02 12:15,1.7,41.6,22.37,22.0,23.66,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.00384,1.264061,1.00804,0.0,1.358155,0.3,low,0.028228,0.228795,0.257023,0
2026-07-26T11:48:45.726329,01/02 13:15,1.27,20.8,22.3,22.0,23.45,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003836,1.320846,1.059511,0.0,1.41494,0.3,low,0.028228,0.239073,0.267301,0
2026-07-26T11:48:45.744539,01/02 14:15,-0.15,41.6,22.47,22.0,23.88,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004019,1.398435,1.138855,0.0,1.492529,0.3,low,0.028228,0.253117,0.281345,0
2026-07-26T11:48:45.762916,01/02 15:15,-0.3,52.0,22.54,22.0,24.14,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004063,1.45039,1.173175,0.0,1.544484,0.3,low,0.028228,0.262521,0.290749,0
2026-07-26T11:48:45.778914,01/02 16:15,0.6,52.0,22.4,22.0,23.98,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003915,1.449586,1.177244,0.0,1.54368,0.55,high,0.051752,0.262375,0.314127,0
2026-07-26T11:48:45.792913,01/02 17:15,0.3,52.0,22.27,22.0,23.35,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004573,1.958948,1.589869,0.0,2.053042,0.55,high,0.051752,0.35457,0.406321,0
2026-07-26T11:48:45.807913,01/02 18:15,-0.3,52.0,22.29,22.0,23.44,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004721,2.016327,1.618623,0.0,2.110421,0.55,high,0.051752,0.364955,0.416707,0
2026-07-26T11:49:02.152419,01/02 19:15,0.72,26.0,20.84,20.5,22.19,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004289,1.679873,1.353678,0.0,1.773967,0.55,high,0.051752,0.304057,0.355809,0
2026-07-26T11:49:02.175415,01/02 20:15,1.25,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005563,2.416672,1.944882,0.0,2.510766,0.55,high,0.051752,0.437418,0.489169,0
2026-07-26T11:49:02.194416,01/02 21:15,1.82,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001895,1.213116,1.004028,0.0,1.30721,0.4,moderate,0.037638,0.219574,0.257212,0
2026-07-26T11:49:02.214993,01/02 22:15,1.65,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002288,1.459714,1.170322,0.0,1.553808,0.4,moderate,0.037638,0.264208,0.301846,0
2026-07-26T11:49:02.232886,01/02 23:15,0.0,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002278,1.445844,1.165026,0.0,1.539938,0.4,moderate,0.037638,0.261698,0.299335,0
2026-07-26T11:49:02.249369,01/03 00:15,0.0,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002881,1.735817,1.373568,0.0,1.829911,0.34,low,0.031992,0.314183,0.346175,0
2026-07-26T11:49:19.489125,01/03 01:15,0.0,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,7.3e-05,0.044357,0.060802,0.0,0.138451,0.34,low,0.031992,0.008029,0.040021,0
2026-07-26T11:49:19.508124,01/03 02:15,0.15,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000542,0.391201,0.377443,0.0,0.485295,0.34,low,0.031992,0.070807,0.102799,0
2026-07-26T11:49:19.526671,01/03 03:15,0.45,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000846,0.667438,0.54571,0.0,0.761532,0.34,low,0.031992,0.120806,0.152798,0
2026-07-26T11:49:19.543094,01/03 04:15,-0.28,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000954,0.754236,0.601898,0.0,0.84833,0.34,low,0.031992,0.136517,0.168509,0
2026-07-26T11:49:19.560101,01/03 05:15,-1.38,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001092,0.845288,0.67028,0.0,0.939382,0.34,low,0.031992,0.152997,0.184989,0
2026-07-26T11:49:19.577246,01/03 06:15,-2.48,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001303,0.974584,0.769096,0.0,1.068678,0.43,moderate,0.04046,0.1764,0.21686,0
2026-07-26T11:49:35.616095,01/03 07:15,-3.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006512,2.467805,1.992501,0.0,2.561899,0.43,moderate,0.04046,0.446673,0.487133,0
2026-07-26T11:49:35.635700,01/03 08:15,-3.57,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006433,2.401202,1.926504,0.0,2.495296,0.43,moderate,0.04046,0.434618,0.475078,0
2026-07-26T11:49:35.658260,01/03 09:23,-4.4,52.0,22.0,22.0,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.009603,3.82337,3.147747,0.0,3.917464,0.43,moderate,0.04046,0.69203,0.73249,0
2026-07-26T11:49:35.675599,01/03 10:15,-4.28,52.0,22.13,22.0,22.65,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.006453,2.545377,2.037745,0.0,2.639471,0.3,low,0.028228,0.460713,0.488941,0
2026-07-26T11:49:35.693033,01/03 11:15,-3.75,52.0,22.25,22.0,23.24,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.005588,2.069618,1.656171,0.0,2.163712,0.3,low,0.028228,0.374601,0.402829,0
2026-07-26T11:49:35.710259,01/03 12:15,-3.17,41.6,22.27,22.0,23.36,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.005231,1.938265,1.556524,0.0,2.032359,0.3,low,0.028228,0.350826,0.379054,0
2026-07-26T11:49:52.698184,01/03 13:15,-2.8,20.8,22.2,22.0,23.0,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005249,2.070244,1.666154,0.0,2.164338,0.3,low,0.028228,0.374714,0.402942,0
2026-07-26T11:49:52.719527,01/03 14:15,-2.8,41.6,22.3,22.0,23.48,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004911,1.830528,1.479985,0.0,1.924622,0.3,low,0.028228,0.331326,0.359554,0
2026-07-26T11:49:52.738527,01/03 15:15,-2.8,52.0,22.42,22.0,23.92,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004717,1.707044,1.374513,0.0,1.801138,0.3,low,0.028228,0.308975,0.337203,0
2026-07-26T11:49:52.757398,01/03 16:15,-2.8,52.0,22.41,22.0,23.98,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004791,1.800209,1.454861,0.0,1.894303,0.55,high,0.051752,0.325838,0.37759,0
2026-07-26T11:49:52.774407,01/03 17:15,-2.8,52.0,22.32,22.0,23.62,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005343,2.243962,1.815299,0.0,2.338056,0.55,high,0.051752,0.406157,0.457909,0
2026-07-26T11:49:52.790690,01/03 18:15,-2.8,52.0,22.31,22.0,23.55,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005436,2.311397,1.861629,0.0,2.405491,0.55,high,0.051752,0.418363,0.470115,0
2026-07-26T11:50:10.357282,01/03 19:15,-2.8,26.0,20.84,20.5,22.19,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005292,2.146988,1.721888,0.0,2.241082,0.55,high,0.051752,0.388605,0.440357,0
2026-07-26T11:50:10.380895,01/03 20:15,-2.8,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.006841,2.95556,2.377606,0.0,3.049654,0.55,high,0.051752,0.534956,0.586708,0
2026-07-26T11:50:10.402902,01/03 21:15,-2.8,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002385,1.444117,1.170728,0.0,1.538211,0.4,moderate,0.037638,0.261385,0.299023,0
2026-07-26T11:50:10.420897,01/03 22:15,-2.8,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003424,1.91866,1.518835,0.0,2.012754,0.4,moderate,0.037638,0.347277,0.384915,0
2026-07-26T11:50:10.438897,01/03 23:15,-2.8,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004017,2.112446,1.688102,0.0,2.20654,0.4,moderate,0.037638,0.382353,0.41999,0
2026-07-26T11:50:10.459937,01/04 00:15,-2.8,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004122,2.140123,1.722114,0.0,2.234217,0.34,low,0.031992,0.387362,0.419354,0
