timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T11:50:27.277558,01/04 01:15,-2.8,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000513,0.314913,0.360449,0.0,0.409007,0.34,low,0.031992,0.056999,0.088991,0
2026-07-26T11:50:27.299559,01/04 02:15,-2.8,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001025,0.765401,0.638756,0.0,0.859495,0.34,low,0.031992,0.138538,0.17053,0
2026-07-26T11:50:27.316317,01/04 03:15,-2.92,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001274,0.953263,0.756936,0.0,1.047357,0.34,low,0.031992,0.172541,0.204533,0
2026-07-26T11:50:27.334331,01/04 04:15,-3.3,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001403,1.022078,0.814194,0.0,1.116172,0.34,low,0.031992,0.184996,0.216988,0
2026-07-26T11:50:27.351333,01/04 05:15,-3.3,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001443,1.037189,0.832926,0.0,1.131283,0.34,low,0.031992,0.187731,0.219723,0
2026-07-26T11:50:27.370038,01/04 06:15,-3.17,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001455,1.043058,0.839696,0.0,1.137152,0.43,moderate,0.04046,0.188793,0.229254,0
2026-07-26T11:50:44.470500,01/04 07:15,-2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006464,2.425369,1.958862,0.0,2.519463,0.43,moderate,0.04046,0.438992,0.479452,0
2026-07-26T11:50:44.489982,01/04 08:15,-2.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006413,2.386236,1.916306,0.0,2.48033,0.43,moderate,0.04046,0.431909,0.472369,0
2026-07-26T11:50:44.511980,01/04 09:23,-2.08,52.0,22.0,22.0,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.008771,3.535796,2.919407,0.0,3.62989,0.43,moderate,0.04046,0.639979,0.680439,0
2026-07-26T11:50:44.529937,01/04 10:15,-1.7,52.0,22.14,22.0,22.69,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.005676,2.2729,1.817634,0.0,2.366994,0.3,low,0.028228,0.411395,0.439623,0
2026-07-26T11:50:44.547669,01/04 11:15,-1.55,52.0,22.27,22.0,23.34,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.00491,1.795425,1.429078,0.0,1.889519,0.3,low,0.028228,0.324972,0.3532,0
2026-07-26T11:50:44.563630,01/04 12:15,-0.98,41.6,22.29,22.0,23.45,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004588,1.662608,1.332082,0.0,1.756702,0.3,low,0.028228,0.300932,0.32916,0
2026-07-26T11:51:00.908069,01/04 13:15,-0.6,20.8,22.23,22.0,23.17,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004576,1.760661,1.415642,0.0,1.854755,0.3,low,0.028228,0.31868,0.346908,0
2026-07-26T11:51:00.930074,01/04 14:15,-0.72,41.6,22.37,22.0,23.76,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004228,1.503233,1.211287,0.0,1.597327,0.3,low,0.028228,0.272085,0.300313,0
2026-07-26T11:51:00.949078,01/04 15:15,-1.1,52.0,22.43,22.0,23.97,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004272,1.537435,1.243226,0.0,1.631529,0.3,low,0.028228,0.278276,0.306504,0
2026-07-26T11:51:00.967113,01/04 16:15,-1.52,52.0,22.36,22.0,23.81,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004458,1.735868,1.40959,0.0,1.829962,0.55,high,0.051752,0.314192,0.365944,0
2026-07-26T11:51:00.985121,01/04 17:15,-3.07,52.0,22.24,22.0,23.17,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005742,2.5105,2.02783,0.0,2.604594,0.55,high,0.051752,0.4544,0.506152,0
2026-07-26T11:51:01.001108,01/04 18:15,-4.17,52.0,22.2,22.0,22.98,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.006313,2.753616,2.214341,0.0,2.84771,0.55,high,0.051752,0.498404,0.550156,0
2026-07-26T11:51:18.239959,01/04 19:15,-5.0,26.0,20.7,20.5,21.5,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.006461,2.645262,2.139745,0.0,2.739356,0.55,high,0.051752,0.478792,0.530544,0
2026-07-26T11:51:18.261685,01/04 20:15,-4.85,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.008758,3.690287,2.961253,0.0,3.784381,0.55,high,0.051752,0.667942,0.719694,0
2026-07-26T11:51:18.280482,01/04 21:15,-4.55,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00427,2.169133,1.727668,0.0,2.263227,0.4,moderate,0.037638,0.392613,0.430251,0
2026-07-26T11:51:18.297490,01/04 22:15,-5.28,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00558,2.551932,2.034918,0.0,2.646026,0.4,moderate,0.037638,0.4619,0.499537,0
2026-07-26T11:51:18.316490,01/04 23:15,-6.37,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005684,2.562479,2.06264,0.0,2.656573,0.4,moderate,0.037638,0.463809,0.501446,0
2026-07-26T11:51:18.332493,01/05 00:15,-7.2,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00578,2.591161,2.084693,0.0,2.685255,0.34,low,0.031992,0.469,0.500992,0
2026-07-26T11:51:36.138133,01/05 01:15,-7.08,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000942,0.594846,0.596543,0.0,0.68894,0.34,low,0.031992,0.107667,0.139659,0
2026-07-26T11:51:36.156127,01/05 02:15,-6.83,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001348,0.974428,0.790638,0.0,1.068522,0.34,low,0.031992,0.176371,0.208363,0
2026-07-26T11:51:36.174314,01/05 03:15,-7.62,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001451,1.044674,0.838555,0.0,1.138768,0.34,low,0.031992,0.189086,0.221078,0
2026-07-26T11:51:36.192326,01/05 04:15,-9.73,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001803,1.243586,0.97975,0.0,1.33768,0.34,low,0.031992,0.225089,0.257081,0
2026-07-26T11:51:36.209374,01/05 05:15,-12.75,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.002599,1.597478,1.239422,0.0,1.691572,0.34,low,0.031992,0.289144,0.321135,0
2026-07-26T11:51:36.225338,01/05 06:15,-14.55,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.003069,1.726776,1.369859,0.0,1.82087,0.43,moderate,0.04046,0.312546,0.353007,0
2026-07-26T11:51:54.411789,01/05 07:15,-14.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002275,1.455733,1.165905,0.0,1.549827,0.43,moderate,0.04046,0.263488,0.303948,0
2026-07-26T11:51:54.431791,01/05 08:15,-13.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00214,1.326274,1.054414,0.0,1.420368,0.43,moderate,0.04046,0.240056,0.280516,0
2026-07-26T11:51:54.454440,01/05 09:23,-13.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00183,1.116515,0.902648,0.0,1.210609,0.43,moderate,0.04046,0.202089,0.24255,0
2026-07-26T11:51:54.475820,01/05 10:23,-11.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001041,0.665573,0.550548,0.0,0.759667,0.3,low,0.028228,0.120469,0.148697,0
2026-07-26T11:51:54.493071,01/05 11:15,-9.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000597,0.39304,0.339416,0.0,0.487134,0.3,low,0.028228,0.07114,0.099368,0
2026-07-26T11:51:54.511142,01/05 12:15,-7.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000369,0.268835,0.246267,0.0,0.362929,0.3,low,0.028228,0.048659,0.076887,0
2026-07-26T11:52:12.762472,01/05 13:15,-6.43,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000237,0.184623,0.170186,0.0,0.278717,0.3,low,0.028228,0.033417,0.061645,0
2026-07-26T11:52:12.786471,01/05 14:15,-5.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000126,0.10212,0.092561,0.0,0.196214,0.3,low,0.028228,0.018484,0.046712,0
2026-07-26T11:52:12.807652,01/05 15:15,-3.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000114,0.093792,0.08434,0.0,0.187886,0.3,low,0.028228,0.016976,0.045205,0
2026-07-26T11:52:12.829125,01/05 16:23,-3.57,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000184,0.154058,0.128793,0.0,0.248152,0.55,high,0.051752,0.027884,0.079636,0
2026-07-26T11:52:12.852715,01/05 17:23,-4.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000382,0.322926,0.260462,0.0,0.41702,0.55,high,0.051752,0.05845,0.110201,0
2026-07-26T11:52:12.870711,01/05 18:15,-5.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0006,0.503468,0.40415,0.0,0.597562,0.55,high,0.051752,0.091128,0.142879,0
2026-07-26T11:52:31.361302,01/05 19:15,-5.87,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000944,0.774238,0.605834,0.0,0.868332,0.55,high,0.051752,0.140137,0.191889,0
2026-07-26T11:52:31.382398,01/05 20:15,-6.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001185,0.925651,0.725896,0.0,1.019745,0.55,high,0.051752,0.167543,0.219295,0
2026-07-26T11:52:31.399884,01/05 21:15,-8.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001428,1.060779,0.835568,0.0,1.154873,0.4,moderate,0.037638,0.192001,0.229639,0
2026-07-26T11:52:31.415923,01/05 22:15,-8.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001491,1.079222,0.864709,0.0,1.173316,0.4,moderate,0.037638,0.195339,0.232977,0
2026-07-26T11:52:31.431888,01/05 23:15,-9.18,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001594,1.138723,0.912931,0.0,1.232817,0.4,moderate,0.037638,0.206109,0.243746,0
2026-07-26T11:52:31.449333,01/06 00:15,-10.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001767,1.237329,0.987369,0.0,1.331423,0.34,low,0.031992,0.223957,0.255949,0
2026-07-26T11:52:50.070839,01/06 01:15,-11.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002082,1.383387,1.091889,0.0,1.477481,0.34,low,0.031992,0.250393,0.282385,0
2026-07-26T11:52:50.092346,01/06 02:15,-11.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002074,1.338529,1.073064,0.0,1.432623,0.34,low,0.031992,0.242274,0.274266,0
2026-07-26T11:52:50.111570,01/06 03:15,-12.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002232,1.398999,1.115806,0.0,1.493093,0.34,low,0.031992,0.253219,0.285211,0
2026-07-26T11:52:50.129029,01/06 04:15,-13.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002452,1.473148,1.172967,0.0,1.567242,0.34,low,0.031992,0.26664,0.298632,0
2026-07-26T11:52:50.146023,01/06 05:15,-14.03,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002609,1.514148,1.208949,0.0,1.608242,0.34,low,0.031992,0.274061,0.306053,0
2026-07-26T11:52:50.162869,01/06 06:15,-14.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002802,1.572929,1.256119,0.0,1.667023,0.43,moderate,0.04046,0.2847,0.325161,0
2026-07-26T11:53:06.539099,01/06 07:15,-14.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00314,1.681752,1.340564,0.0,1.775846,0.43,moderate,0.04046,0.304397,0.344858,0
2026-07-26T11:53:06.567973,01/06 08:15,-14.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00246,1.319884,1.057368,0.0,1.413978,0.43,moderate,0.04046,0.238899,0.279359,0
2026-07-26T11:53:06.585997,01/06 09:23,-13.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002146,1.152662,0.936727,0.0,1.246756,0.43,moderate,0.04046,0.208632,0.249092,0
2026-07-26T11:53:06.603983,01/06 10:15,-13.03,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001288,0.720373,0.58717,0.0,0.814467,0.3,low,0.028228,0.130388,0.158616,0
2026-07-26T11:53:06.620997,01/06 11:15,-11.92,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000795,0.443726,0.371595,0.0,0.53782,0.3,low,0.028228,0.080314,0.108543,0
2026-07-26T11:53:06.639458,01/06 12:15,-11.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000487,0.318449,0.316583,0.0,0.412543,0.3,low,0.028228,0.057639,0.085867,0
2026-07-26T11:53:22.937977,01/06 13:15,-11.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000338,0.253455,0.250308,0.0,0.347549,0.3,low,0.028228,0.045875,0.074104,0
2026-07-26T11:53:22.958366,01/06 14:15,-11.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000486,0.399999,0.348093,0.0,0.494093,0.3,low,0.028228,0.0724,0.100628,0
2026-07-26T11:53:22.975901,01/06 15:15,-11.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000425,0.362934,0.297497,0.0,0.457028,0.3,low,0.028228,0.065691,0.093919,0
2026-07-26T11:53:22.991890,01/06 16:15,-12.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000593,0.501515,0.388333,0.0,0.595609,0.55,high,0.051752,0.090774,0.142526,0
2026-07-26T11:53:23.009217,01/06 17:15,-14.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001538,1.18106,0.891113,0.0,1.275154,0.55,high,0.051752,0.213772,0.265524,0
2026-07-26T11:53:23.025707,01/06 18:15,-16.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00194,1.342277,1.055894,0.0,1.436371,0.55,high,0.051752,0.242952,0.294704,0
2026-07-26T11:53:39.383112,01/06 19:15,-17.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002818,1.695608,1.315064,0.0,1.789702,0.55,high,0.051752,0.306905,0.358657,0
2026-07-26T11:53:39.402933,01/06 20:15,-17.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003122,1.727344,1.374568,0.0,1.821438,0.55,high,0.051752,0.312649,0.364401,0
2026-07-26T11:53:39.421642,01/06 21:15,-18.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003163,1.695241,1.359438,0.0,1.789335,0.4,moderate,0.037638,0.306839,0.344476,0
2026-07-26T11:53:39.439651,01/06 22:15,-18.18,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003912,1.928358,1.526868,0.0,2.022452,0.4,moderate,0.037638,0.349033,0.38667,0
2026-07-26T11:53:39.456642,01/06 23:15,-18.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004108,1.938163,1.552918,0.0,2.032257,0.4,moderate,0.037638,0.350808,0.388445,0
2026-07-26T11:53:39.474641,01/07 00:15,-18.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004588,2.063617,1.650329,0.0,2.157711,0.34,low,0.031992,0.373515,0.405507,0
2026-07-26T11:54:00.491857,01/07 01:15,-19.02,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005169,2.202028,1.770403,0.0,2.296122,0.34,low,0.031992,0.398567,0.430559,0
2026-07-26T11:54:00.511934,01/07 02:15,-19.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005268,2.213433,1.778257,0.0,2.307527,0.34,low,0.031992,0.400631,0.432623,0
2026-07-26T11:54:00.529835,01/07 03:15,-20.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005342,2.214062,1.781997,0.0,2.308156,0.34,low,0.031992,0.400745,0.432737,0
2026-07-26T11:54:00.547403,01/07 04:15,-20.73,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005994,2.417058,1.940214,0.0,2.511152,0.34,low,0.031992,0.437487,0.469479,0
2026-07-26T11:54:00.564452,01/07 05:15,-21.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005822,2.323699,1.868742,0.0,2.417793,0.34,low,0.031992,0.42059,0.452581,0
2026-07-26T11:54:00.580397,01/07 06:15,-22.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006152,2.407443,1.933671,0.0,2.501537,0.43,moderate,0.04046,0.435747,0.476208,0
2026-07-26T11:54:20.016362,01/07 07:15,-22.53,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.020456,5.706071,4.595323,0.0,5.800165,0.43,moderate,0.04046,1.032799,1.073259,0
2026-07-26T11:54:20.038357,01/07 08:15,-20.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.019485,5.360136,4.311224,0.0,5.45423,0.43,moderate,0.04046,0.970185,1.010645,0
2026-07-26T11:54:20.067361,01/07 09:19,-17.75,52.0,21.88,21.67,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.031588,6.701031,5.418966,0.0,6.795125,0.43,moderate,0.04046,1.212887,1.253347,0
2026-07-26T11:54:20.088356,01/07 10:23,-15.68,52.0,22.27,22.0,23.36,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.017567,4.472551,3.5917,0.0,4.566645,0.3,low,0.028228,0.809532,0.83776,0
2026-07-26T11:54:20.110355,01/07 11:15,-14.4,52.0,22.49,22.0,24.18,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.014398,3.660013,2.955887,0.0,3.754107,0.3,low,0.028228,0.662462,0.690691,0
2026-07-26T11:54:20.128355,01/07 12:15,-14.12,41.6,22.55,22.0,23.83,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.013819,3.431248,2.762349,0.0,3.525342,0.3,low,0.028228,0.621056,0.649284,0
2026-07-26T11:54:38.275342,01/07 13:23,-13.18,20.8,22.38,22.0,23.15,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.012447,3.376596,2.729568,0.0,3.47069,0.3,low,0.028228,0.611164,0.639392,0
2026-07-26T11:54:38.296338,01/07 14:15,-12.93,41.6,22.68,22.0,24.44,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.011498,3.240166,2.616831,0.0,3.33426,0.3,low,0.028228,0.58647,0.614698,0
2026-07-26T11:54:38.314595,01/07 15:15,-13.45,52.0,22.88,22.0,25.0,22.0,25.0,0.3809,0.095221,0.0,0.095221,0.011239,3.173873,2.551374,0.0,3.269094,0.3,low,0.028566,0.574471,0.603037,0
2026-07-26T11:54:38.331723,01/07 16:15,-14.45,52.0,22.81,22.0,24.66,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.012639,3.387179,2.725556,0.0,3.481273,0.55,high,0.051752,0.613079,0.664831,0
2026-07-26T11:54:38.349056,01/07 17:23,-16.25,52.0,22.2,22.0,22.92,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.015981,4.005228,3.227258,0.0,4.099322,0.55,high,0.051752,0.724946,0.776698,0
2026-07-26T11:54:38.364958,01/07 18:15,-17.1,52.0,22.18,22.0,22.9,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.017155,4.400784,3.544359,0.0,4.494878,0.55,high,0.051752,0.796542,0.848294,0
2026-07-26T11:54:56.054240,01/07 19:15,-18.3,26.0,20.67,20.5,21.33,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.017655,4.648239,3.7516,0.0,4.742333,0.55,high,0.051752,0.841331,0.893083,0
2026-07-26T11:54:56.079245,01/07 20:15,-18.58,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.020508,5.547611,4.464666,0.0,5.641705,0.55,high,0.051752,1.004118,1.055869,0
2026-07-26T11:54:56.098240,01/07 21:15,-19.55,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00765,2.905842,2.317819,0.0,2.999936,0.4,moderate,0.037638,0.525957,0.563595,0
2026-07-26T11:54:56.116240,01/07 22:15,-19.85,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00984,3.272932,2.619566,0.0,3.367026,0.4,moderate,0.037638,0.592401,0.630038,0
2026-07-26T11:54:56.135245,01/07 23:15,-19.55,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.010222,3.334572,2.682722,0.0,3.428666,0.4,moderate,0.037638,0.603558,0.641195,0
2026-07-26T11:54:56.153239,01/08 00:15,-20.27,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.011165,3.477199,2.790861,0.0,3.571293,0.34,low,0.031992,0.629373,0.661365,0
2026-07-26T11:55:14.036475,01/08 01:15,-21.1,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.003225,1.833255,1.430173,0.0,1.927349,0.34,low,0.031992,0.331819,0.363811,0
2026-07-26T11:55:14.058778,01/08 02:15,-21.1,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.004358,2.135148,1.690467,0.0,2.229242,0.34,low,0.031992,0.386462,0.418454,0
2026-07-26T11:55:14.078769,01/08 03:15,-21.1,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.005049,2.26572,1.809839,0.0,2.359814,0.34,low,0.031992,0.410095,0.442087,0
2026-07-26T11:55:14.097772,01/08 04:15,-21.25,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.005581,2.40111,1.925099,0.0,2.495204,0.34,low,0.031992,0.434601,0.466593,0
2026-07-26T11:55:14.115116,01/08 05:15,-21.7,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.006047,2.506006,2.009748,0.0,2.6001,0.34,low,0.031992,0.453587,0.485579,0
2026-07-26T11:55:14.134174,01/08 06:15,-21.7,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.006359,2.564781,2.060452,0.0,2.658875,0.43,moderate,0.04046,0.464225,0.504686,0
2026-07-26T11:55:30.334572,01/08 07:15,-21.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.019216,5.288246,4.258517,0.0,5.38234,0.43,moderate,0.04046,0.957173,0.997633,0
2026-07-26T11:55:30.355566,01/08 08:15,-20.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.018569,5.012537,4.030879,0.0,5.106631,0.43,moderate,0.04046,0.907269,0.94773,0
2026-07-26T11:55:30.380236,01/08 09:20,-16.5,52.0,21.99,21.95,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.024886,5.867892,4.810802,0.0,5.961986,0.43,moderate,0.04046,1.062088,1.102549,0
2026-07-26T11:55:30.402346,01/08 10:23,-14.0,52.0,22.33,22.0,23.47,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.015149,3.97437,3.218852,0.0,4.068464,0.3,low,0.028228,0.719361,0.747589,0
2026-07-26T11:55:30.422346,01/08 11:23,-12.65,52.0,22.58,22.0,24.18,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.01187,3.234053,2.606469,0.0,3.328147,0.3,low,0.028228,0.585364,0.613592,0
2026-07-26T11:55:30.439345,01/08 12:15,-11.8,41.6,22.66,22.0,23.87,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.010878,3.027713,2.442271,0.0,3.121807,0.3,low,0.028228,0.548016,0.576244,0
2026-07-26T11:55:48.317394,01/08 13:23,-10.45,20.8,22.43,22.0,23.08,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.009633,2.983712,2.415697,0.0,3.077806,0.3,low,0.028228,0.540052,0.56828,0
2026-07-26T11:55:48.337969,01/08 14:15,-9.85,41.6,22.64,22.0,24.24,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.008956,2.888761,2.337765,0.0,2.982855,0.3,low,0.028228,0.522866,0.551094,0
2026-07-26T11:55:48.356968,01/08 15:15,-9.4,52.0,22.85,22.0,24.99,22.0,25.0,0.3767,0.094185,0.0,0.094185,0.008256,2.781943,2.249906,0.0,2.876128,0.3,low,0.028255,0.503532,0.531787,0
2026-07-26T11:55:48.372960,01/08 16:15,-9.55,52.0,22.84,22.0,24.73,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.008247,2.788092,2.244946,0.0,2.882186,0.55,high,0.051752,0.504645,0.556396,0
2026-07-26T11:55:48.393402,01/08 17:23,-10.0,52.0,22.35,22.0,23.34,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.009048,3.048618,2.449857,0.0,3.142712,0.55,high,0.051752,0.5518,0.603552,0
2026-07-26T11:55:48.412397,01/08 18:15,-10.0,52.0,22.21,22.0,23.05,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.00978,3.479175,2.808477,0.0,3.573269,0.55,high,0.051752,0.629731,0.681482,0
2026-07-26T11:56:05.868092,01/08 19:15,-9.85,26.0,20.75,20.5,21.74,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.009371,3.197005,2.589255,0.0,3.291099,0.55,high,0.051752,0.578658,0.63041,0
2026-07-26T11:56:05.888092,01/08 20:15,-9.28,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.01181,4.329819,3.49451,0.0,4.423913,0.55,high,0.051752,0.783697,0.835449,0
2026-07-26T11:56:05.905091,01/08 21:15,-8.9,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004734,2.281435,1.829791,0.0,2.375529,0.4,moderate,0.037638,0.41294,0.450577,0
2026-07-26T11:56:05.922531,01/08 22:15,-8.75,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.006464,2.760818,2.199302,0.0,2.854912,0.4,moderate,0.037638,0.499708,0.537346,0
2026-07-26T11:56:05.941254,01/08 23:15,-8.45,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.007893,3.048493,2.435429,0.0,3.142587,0.4,moderate,0.037638,0.551777,0.589415,0
2026-07-26T11:56:05.958586,01/09 00:15,-8.9,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.007643,2.983913,2.406532,0.0,3.078007,0.34,low,0.031992,0.540088,0.57208,0
2026-07-26T11:56:22.488975,01/09 01:15,-8.9,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001664,1.063844,0.917914,0.0,1.157938,0.34,low,0.031992,0.192556,0.224548,0
2026-07-26T11:56:22.510535,01/09 02:15,-8.75,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.00259,1.571915,1.229231,0.0,1.666009,0.34,low,0.031992,0.284517,0.316509,0
2026-07-26T11:56:22.531056,01/09 03:15,-8.3,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.002723,1.605577,1.294667,0.0,1.699671,0.34,low,0.031992,0.290609,0.322601,0
2026-07-26T11:56:22.550053,01/09 04:15,-8.3,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.002935,1.714862,1.376963,0.0,1.808956,0.34,low,0.031992,0.31039,0.342382,0
2026-07-26T11:56:22.568052,01/09 05:15,-8.3,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.003046,1.766152,1.419871,0.0,1.860246,0.34,low,0.031992,0.319674,0.351665,0
2026-07-26T11:56:22.584056,01/09 06:15,-8.18,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.003128,1.803197,1.449321,0.0,1.897291,0.43,moderate,0.04046,0.326379,0.366839,0
2026-07-26T11:56:39.144745,01/09 07:15,-7.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.009544,3.443671,2.777396,0.0,3.537765,0.43,moderate,0.04046,0.623304,0.663765,0
2026-07-26T11:56:39.164615,01/09 08:15,-7.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.009442,3.378215,2.714806,0.0,3.472309,0.43,moderate,0.04046,0.611457,0.651917,0
2026-07-26T11:56:39.190198,01/09 09:23,-5.17,52.0,22.0,22.0,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.012405,4.443107,3.738518,0.0,4.537201,0.43,moderate,0.04046,0.804202,0.844663,0
2026-07-26T11:56:39.208196,01/09 10:15,-3.62,52.0,22.07,22.0,22.29,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.00653,2.535434,2.029461,0.0,2.629528,0.3,low,0.028228,0.458914,0.487142,0
2026-07-26T11:56:39.225323,01/09 11:15,-2.25,52.0,22.31,22.0,22.88,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.00535,1.949467,1.551685,0.0,2.043561,0.3,low,0.028228,0.352854,0.381082,0
2026-07-26T11:56:39.243331,01/09 12:15,-0.3,41.6,22.47,22.0,23.08,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004493,1.58369,1.266579,0.0,1.677784,0.3,low,0.028228,0.286648,0.314876,0
2026-07-26T11:56:58.224994,01/09 13:15,0.88,20.8,22.36,22.0,22.78,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004224,1.531691,1.232308,0.0,1.625785,0.3,low,0.028228,0.277236,0.305464,0
2026-07-26T11:56:58.247869,01/09 14:15,1.7,41.6,22.58,22.0,23.59,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003769,1.309013,1.056097,0.0,1.403107,0.3,low,0.028228,0.236931,0.26516,0
2026-07-26T11:56:58.271245,01/09 15:15,1.7,52.0,22.86,22.0,24.47,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003564,1.210333,0.973389,0.0,1.304427,0.3,low,0.028228,0.21907,0.247298,0
2026-07-26T11:56:58.291470,01/09 16:15,1.27,52.0,22.72,22.0,23.8,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003633,1.315948,1.069426,0.0,1.410042,0.55,high,0.051752,0.238187,0.289938,0
2026-07-26T11:56:58.314804,01/09 17:23,0.0,52.0,22.31,22.0,23.44,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004295,1.744792,1.415684,0.0,1.838886,0.55,high,0.051752,0.315807,0.367559,0
2026-07-26T11:56:58.335157,01/09 18:15,0.0,52.0,22.28,22.0,23.39,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004509,1.918916,1.550643,0.0,2.01301,0.55,high,0.051752,0.347324,0.399075,0
2026-07-26T11:57:16.792281,01/09 19:15,0.28,26.0,20.8,20.5,22.01,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004457,1.780366,1.457854,0.0,1.87446,0.55,high,0.051752,0.322246,0.373998,0
2026-07-26T11:57:16.813278,01/09 20:15,0.98,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005784,2.53931,2.043801,0.0,2.633404,0.55,high,0.051752,0.459615,0.511367,0
2026-07-26T11:57:16.831280,01/09 21:15,0.45,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002084,1.31365,1.075796,0.0,1.407744,0.4,moderate,0.037638,0.237771,0.275408,0
2026-07-26T11:57:16.848282,01/09 22:15,-0.15,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002911,1.734107,1.374055,0.0,1.828201,0.4,moderate,0.037638,0.313873,0.351511,0
2026-07-26T11:57:16.865639,01/09 23:15,-0.72,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003026,1.757372,1.414131,0.0,1.851466,0.4,moderate,0.037638,0.318084,0.355722,0
2026-07-26T11:57:16.882638,01/10 00:15,-1.1,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004003,2.129577,1.685547,0.0,2.223671,0.34,low,0.031992,0.385453,0.417445,0
2026-07-26T11:57:35.077793,01/10 01:15,-1.1,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000454,0.273628,0.322337,0.0,0.367722,0.34,low,0.031992,0.049527,0.081519,0
2026-07-26T11:57:35.100855,01/10 02:15,-0.98,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0007,0.525244,0.468497,0.0,0.619338,0.34,low,0.031992,0.095069,0.127061,0
2026-07-26T11:57:35.123043,01/10 03:15,-0.45,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000887,0.703204,0.570529,0.0,0.797298,0.34,low,0.031992,0.12728,0.159272,0
2026-07-26T11:57:35.142726,01/10 04:15,0.0,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.00095,0.751355,0.602988,0.0,0.845449,0.34,low,0.031992,0.135995,0.167987,0
2026-07-26T11:57:35.161726,01/10 05:15,-0.42,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001087,0.843164,0.667628,0.0,0.937258,0.34,low,0.031992,0.152613,0.184605,0
2026-07-26T11:57:35.183757,01/10 06:15,-1.97,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001156,0.880072,0.704782,0.0,0.974166,0.43,moderate,0.04046,0.159293,0.199753,0
2026-07-26T11:57:53.247280,01/10 07:15,-2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006287,2.357336,1.905074,0.0,2.45143,0.43,moderate,0.04046,0.426678,0.467138,0
2026-07-26T11:57:53.267612,01/10 08:15,-2.37,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006106,2.214317,1.775415,0.0,2.308411,0.43,moderate,0.04046,0.400791,0.441252,0
2026-07-26T11:57:53.290614,01/10 09:23,-0.83,52.0,22.01,22.0,22.05,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.00731,2.929045,2.419891,0.0,3.023139,0.43,moderate,0.04046,0.530157,0.570618,0
2026-07-26T11:57:53.311507,01/10 10:23,0.28,52.0,22.65,22.0,24.35,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004668,1.714301,1.350584,0.0,1.808395,0.3,low,0.028228,0.310288,0.338517,0
2026-07-26T11:57:53.329511,01/10 11:23,1.25,52.0,23.28,22.0,25.49,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.003958,1.329573,1.060736,0.0,1.423667,0.3,low,0.028228,0.240653,0.268881,0
2026-07-26T11:57:53.348013,01/10 12:23,1.82,41.6,23.61,22.0,25.4,22.0,25.5,0.3764,0.094094,0.0,0.094094,0.003639,1.216175,0.978531,0.0,1.310269,0.3,low,0.028228,0.220128,0.248356,0
2026-07-26T11:58:11.070009,01/10 13:15,2.08,20.8,23.38,22.0,25.0,22.0,25.0,0.3831,0.095769,0.0,0.095769,0.002681,1.011169,0.889128,0.0,1.106938,0.3,low,0.028731,0.183022,0.211752,0
2026-07-26T11:58:11.090006,01/10 14:15,1.7,41.6,23.44,22.0,25.0,22.0,25.0,0.3984,0.099604,0.0,0.099604,0.001707,0.844818,0.721371,0.0,0.944422,0.3,low,0.029881,0.152912,0.182793,0
2026-07-26T11:58:11.107543,01/10 15:15,1.42,52.0,23.45,22.19,25.0,22.0,25.0,0.4017,0.100419,0.0,0.100419,0.001454,0.796029,0.650047,0.0,0.896448,0.3,low,0.030126,0.144081,0.174207,0
2026-07-26T11:58:11.124536,01/10 16:15,0.17,52.0,23.28,22.21,25.0,22.0,25.0,0.3852,0.096303,0.0,0.096303,0.002462,1.202692,0.894378,0.0,1.298995,0.55,high,0.052967,0.217687,0.270654,0
2026-07-26T11:58:11.143536,01/10 17:23,-1.52,52.0,22.75,22.0,24.22,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004021,1.603186,1.303856,0.0,1.69728,0.55,high,0.051752,0.290177,0.341928,0
2026-07-26T11:58:11.159535,01/10 18:15,-3.2,52.0,22.45,22.0,24.0,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004697,1.924511,1.550681,0.0,2.018605,0.55,high,0.051752,0.348336,0.400088,0
2026-07-26T11:58:30.181704,01/10 19:15,-4.55,26.0,20.92,20.5,22.57,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005338,2.069147,1.678683,0.0,2.163241,0.55,high,0.051752,0.374516,0.426267,0
2026-07-26T11:58:30.202700,01/10 20:15,-5.28,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.007273,3.106536,2.498662,0.0,3.20063,0.55,high,0.051752,0.562283,0.614035,0
2026-07-26T11:58:30.221704,01/10 21:15,-5.67,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002527,1.47686,1.189258,0.0,1.570954,0.4,moderate,0.037638,0.267312,0.304949,0
2026-07-26T11:58:30.239265,01/10 22:15,-4.55,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00361,1.946193,1.54824,0.0,2.040287,0.4,moderate,0.037638,0.352261,0.389899,0
2026-07-26T11:58:30.256273,01/10 23:15,-5.15,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004191,2.14676,1.71815,0.0,2.240854,0.4,moderate,0.037638,0.388564,0.426201,0
2026-07-26T11:58:30.274513,01/11 00:15,-5.3,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004794,2.34281,1.87429,0.0,2.436904,0.34,low,0.031992,0.424049,0.456041,0
2026-07-26T11:58:48.317392,01/11 01:15,-4.12,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000706,0.440576,0.471023,0.0,0.53467,0.34,low,0.031992,0.079744,0.111736,0
2026-07-26T11:58:48.336257,01/11 02:15,-3.17,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001246,0.913118,0.742211,0.0,1.007212,0.34,low,0.031992,0.165274,0.197266,0
2026-07-26T11:58:48.354032,01/11 03:15,-2.8,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001365,0.996025,0.797554,0.0,1.090119,0.34,low,0.031992,0.180281,0.212272,0
2026-07-26T11:58:48.371626,01/11 04:15,-2.92,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001245,0.917398,0.747155,0.0,1.011492,0.34,low,0.031992,0.166049,0.198041,0
2026-07-26T11:58:48.387631,01/11 05:15,-3.3,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001463,1.062455,0.842914,0.0,1.156549,0.34,low,0.031992,0.192304,0.224296,0
2026-07-26T11:58:48.403628,01/11 06:15,-3.45,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001519,1.080898,0.866224,0.0,1.174992,0.43,moderate,0.04046,0.195643,0.236103,0
2026-07-26T11:59:05.923272,01/11 07:15,-3.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006807,2.537402,2.047037,0.0,2.631496,0.43,moderate,0.04046,0.45927,0.49973,0
2026-07-26T11:59:05.943553,01/11 08:15,-3.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006887,2.582032,2.077641,0.0,2.676126,0.43,moderate,0.04046,0.467348,0.507808,0
2026-07-26T11:59:05.968023,01/11 09:23,-3.02,52.0,22.0,22.0,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.009662,3.809228,3.157349,0.0,3.903322,0.43,moderate,0.04046,0.68947,0.729931,0
2026-07-26T11:59:05.987771,01/11 10:15,-1.93,52.0,22.14,22.0,22.68,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.005725,2.253648,1.796939,0.0,2.347742,0.3,low,0.028228,0.40791,0.436138,0
2026-07-26T11:59:06.004769,01/11 11:15,-0.83,52.0,22.35,22.0,23.2,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004731,1.686376,1.337152,0.0,1.78047,0.3,low,0.028228,0.305234,0.333462,0
2026-07-26T11:59:06.021770,01/11 12:15,0.55,41.6,22.67,22.0,23.33,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.00427,1.482769,1.189073,0.0,1.576863,0.3,low,0.028228,0.268381,0.296609,0
2026-07-26T11:59:24.065261,01/11 13:15,2.62,20.8,22.67,22.0,23.69,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003806,1.323825,1.05542,0.0,1.417919,0.3,low,0.028228,0.239612,0.267841,0
2026-07-26T11:59:24.087977,01/11 14:15,4.03,41.6,23.1,22.0,25.0,22.0,25.0,0.3839,0.095979,0.0,0.095979,0.003543,0.359258,0.730238,0.0,0.455237,0.3,low,0.028794,0.065026,0.093819,0
2026-07-26T11:59:24.107651,01/11 15:15,4.12,52.0,23.21,22.09,25.0,22.0,25.0,0.3951,0.098766,0.0,0.098766,0.004967,0.039918,0.546652,0.0,0.138684,0.3,low,0.02963,0.007225,0.036855,0
2026-07-26T11:59:24.127650,01/11 16:15,3.02,52.0,23.04,22.0,25.0,22.0,25.0,0.3828,0.095711,0.0,0.095711,0.00535,0.926791,0.616791,0.0,1.022502,0.55,high,0.052641,0.167749,0.22039,0
2026-07-26T11:59:24.146651,01/11 17:23,2.2,52.0,22.71,22.0,23.94,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005279,1.921184,1.049469,0.0,2.015278,0.55,high,0.051752,0.347734,0.399486,0
2026-07-26T11:59:24.163663,01/11 18:15,2.35,52.0,22.45,22.0,23.8,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003614,1.398586,1.120156,0.0,1.49268,0.55,high,0.051752,0.253144,0.304896,0
2026-07-26T11:59:43.611187,01/11 19:15,2.8,26.0,20.9,20.5,22.29,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00388,1.457886,1.034511,0.0,1.55198,0.55,high,0.051752,0.263877,0.315629,0
2026-07-26T11:59:43.636347,01/11 20:15,2.92,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004948,2.125495,1.71758,0.0,2.219589,0.55,high,0.051752,0.384715,0.436466,0
2026-07-26T11:59:43.658561,01/11 21:15,3.02,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001659,1.075634,0.904498,0.0,1.169728,0.4,moderate,0.037638,0.19469,0.232327,0
2026-07-26T11:59:43.678975,01/11 22:15,2.08,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002469,1.554254,1.227477,0.0,1.648348,0.4,moderate,0.037638,0.28132,0.318958,0
2026-07-26T11:59:43.697984,01/11 23:15,1.55,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002985,1.76064,1.401077,0.0,1.854734,0.4,moderate,0.037638,0.318676,0.356313,0
2026-07-26T11:59:43.716871,01/12 00:15,1.1,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003273,1.8612,1.490921,0.0,1.955294,0.34,low,0.031992,0.336877,0.368869,0
2026-07-26T12:00:01.307700,01/12 01:15,1.25,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T12:00:01.327824,01/12 02:15,2.1,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000337,0.222195,0.248888,0.0,0.316289,0.34,low,0.031992,0.040217,0.072209,0
2026-07-26T12:00:01.347246,01/12 03:15,3.45,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000453,0.348618,0.321447,0.0,0.442712,0.34,low,0.031992,0.0631,0.095092,0
2026-07-26T12:00:01.365652,01/12 04:15,3.75,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000467,0.38563,0.328189,0.0,0.479724,0.34,low,0.031992,0.069799,0.101791,0
2026-07-26T12:00:01.383618,01/12 05:15,3.02,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000563,0.476243,0.386666,0.0,0.570337,0.34,low,0.031992,0.0862,0.118192,0
2026-07-26T12:00:01.400191,01/12 06:15,2.08,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000625,0.528514,0.423599,0.0,0.622608,0.43,moderate,0.04046,0.095661,0.136121,0
2026-07-26T12:00:18.721021,01/12 07:15,1.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000161,0.138738,0.12679,0.0,0.232832,0.43,moderate,0.04046,0.025112,0.065572,0
2026-07-26T12:00:18.745589,01/12 08:15,1.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000162,0.143719,0.126179,0.0,0.237813,0.43,moderate,0.04046,0.026013,0.066474,0
2026-07-26T12:00:18.769735,01/12 09:15,2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,3.5e-05,0.030963,0.024324,0.0,0.125057,0.43,moderate,0.04046,0.005604,0.046065,0
2026-07-26T12:00:18.793351,01/12 10:15,2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,5.2e-05,0.046874,0.03801,0.0,0.140968,0.3,low,0.028228,0.008484,0.036712,0
2026-07-26T12:00:18.817443,01/12 11:15,2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:00:18.839092,01/12 12:15,2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:00:36.230573,01/12 13:15,2.92,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:00:36.252570,01/12 14:15,3.02,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:00:36.273039,01/12 15:15,2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:00:36.294039,01/12 16:15,1.42,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T12:00:36.313038,01/12 17:15,0.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,7.7e-05,0.069221,0.064202,0.0,0.163315,0.55,high,0.051752,0.012529,0.064281,0
2026-07-26T12:00:36.334039,01/12 18:15,-1.27,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000403,0.368298,0.293666,0.0,0.462392,0.55,high,0.051752,0.066662,0.118414,0
2026-07-26T12:00:55.084716,01/12 19:15,-3.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000824,0.720404,0.541529,0.0,0.814498,0.55,high,0.051752,0.130393,0.182145,0
2026-07-26T12:00:55.108970,01/12 20:15,-5.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000934,0.767286,0.600583,0.0,0.86138,0.55,high,0.051752,0.138879,0.19063,0
2026-07-26T12:00:55.132973,01/12 21:15,-6.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001105,0.871276,0.686421,0.0,0.96537,0.4,moderate,0.037638,0.157701,0.195339,0
2026-07-26T12:00:55.154970,01/12 22:15,-6.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001428,1.065404,0.832865,0.0,1.159498,0.4,moderate,0.037638,0.192838,0.230476,0
2026-07-26T12:00:55.176958,01/12 23:15,-7.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001541,1.106421,0.882488,0.0,1.200515,0.4,moderate,0.037638,0.200262,0.2379,0
2026-07-26T12:00:55.197357,01/13 00:15,-9.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001752,1.217188,0.967538,0.0,1.311282,0.34,low,0.031992,0.220311,0.252303,0
2026-07-26T12:01:13.598246,01/13 01:15,-9.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001872,1.27237,1.019213,0.0,1.366464,0.34,low,0.031992,0.230299,0.262291,0
2026-07-26T12:01:13.622050,01/13 02:15,-9.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00182,1.244868,1.005593,0.0,1.338962,0.34,low,0.031992,0.225321,0.257313,0
2026-07-26T12:01:13.645053,01/13 03:15,-10.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002279,1.468799,1.152839,0.0,1.562893,0.34,low,0.031992,0.265853,0.297845,0
2026-07-26T12:01:13.665913,01/13 04:15,-10.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002584,1.557349,1.234252,0.0,1.651443,0.34,low,0.031992,0.28188,0.313872,0
2026-07-26T12:01:13.685978,01/13 05:15,-11.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002525,1.500598,1.207088,0.0,1.594692,0.34,low,0.031992,0.271608,0.3036,0
2026-07-26T12:01:13.704975,01/13 06:15,-11.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002489,1.471877,1.18493,0.0,1.565971,0.43,moderate,0.04046,0.26641,0.30687,0
2026-07-26T12:01:37.199744,01/13 07:15,-11.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002402,1.422195,1.144994,0.0,1.516289,0.43,moderate,0.04046,0.257417,0.297878,0
2026-07-26T12:01:37.224747,01/13 08:15,-10.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00218,1.272202,1.016937,0.0,1.366296,0.43,moderate,0.04046,0.230269,0.270729,0
2026-07-26T12:01:37.253033,01/13 09:23,-9.57,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001515,0.908949,0.751264,0.0,1.003043,0.43,moderate,0.04046,0.16452,0.20498,0
2026-07-26T12:01:37.279552,01/13 10:23,-8.03,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000668,0.423513,0.349689,0.0,0.517607,0.3,low,0.028228,0.076656,0.104884,0
2026-07-26T12:01:37.303112,01/13 11:15,-6.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000298,0.19811,0.192071,0.0,0.292204,0.3,low,0.028228,0.035858,0.064086,0
2026-07-26T12:01:37.325794,01/13 12:15,-5.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,9e-05,0.06443,0.066438,0.0,0.158524,0.3,low,0.028228,0.011662,0.03989,0
2026-07-26T12:01:56.653233,01/13 13:15,-5.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:01:56.679227,01/13 14:15,-6.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:01:56.700226,01/13 15:15,-6.37,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,3.3e-05,0.024157,0.027283,0.0,0.118251,0.3,low,0.028228,0.004372,0.032601,0
2026-07-26T12:01:56.724226,01/13 16:23,-7.48,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000238,0.181724,0.168948,0.0,0.275818,0.55,high,0.051752,0.032892,0.084644,0
2026-07-26T12:01:56.745225,01/13 17:15,-8.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00047,0.379402,0.331759,0.0,0.473496,0.55,high,0.051752,0.068672,0.120423,0
2026-07-26T12:01:56.763131,01/13 18:15,-8.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00079,0.656455,0.525916,0.0,0.750549,0.55,high,0.051752,0.118818,0.17057,0
2026-07-26T12:02:13.493991,01/13 19:15,-8.48,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000737,0.614824,0.501174,0.0,0.708918,0.55,high,0.051752,0.111283,0.163035,0
2026-07-26T12:02:13.519991,01/13 20:15,-7.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001042,0.848071,0.662116,0.0,0.942165,0.55,high,0.051752,0.153501,0.205253,0
2026-07-26T12:02:13.543960,01/13 21:15,-7.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001117,0.879983,0.700239,0.0,0.974077,0.4,moderate,0.037638,0.159277,0.196915,0
2026-07-26T12:02:13.565635,01/13 22:15,-6.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00113,0.881958,0.709288,0.0,0.976052,0.4,moderate,0.037638,0.159634,0.197272,0
2026-07-26T12:02:13.590998,01/13 23:15,-6.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001153,0.898859,0.722945,0.0,0.992953,0.4,moderate,0.037638,0.162693,0.200331,0
2026-07-26T12:02:13.613850,01/14 00:15,-6.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001168,0.908459,0.731371,0.0,1.002553,0.34,low,0.031992,0.164431,0.196423,0
2026-07-26T12:02:31.155126,01/14 01:15,-7.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001721,1.23143,0.961955,0.0,1.325524,0.34,low,0.031992,0.222889,0.254881,0
2026-07-26T12:02:31.183771,01/14 02:15,-6.95,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001727,1.195662,0.959559,0.0,1.289756,0.34,low,0.031992,0.216415,0.248407,0
2026-07-26T12:02:31.211328,01/14 03:15,-4.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00136,0.97157,0.798967,0.0,1.065664,0.34,low,0.031992,0.175854,0.207846,0
2026-07-26T12:02:31.230646,01/14 04:15,-4.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001331,0.965759,0.779178,0.0,1.059853,0.34,low,0.031992,0.174802,0.206794,0
2026-07-26T12:02:31.252471,01/14 05:15,-6.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001156,0.857337,0.702441,0.0,0.951431,0.34,low,0.031992,0.155178,0.18717,0
2026-07-26T12:02:31.271472,01/14 06:15,-6.43,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001358,1.008578,0.804508,0.0,1.102672,0.43,moderate,0.04046,0.182553,0.223013,0
2026-07-26T12:02:53.964781,01/14 07:15,-5.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007982,2.955795,2.383007,0.0,3.049889,0.43,moderate,0.04046,0.534999,0.575459,0
2026-07-26T12:02:53.987914,01/14 08:15,-4.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007552,2.845987,2.292492,0.0,2.940081,0.43,moderate,0.04046,0.515124,0.555584,0
2026-07-26T12:02:54.036567,01/14 09:23,-4.85,52.0,22.0,22.0,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.010734,4.082596,3.390786,0.0,4.17669,0.43,moderate,0.04046,0.73895,0.77941,0
2026-07-26T12:02:54.088064,01/14 10:15,-4.4,52.0,22.09,22.0,22.42,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.007065,2.831206,2.27772,0.0,2.9253,0.3,low,0.028228,0.512448,0.540676,0
2026-07-26T12:02:54.128854,01/14 11:15,-4.28,52.0,22.19,22.0,22.95,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.006266,2.434587,1.952405,0.0,2.528681,0.3,low,0.028228,0.44066,0.468888,0
2026-07-26T12:02:54.191850,01/14 12:15,-3.9,41.6,22.19,22.0,22.94,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.005942,2.342733,1.886442,0.0,2.436827,0.3,low,0.028228,0.424035,0.452263,0
2026-07-26T12:03:15.717160,01/14 13:15,-3.75,20.8,22.14,22.0,22.71,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005702,2.217041,1.760863,0.0,2.311135,0.3,low,0.028228,0.401284,0.429513,0
2026-07-26T12:03:15.746688,01/14 14:23,-3.17,41.6,22.71,22.0,24.21,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005195,1.970459,1.592504,0.0,2.064553,0.3,low,0.028228,0.356653,0.384881,0
2026-07-26T12:03:15.771200,01/14 15:15,-3.07,52.0,22.94,22.0,25.0,22.0,25.0,0.3795,0.094887,0.0,0.094887,0.004458,1.815171,1.469271,0.0,1.910058,0.3,low,0.028466,0.328546,0.357012,0
2026-07-26T12:03:15.794692,01/14 16:15,-4.32,52.0,22.87,22.0,24.65,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005221,2.044021,1.647591,0.0,2.138115,0.55,high,0.051752,0.369968,0.42172,0
2026-07-26T12:03:15.819795,01/14 17:23,-5.87,52.0,22.42,22.0,23.47,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.006166,2.446154,1.964932,0.0,2.540248,0.55,high,0.051752,0.442754,0.494506,0
2026-07-26T12:03:15.841767,01/14 18:15,-6.83,52.0,22.27,22.0,23.35,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.007044,2.82386,2.274366,0.0,2.917954,0.55,high,0.051752,0.511119,0.56287,0
2026-07-26T12:03:36.048687,01/14 19:15,-7.2,26.0,20.8,20.5,22.0,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.007164,2.712585,2.195595,0.0,2.806679,0.55,high,0.051752,0.490978,0.54273,0
2026-07-26T12:03:36.083257,01/14 20:15,-7.75,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.009345,3.70376,2.978375,0.0,3.797854,0.55,high,0.051752,0.670381,0.722132,0
2026-07-26T12:03:36.109295,01/14 21:15,-9.4,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003772,1.962941,1.56573,0.0,2.057035,0.4,moderate,0.037638,0.355292,0.39293,0
2026-07-26T12:03:36.133856,01/14 22:15,-9.98,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00442,2.185973,1.754427,0.0,2.280067,0.4,moderate,0.037638,0.395661,0.433299,0
2026-07-26T12:03:36.158895,01/14 23:15,-12.37,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005553,2.52758,2.013749,0.0,2.621674,0.4,moderate,0.037638,0.457492,0.49513,0
2026-07-26T12:03:36.180930,01/15 00:15,-14.4,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.006621,2.767808,2.210634,0.0,2.861902,0.34,low,0.031992,0.500973,0.532965,0
2026-07-26T12:03:57.110409,01/15 01:15,-14.4,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001646,1.060402,0.91122,0.0,1.154496,0.34,low,0.031992,0.191933,0.223925,0
2026-07-26T12:03:57.136408,01/15 02:15,-14.4,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.002422,1.505398,1.184792,0.0,1.599492,0.34,low,0.031992,0.272477,0.304469,0
2026-07-26T12:03:57.161406,01/15 03:15,-14.28,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.002959,1.693565,1.343713,0.0,1.787659,0.34,low,0.031992,0.306535,0.338527,0
2026-07-26T12:03:57.189407,01/15 04:15,-13.62,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.002563,1.53136,1.255553,0.0,1.625454,0.34,low,0.031992,0.277176,0.309168,0
2026-07-26T12:03:57.223406,01/15 05:15,-12.65,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.003107,1.762143,1.394174,0.0,1.856237,0.34,low,0.031992,0.318948,0.35094,0
2026-07-26T12:03:57.249409,01/15 06:15,-11.65,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.003195,1.750009,1.403446,0.0,1.844103,0.43,moderate,0.04046,0.316752,0.357212,0
2026-07-26T12:04:17.091810,01/15 07:15,-9.57,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.011169,3.669749,2.97109,0.0,3.763843,0.43,moderate,0.04046,0.664225,0.704685,0
2026-07-26T12:04:17.117809,01/15 08:15,-7.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.009638,3.316839,2.673921,0.0,3.410933,0.43,moderate,0.04046,0.600348,0.640808,0
2026-07-26T12:04:17.150811,01/15 09:23,-5.67,52.0,22.0,22.0,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.011436,4.180693,3.477496,0.0,4.274787,0.43,moderate,0.04046,0.756705,0.797166,0
2026-07-26T12:04:17.173806,01/15 10:23,-4.0,52.0,22.31,22.0,23.09,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.006667,2.52541,2.025388,0.0,2.619504,0.3,low,0.028228,0.457099,0.485327,0
2026-07-26T12:04:17.197808,01/15 11:23,-2.37,52.0,22.73,22.0,24.32,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.005386,1.950729,1.570076,0.0,2.044823,0.3,low,0.028228,0.353082,0.38131,0
2026-07-26T12:04:17.219813,01/15 12:23,-0.68,41.6,23.06,22.0,24.43,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004553,1.626555,1.300897,0.0,1.720649,0.3,low,0.028228,0.294406,0.322635,0
2026-07-26T12:04:36.173600,01/15 13:15,0.88,20.8,22.87,22.0,24.15,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004194,1.554709,1.251425,0.0,1.648803,0.3,low,0.028228,0.281402,0.309631,0
