timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T12:04:36.201600,01/15 14:15,1.97,41.6,23.07,22.0,25.0,22.0,25.0,0.3787,0.094686,0.0,0.094686,0.003321,1.234873,0.977959,0.0,1.329559,0.3,low,0.028406,0.223512,0.251918,0
2026-07-26T12:04:36.229599,01/15 15:15,2.8,52.0,23.13,22.0,24.99,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003685,0.789502,0.857506,0.0,0.883596,0.3,low,0.028228,0.1429,0.171128,0
2026-07-26T12:04:36.254599,01/15 16:15,2.25,52.0,22.94,22.0,24.56,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005031,0.87731,0.854066,0.0,0.971404,0.55,high,0.051752,0.158793,0.210545,0
2026-07-26T12:04:36.285599,01/15 17:23,0.45,52.0,22.56,22.0,23.91,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003874,1.513722,1.21063,0.0,1.607816,0.55,high,0.051752,0.273984,0.325735,0
2026-07-26T12:04:36.313598,01/15 18:15,-0.7,52.0,22.39,22.0,23.89,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004066,1.613968,1.30157,0.0,1.708062,0.55,high,0.051752,0.292128,0.34388,0
2026-07-26T12:04:55.166500,01/15 19:15,-2.65,26.0,20.91,20.5,22.54,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004859,1.880345,1.531897,0.0,1.974439,0.55,high,0.051752,0.340342,0.392094,0
2026-07-26T12:04:55.191496,01/15 20:15,-2.2,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.006286,2.763126,2.22693,0.0,2.85722,0.55,high,0.051752,0.500126,0.551878,0
2026-07-26T12:04:55.210495,01/15 21:15,-2.9,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001871,1.162479,0.956497,0.0,1.256573,0.4,moderate,0.037638,0.210409,0.248046,0
2026-07-26T12:04:55.231496,01/15 22:15,-4.58,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002949,1.723129,1.355729,0.0,1.817223,0.4,moderate,0.037638,0.311886,0.349524,0
2026-07-26T12:04:55.250496,01/15 23:15,-3.72,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003374,1.871412,1.49954,0.0,1.965506,0.4,moderate,0.037638,0.338726,0.376363,0
2026-07-26T12:04:55.267495,01/16 00:15,-5.15,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003901,2.060392,1.646123,0.0,2.154486,0.34,low,0.031992,0.372931,0.404923,0
2026-07-26T12:05:13.339261,01/16 01:15,-5.87,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.00056,0.348766,0.388056,0.0,0.44286,0.34,low,0.031992,0.063127,0.095119,0
2026-07-26T12:05:13.368263,01/16 02:15,-6.83,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001164,0.862207,0.704266,0.0,0.956301,0.34,low,0.031992,0.156059,0.188051,0
2026-07-26T12:05:13.393263,01/16 03:15,-6.8,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001424,1.038186,0.822744,0.0,1.13228,0.34,low,0.031992,0.187912,0.219904,0
2026-07-26T12:05:13.417262,01/16 04:15,-5.45,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001541,1.093764,0.874581,0.0,1.187858,0.34,low,0.031992,0.197971,0.229963,0
2026-07-26T12:05:13.442262,01/16 05:15,-5.0,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.00159,1.116843,0.89778,0.0,1.210937,0.34,low,0.031992,0.202149,0.234141,0
2026-07-26T12:05:13.467262,01/16 06:15,-4.85,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001648,1.148916,0.921001,0.0,1.24301,0.43,moderate,0.04046,0.207954,0.248414,0
2026-07-26T12:05:31.705828,01/16 07:15,-4.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00711,2.647761,2.13865,0.0,2.741855,0.43,moderate,0.04046,0.479245,0.519705,0
2026-07-26T12:05:31.726009,01/16 08:15,-3.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006774,2.481029,1.98748,0.0,2.575123,0.43,moderate,0.04046,0.449066,0.489527,0
2026-07-26T12:05:31.752789,01/16 09:23,-0.55,52.0,22.0,22.0,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.00792,3.199038,2.646693,0.0,3.293132,0.43,moderate,0.04046,0.579026,0.619486,0
2026-07-26T12:05:31.772781,01/16 10:15,1.52,52.0,22.21,22.0,22.83,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004695,1.714199,1.35434,0.0,1.808293,0.3,low,0.028228,0.31027,0.338498,0
2026-07-26T12:05:31.789790,01/16 11:15,3.2,52.0,22.39,22.0,23.49,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.003832,0.955276,0.933877,0.0,1.04937,0.3,low,0.028228,0.172905,0.201133,0
2026-07-26T12:05:31.807785,01/16 12:15,5.1,41.6,22.69,22.0,23.6,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.005055,0.158632,0.719798,0.0,0.252726,0.3,low,0.028228,0.028712,0.056941,0
2026-07-26T12:05:49.429101,01/16 13:23,7.75,20.8,22.85,22.0,24.08,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005071,0.291803,0.525178,0.0,0.385897,0.3,low,0.028228,0.052816,0.081045,0
2026-07-26T12:05:49.452064,01/16 14:15,9.55,41.6,23.39,22.15,25.0,22.0,25.0,0.3827,0.095678,0.0,0.095678,0.000721,0.497986,0.277658,0.0,0.593664,0.3,low,0.028703,0.090135,0.118839,0
2026-07-26T12:05:49.470515,01/16 15:15,10.0,52.0,23.58,22.48,25.0,22.0,25.0,0.3773,0.094326,0.0,0.094326,0.00061,0.387482,0.266017,0.0,0.481808,0.3,low,0.028298,0.070134,0.098432,0
2026-07-26T12:05:49.488736,01/16 16:15,9.57,52.0,23.44,22.5,24.61,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.000591,0.355981,0.266947,0.0,0.450075,0.55,high,0.051752,0.064433,0.116184,0
2026-07-26T12:05:49.509774,01/16 17:15,8.3,52.0,22.77,22.0,24.16,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.001206,0.106758,0.422094,0.0,0.200852,0.55,high,0.051752,0.019323,0.071075,0
2026-07-26T12:05:49.538814,01/16 18:15,8.3,52.0,22.5,22.0,23.89,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.002175,0.485431,0.480258,0.0,0.579525,0.55,high,0.051752,0.087863,0.139615,0
2026-07-26T12:06:07.447580,01/16 19:15,8.45,26.0,21.13,20.5,22.61,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001203,0.654833,0.412884,0.0,0.748927,0.55,high,0.051752,0.118525,0.170276,0
2026-07-26T12:06:07.480264,01/16 20:15,8.75,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00167,0.975867,0.588013,0.0,1.069961,0.55,high,0.051752,0.176632,0.228384,0
2026-07-26T12:06:07.502883,01/16 21:15,8.3,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000343,0.229954,0.216423,0.0,0.324048,0.4,moderate,0.037638,0.041622,0.079259,0
2026-07-26T12:06:07.519554,01/16 22:15,8.18,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000718,0.541653,0.433611,0.0,0.635747,0.4,moderate,0.037638,0.098039,0.135677,0
2026-07-26T12:06:07.538627,01/16 23:15,7.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000956,0.732434,0.579806,0.0,0.826528,0.4,moderate,0.037638,0.132571,0.170208,0
2026-07-26T12:06:07.557665,01/17 00:15,7.08,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001233,0.92668,0.732022,0.0,1.020774,0.34,low,0.031992,0.167729,0.199721,0
2026-07-26T12:06:25.349923,01/17 01:15,6.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T12:06:25.376922,01/17 02:15,5.97,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T12:06:25.399923,01/17 03:15,5.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T12:06:25.421923,01/17 04:15,4.12,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T12:06:25.443922,01/17 05:15,3.17,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,5e-06,0.004064,0.002245,0.0,0.098158,0.34,low,0.031992,0.000736,0.032728,0
2026-07-26T12:06:25.463921,01/17 06:15,2.8,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000109,0.084677,0.086669,0.0,0.178771,0.43,moderate,0.04046,0.015327,0.055787,0
2026-07-26T12:06:42.339742,01/17 07:15,2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004628,1.618113,1.228828,0.0,1.712207,0.43,moderate,0.04046,0.292878,0.333339,0
2026-07-26T12:06:42.366739,01/17 08:23,2.92,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004453,1.394643,1.111408,0.0,1.488737,0.43,moderate,0.04046,0.25243,0.292891,0
2026-07-26T12:06:42.400738,01/17 09:23,4.0,52.0,21.69,21.5,22.4,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.005113,1.966661,1.586501,0.0,2.060755,0.43,moderate,0.04046,0.355966,0.396426,0
2026-07-26T12:06:42.430739,01/17 10:23,6.65,52.0,22.73,21.5,25.07,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.004796,0.165948,0.654705,0.0,0.260042,0.3,low,0.028228,0.030037,0.058265,0
2026-07-26T12:06:42.461738,01/17 11:23,8.73,52.0,23.52,21.79,25.5,21.5,25.5,0.3808,0.095196,0.0,0.095196,0.00128,0.798811,0.404535,0.0,0.894007,0.3,low,0.028559,0.144585,0.173144,0
2026-07-26T12:06:42.489738,01/17 12:23,10.43,41.6,23.94,22.05,25.5,21.5,25.5,0.3782,0.09456,0.0,0.09456,0.000604,0.346886,0.268071,0.0,0.441446,0.3,low,0.028368,0.062786,0.091154,0
2026-07-26T12:06:59.428949,01/17 13:15,11.55,20.8,23.63,21.95,25.0,21.5,25.0,0.384,0.095994,0.105638,0.095994,0.010834,0.073747,0.074013,0.015645,0.169741,0.3,low,0.028798,0.013348,0.042146,0
2026-07-26T12:06:59.450892,01/17 14:15,10.97,41.6,23.88,22.5,25.0,21.5,25.0,0.3869,0.096718,0.0,0.096718,8.6e-05,0.053228,0.054873,0.0,0.149946,0.3,low,0.029015,0.009634,0.03865,0
2026-07-26T12:06:59.468998,01/17 15:15,10.45,52.0,23.86,22.66,24.84,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.000416,0.2631,0.206065,0.0,0.357194,0.3,low,0.028228,0.047621,0.075849,0
2026-07-26T12:06:59.486945,01/17 16:15,9.57,52.0,23.49,22.49,24.68,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.000535,0.33059,0.250989,0.0,0.424684,0.55,high,0.051752,0.059837,0.111588,0
2026-07-26T12:06:59.505997,01/17 17:15,8.03,52.0,22.83,21.94,24.32,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.000986,0.545528,0.387373,0.0,0.639622,0.55,high,0.051752,0.098741,0.150492,0
2026-07-26T12:06:59.526987,01/17 18:15,7.08,52.0,22.49,21.61,24.16,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001385,0.644974,0.479159,0.0,0.739068,0.55,high,0.051752,0.11674,0.168492,0
2026-07-26T12:07:17.458117,01/17 19:15,6.7,26.0,21.17,20.47,22.77,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001667,0.686746,0.532733,0.0,0.78084,0.55,high,0.051752,0.124301,0.176053,0
2026-07-26T12:07:17.490685,01/17 20:15,6.55,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002563,1.31007,1.074809,0.0,1.404164,0.55,high,0.051752,0.237123,0.288874,0
2026-07-26T12:07:17.512312,01/17 21:15,6.1,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.000785,0.52423,0.483176,0.0,0.618324,0.4,moderate,0.037638,0.094886,0.132523,0
2026-07-26T12:07:17.535387,01/17 22:15,6.25,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001248,0.900454,0.729098,0.0,0.994548,0.4,moderate,0.037638,0.162982,0.20062,0
2026-07-26T12:07:17.561330,01/17 23:15,6.55,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00148,1.058274,0.84621,0.0,1.152368,0.4,moderate,0.037638,0.191548,0.229185,0
2026-07-26T12:07:17.588627,01/18 00:15,6.25,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00177,1.22655,0.971857,0.0,1.320644,0.34,low,0.031992,0.222006,0.253998,0
2026-07-26T12:07:34.572633,01/18 01:15,6.7,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T12:07:34.598634,01/18 02:15,6.7,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T12:07:34.623633,01/18 03:15,6.7,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T12:07:34.648633,01/18 04:15,6.83,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,8e-05,0.057062,0.062443,0.0,0.151156,0.34,low,0.031992,0.010328,0.04232,0
2026-07-26T12:07:34.673633,01/18 05:15,7.2,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000182,0.136625,0.135542,0.0,0.230719,0.34,low,0.031992,0.024729,0.056721,0
2026-07-26T12:07:34.696633,01/18 06:15,7.2,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000208,0.165251,0.152512,0.0,0.259345,0.43,moderate,0.04046,0.02991,0.070371,0
2026-07-26T12:07:53.175929,01/18 07:15,7.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004606,0.203896,0.588962,0.0,0.29799,0.43,moderate,0.04046,0.036905,0.077366,0
2026-07-26T12:07:53.198905,01/18 08:15,6.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005062,1.031075,0.65301,0.0,1.125169,0.43,moderate,0.04046,0.186625,0.227085,0
2026-07-26T12:07:53.222978,01/18 09:15,6.55,52.0,21.5,21.5,21.51,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.003377,1.653132,1.380191,0.0,1.747226,0.43,moderate,0.04046,0.299217,0.339677,0
2026-07-26T12:07:53.258518,01/18 10:15,5.97,52.0,22.07,21.5,22.98,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.005011,0.099883,0.61645,0.0,0.193977,0.3,low,0.028228,0.018079,0.046307,0
2026-07-26T12:07:53.284475,01/18 11:15,5.45,52.0,22.69,21.67,23.52,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.002622,1.093883,0.654579,0.0,1.187977,0.3,low,0.028228,0.197993,0.226221,0
2026-07-26T12:07:53.304180,01/18 12:15,4.85,41.6,22.82,21.71,23.66,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.002802,0.87648,0.689553,0.0,0.970574,0.3,low,0.028228,0.158643,0.186871,0
2026-07-26T12:08:11.307675,01/18 13:15,4.12,20.8,22.12,21.5,23.24,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.00507,0.156336,0.660286,0.0,0.25043,0.3,low,0.028228,0.028297,0.056525,0
2026-07-26T12:08:11.334680,01/18 14:15,3.17,41.6,22.07,21.5,23.52,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.005334,0.785873,0.654314,0.0,0.879967,0.3,low,0.028228,0.142243,0.170471,0
2026-07-26T12:08:11.360676,01/18 15:15,2.65,52.0,22.14,21.5,23.78,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.005367,1.019118,0.741865,0.0,1.113212,0.3,low,0.028228,0.18446,0.212689,0
2026-07-26T12:08:11.386677,01/18 16:15,2.08,52.0,22.02,21.5,23.72,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.005464,1.489355,0.92759,0.0,1.583449,0.55,high,0.051752,0.269573,0.321325,0
2026-07-26T12:08:11.411674,01/18 17:15,1.7,52.0,21.87,21.5,23.36,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.003824,1.480004,1.177491,0.0,1.574098,0.55,high,0.051752,0.267881,0.319632,0
2026-07-26T12:08:11.435678,01/18 18:15,1.7,52.0,21.86,21.5,23.31,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.003877,1.504597,1.211603,0.0,1.598691,0.55,high,0.051752,0.272332,0.324084,0
2026-07-26T12:08:30.989417,01/18 19:15,1.7,26.0,20.83,20.5,22.13,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003991,1.501968,1.215978,0.0,1.596062,0.55,high,0.051752,0.271856,0.323608,0
2026-07-26T12:08:31.012423,01/18 20:15,1.7,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005302,2.292444,1.8464,0.0,2.386538,0.55,high,0.051752,0.414932,0.466684,0
2026-07-26T12:08:31.032419,01/18 21:15,1.7,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001635,1.056799,0.892119,0.0,1.150893,0.4,moderate,0.037638,0.191281,0.228918,0
2026-07-26T12:08:31.052418,01/18 22:15,1.7,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002264,1.457481,1.158407,0.0,1.551575,0.4,moderate,0.037638,0.263804,0.301442,0
2026-07-26T12:08:31.071417,01/18 23:15,1.7,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002597,1.604639,1.280296,0.0,1.698733,0.4,moderate,0.037638,0.29044,0.328077,0
2026-07-26T12:08:31.089416,01/19 00:15,1.82,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00318,1.851511,1.471702,0.0,1.945605,0.34,low,0.031992,0.335123,0.367115,0
2026-07-26T12:08:48.319195,01/19 01:15,2.2,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T12:08:48.338197,01/19 02:15,2.2,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000179,0.110412,0.139692,0.0,0.204506,0.34,low,0.031992,0.019985,0.051977,0
2026-07-26T12:08:48.356194,01/19 03:15,2.08,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000284,0.203995,0.211757,0.0,0.298089,0.34,low,0.031992,0.036923,0.068915,0
2026-07-26T12:08:48.371195,01/19 04:15,1.55,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000442,0.352731,0.314341,0.0,0.446825,0.34,low,0.031992,0.063844,0.095836,0
2026-07-26T12:08:48.386194,01/19 05:15,1.25,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000488,0.410989,0.343578,0.0,0.505083,0.34,low,0.031992,0.074389,0.106381,0
2026-07-26T12:08:48.405193,01/19 06:15,1.55,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000558,0.477026,0.384892,0.0,0.57112,0.43,moderate,0.04046,0.086342,0.126802,0
2026-07-26T12:09:05.601092,01/19 07:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,9.6e-05,0.082905,0.078112,0.0,0.176999,0.43,moderate,0.04046,0.015006,0.055466,0
2026-07-26T12:09:05.622097,01/19 08:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000113,0.099748,0.0892,0.0,0.193842,0.43,moderate,0.04046,0.018054,0.058515,0
2026-07-26T12:09:05.642179,01/19 09:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,5.8e-05,0.051529,0.0435,0.0,0.145623,0.43,moderate,0.04046,0.009327,0.049787,0
2026-07-26T12:09:05.660808,01/19 10:15,0.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:09:05.680844,01/19 11:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:09:05.701444,01/19 12:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:09:24.684202,01/19 13:15,0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:09:24.708477,01/19 14:15,-0.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:09:24.730565,01/19 15:15,-0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:09:24.752621,01/19 16:15,-0.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T12:09:24.775726,01/19 17:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,9.2e-05,0.082478,0.07572,0.0,0.176572,0.55,high,0.051752,0.014929,0.06668,0
2026-07-26T12:09:24.797348,01/19 18:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000273,0.251598,0.209241,0.0,0.345692,0.55,high,0.051752,0.045539,0.097291,0
2026-07-26T12:09:43.278473,01/19 19:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000336,0.312422,0.252823,0.0,0.406516,0.55,high,0.051752,0.056548,0.1083,0
2026-07-26T12:09:43.301876,01/19 20:15,-1.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000461,0.424015,0.332427,0.0,0.518109,0.55,high,0.051752,0.076747,0.128498,0
2026-07-26T12:09:43.324132,01/19 21:15,-1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000458,0.416504,0.331961,0.0,0.510598,0.4,moderate,0.037638,0.075387,0.113025,0
2026-07-26T12:09:43.348708,01/19 22:15,-1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000525,0.471293,0.373347,0.0,0.565387,0.4,moderate,0.037638,0.085304,0.122942,0
2026-07-26T12:09:43.372039,01/19 23:15,-1.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000556,0.49355,0.392654,0.0,0.587644,0.4,moderate,0.037638,0.089333,0.12697,0
2026-07-26T12:09:43.394097,01/20 00:15,-2.48,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000547,0.482038,0.387445,0.0,0.576132,0.34,low,0.031992,0.087249,0.119241,0
2026-07-26T12:10:02.877356,01/20 01:15,-3.02,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000659,0.574657,0.454353,0.0,0.668751,0.34,low,0.031992,0.104013,0.136005,0
2026-07-26T12:10:02.899886,01/20 02:15,-2.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000692,0.593475,0.471939,0.0,0.687569,0.34,low,0.031992,0.107419,0.139411,0
2026-07-26T12:10:02.920658,01/20 03:15,-2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000783,0.661035,0.524506,0.0,0.755129,0.34,low,0.031992,0.119647,0.151639,0
2026-07-26T12:10:02.938652,01/20 04:15,-2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000735,0.615971,0.496636,0.0,0.710065,0.34,low,0.031992,0.111491,0.143483,0
2026-07-26T12:10:02.958259,01/20 05:15,-2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000713,0.600097,0.48491,0.0,0.694191,0.34,low,0.031992,0.108618,0.14061,0
2026-07-26T12:10:02.976278,01/20 06:15,-2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00069,0.582791,0.471188,0.0,0.676885,0.43,moderate,0.04046,0.105485,0.145946,0
2026-07-26T12:10:20.277868,01/20 07:15,-2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000659,0.56074,0.454694,0.0,0.654834,0.43,moderate,0.04046,0.101494,0.141954,0
2026-07-26T12:10:20.300870,01/20 08:15,-2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000502,0.43298,0.358499,0.0,0.527074,0.43,moderate,0.04046,0.078369,0.11883,0
2026-07-26T12:10:20.322872,01/20 09:15,-2.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000252,0.223688,0.191476,0.0,0.317782,0.43,moderate,0.04046,0.040488,0.080948,0
2026-07-26T12:10:20.344862,01/20 10:15,-2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,5.5e-05,0.049545,0.042686,0.0,0.143639,0.3,low,0.028228,0.008968,0.037196,0
2026-07-26T12:10:20.364861,01/20 11:15,-1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,3e-06,0.002846,0.000414,0.0,0.09694,0.3,low,0.028228,0.000515,0.028743,0
2026-07-26T12:10:20.385867,01/20 12:15,-1.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:10:38.331348,01/20 13:23,-0.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:10:38.353388,01/20 14:23,0.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:10:38.371768,01/20 15:15,1.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:10:38.391772,01/20 16:15,1.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T12:10:38.409194,01/20 17:23,-1.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T12:10:38.426194,01/20 18:15,-2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T12:10:57.219009,01/20 19:15,-2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,2.4e-05,0.003856,0.020768,0.0,0.09795,0.55,high,0.051752,0.000698,0.05245,0
2026-07-26T12:10:57.237014,01/20 20:15,-1.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,6.7e-05,0.060764,0.053383,0.0,0.154858,0.55,high,0.051752,0.010998,0.06275,0
2026-07-26T12:10:57.256009,01/20 21:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000158,0.146243,0.126729,0.0,0.240337,0.4,moderate,0.037638,0.02647,0.064108,0
2026-07-26T12:10:57.273009,01/20 22:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000314,0.293792,0.23625,0.0,0.387886,0.4,moderate,0.037638,0.053176,0.090814,0
2026-07-26T12:10:57.290011,01/20 23:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000406,0.378397,0.297695,0.0,0.472491,0.4,moderate,0.037638,0.06849,0.106127,0
2026-07-26T12:10:57.308008,01/21 00:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000537,0.489634,0.379108,0.0,0.583728,0.34,low,0.031992,0.088624,0.120616,0
2026-07-26T12:11:14.373636,01/21 01:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000628,0.548681,0.433187,0.0,0.642775,0.34,low,0.031992,0.099311,0.131303,0
2026-07-26T12:11:14.402691,01/21 02:15,-0.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000691,0.592797,0.4688,0.0,0.686891,0.34,low,0.031992,0.107296,0.139288,0
2026-07-26T12:11:14.428299,01/21 03:15,-0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000742,0.625744,0.498196,0.0,0.719838,0.34,low,0.031992,0.11326,0.145252,0
2026-07-26T12:11:14.453990,01/21 04:15,-0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000752,0.628292,0.504422,0.0,0.722386,0.34,low,0.031992,0.113721,0.145713,0
2026-07-26T12:11:14.474985,01/21 05:15,-0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000796,0.659368,0.527119,0.0,0.753462,0.34,low,0.031992,0.119346,0.151338,0
2026-07-26T12:11:14.496977,01/21 06:15,-0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000802,0.66057,0.530539,0.0,0.754664,0.43,moderate,0.04046,0.119563,0.160024,0
2026-07-26T12:11:32.142657,01/21 07:15,-0.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006077,2.306596,1.858509,0.0,2.40069,0.43,moderate,0.04046,0.417494,0.457954,0
2026-07-26T12:11:32.163696,01/21 08:15,1.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005394,1.91201,1.516055,0.0,2.006104,0.43,moderate,0.04046,0.346074,0.386534,0
2026-07-26T12:11:32.187650,01/21 09:23,2.9,52.0,22.0,22.0,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.006796,2.727782,2.263927,0.0,2.821876,0.43,moderate,0.04046,0.493729,0.534189,0
2026-07-26T12:11:32.206836,01/21 10:23,5.42,52.0,22.32,22.0,22.83,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.003595,0.781243,0.892842,0.0,0.875337,0.3,low,0.028228,0.141405,0.169633,0
2026-07-26T12:11:32.224881,01/21 11:23,7.1,52.0,22.93,22.0,24.03,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.005006,0.10316,0.560435,0.0,0.197254,0.3,low,0.028228,0.018672,0.0469,0
2026-07-26T12:11:32.242829,01/21 12:15,8.58,41.6,23.21,22.0,24.13,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004947,3.944622,0.379398,0.0,4.038716,0.3,low,0.028228,0.713977,0.742205,0
2026-07-26T12:11:51.289388,01/21 13:15,9.7,20.8,23.1,22.0,23.73,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.002278,0.075331,0.346454,0.0,0.169425,0.3,low,0.028228,0.013635,0.041863,0
2026-07-26T12:11:51.311382,01/21 14:15,11.0,41.6,23.45,22.36,24.21,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.000565,0.394794,0.230935,0.0,0.488888,0.3,low,0.028228,0.071458,0.099686,0
2026-07-26T12:11:51.331383,01/21 15:15,11.92,52.0,23.5,22.54,24.49,22.0,25.0,0.3764,0.094094,0.111808,0.094094,0.012907,0.206166,0.150152,0.055147,0.30026,0.3,low,0.028228,0.037316,0.065544,0
2026-07-26T12:11:51.350386,01/21 16:15,11.25,52.0,23.26,22.42,24.4,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.000355,0.244501,0.176837,0.0,0.338595,0.55,high,0.051752,0.044255,0.096006,0
2026-07-26T12:11:51.369381,01/21 17:15,10.3,52.0,22.8,22.04,24.09,22.0,25.0,0.3764,0.094094,0.109408,0.094094,0.022889,0.003427,0.14454,0.015686,0.097521,0.55,high,0.051752,0.00062,0.052372,0
2026-07-26T12:11:51.386382,01/21 18:15,5.27,52.0,22.36,22.0,23.71,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004881,0.829807,0.700344,0.0,0.923901,0.55,high,0.051752,0.150195,0.201947,0
2026-07-26T12:12:08.788646,01/21 19:23,2.65,26.0,20.75,20.49,21.77,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005503,2.765281,1.184352,0.0,2.859375,0.55,high,0.051752,0.500516,0.552268,0
2026-07-26T12:12:08.809643,01/21 20:15,2.2,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005348,2.419349,1.952961,0.0,2.513443,0.55,high,0.051752,0.437902,0.489654,0
2026-07-26T12:12:08.827642,01/21 21:15,2.2,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002065,1.308314,1.064968,0.0,1.402408,0.4,moderate,0.037638,0.236805,0.274442,0
2026-07-26T12:12:08.845642,01/21 22:15,2.2,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002948,1.739715,1.376734,0.0,1.833809,0.4,moderate,0.037638,0.314888,0.352526,0
2026-07-26T12:12:08.863646,01/21 23:15,2.08,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002841,1.671934,1.354129,0.0,1.766028,0.4,moderate,0.037638,0.30262,0.340258,0
2026-07-26T12:12:08.885645,01/22 00:15,1.7,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003016,1.763594,1.415667,0.0,1.857688,0.34,low,0.031992,0.319211,0.351202,0
2026-07-26T12:12:27.378347,01/22 01:15,1.7,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000132,0.078591,0.103701,0.0,0.172685,0.34,low,0.031992,0.014225,0.046217,0
2026-07-26T12:12:27.399353,01/22 02:15,1.55,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0004,0.283227,0.289098,0.0,0.377321,0.34,low,0.031992,0.051264,0.083256,0
2026-07-26T12:12:27.421350,01/22 03:15,0.98,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000647,0.51316,0.435947,0.0,0.607254,0.34,low,0.031992,0.092882,0.124874,0
2026-07-26T12:12:27.440351,01/22 04:15,0.6,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000751,0.611683,0.495495,0.0,0.705777,0.34,low,0.031992,0.110715,0.142707,0
2026-07-26T12:12:27.460352,01/22 05:15,0.6,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000841,0.682003,0.544564,0.0,0.776097,0.34,low,0.031992,0.123443,0.155435,0
2026-07-26T12:12:27.481347,01/22 06:15,0.72,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000908,0.727088,0.578863,0.0,0.821182,0.43,moderate,0.04046,0.131603,0.172063,0
2026-07-26T12:12:46.221149,01/22 07:15,0.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00516,1.850586,1.495413,0.0,1.94468,0.43,moderate,0.04046,0.334956,0.375416,0
2026-07-26T12:12:46.246160,01/22 08:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005357,1.963617,1.580463,0.0,2.057711,0.43,moderate,0.04046,0.355415,0.395875,0
2026-07-26T12:12:46.275151,01/22 09:23,0.6,52.0,22.0,22.0,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.007356,3.014909,2.506906,0.0,3.109003,0.43,moderate,0.04046,0.545699,0.586159,0
2026-07-26T12:12:46.299149,01/22 10:15,0.72,52.0,22.2,22.0,22.82,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004604,1.721671,1.355356,0.0,1.815765,0.3,low,0.028228,0.311622,0.339851,0
2026-07-26T12:12:46.326149,01/22 11:23,1.25,52.0,22.82,22.0,23.81,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.003956,1.303336,1.047565,0.0,1.39743,0.3,low,0.028228,0.235904,0.264132,0
2026-07-26T12:12:46.350152,01/22 12:15,1.82,41.6,23.11,22.0,24.16,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.003697,1.223298,0.985457,0.0,1.317392,0.3,low,0.028228,0.221417,0.249645,0
2026-07-26T12:13:07.262754,01/22 13:15,2.35,20.8,23.0,22.0,24.14,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003551,1.219867,0.981846,0.0,1.313961,0.3,low,0.028228,0.220796,0.249024,0
2026-07-26T12:13:07.288747,01/22 14:15,2.8,41.6,23.31,22.0,25.0,22.0,25.0,0.3869,0.096713,0.0,0.096713,0.00234,0.721658,0.752587,0.0,0.818371,0.3,low,0.029014,0.13062,0.159634,0
2026-07-26T12:13:07.309747,01/22 15:15,2.92,52.0,23.4,22.25,25.0,22.0,25.0,0.3967,0.099174,0.0,0.099174,0.001818,0.67065,0.618123,0.0,0.769824,0.3,low,0.029752,0.121388,0.15114,0
2026-07-26T12:13:07.330748,01/22 16:15,2.62,52.0,23.4,22.32,25.0,22.0,25.0,0.3892,0.097303,0.0,0.097303,0.002716,0.496508,0.638746,0.0,0.593811,0.55,high,0.053517,0.089868,0.143385,0
2026-07-26T12:13:07.349747,01/22 17:23,-0.1,52.0,22.89,22.0,24.31,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.00394,1.698779,1.073161,0.0,1.792873,0.55,high,0.051752,0.307479,0.359231,0
2026-07-26T12:13:07.373753,01/22 18:23,-2.48,52.0,22.53,22.0,24.09,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004419,1.797201,1.451619,0.0,1.891295,0.55,high,0.051752,0.325293,0.377045,0
2026-07-26T12:13:26.980644,01/22 19:15,-3.45,26.0,20.96,20.5,22.64,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004837,1.869871,1.517176,0.0,1.963965,0.55,high,0.051752,0.338447,0.390198,0
2026-07-26T12:13:27.004652,01/22 20:15,-4.03,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.006724,2.934321,2.362659,0.0,3.028415,0.55,high,0.051752,0.531112,0.582864,0
2026-07-26T12:13:27.025645,01/22 21:15,-4.7,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002262,1.358372,1.103822,0.0,1.452466,0.4,moderate,0.037638,0.245865,0.283503,0
2026-07-26T12:13:27.043642,01/22 22:15,-5.45,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003151,1.772261,1.4064,0.0,1.866355,0.4,moderate,0.037638,0.320779,0.358417,0
2026-07-26T12:13:27.062648,01/22 23:15,-5.28,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003758,1.99326,1.594076,0.0,2.087354,0.4,moderate,0.037638,0.36078,0.398418,0
2026-07-26T12:13:27.079642,01/23 00:15,-5.97,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00414,2.126162,1.703817,0.0,2.220256,0.34,low,0.031992,0.384835,0.416827,0
2026-07-26T12:13:45.393462,01/23 01:15,-5.6,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000597,0.371937,0.409638,0.0,0.466031,0.34,low,0.031992,0.067321,0.099313,0
2026-07-26T12:13:45.418460,01/23 02:15,-5.45,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001067,0.796685,0.660024,0.0,0.890779,0.34,low,0.031992,0.1442,0.176192,0
2026-07-26T12:13:45.439459,01/23 03:15,-5.42,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001297,0.967304,0.769397,0.0,1.061398,0.34,low,0.031992,0.175082,0.207074,0
2026-07-26T12:13:45.459460,01/23 04:15,-6.83,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001522,1.094873,0.867488,0.0,1.188967,0.34,low,0.031992,0.198172,0.230164,0
2026-07-26T12:13:45.479458,01/23 05:15,-7.48,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001695,1.178525,0.938339,0.0,1.272619,0.34,low,0.031992,0.213313,0.245305,0
2026-07-26T12:13:45.496460,01/23 06:15,-8.18,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001616,1.124069,0.910925,0.0,1.218163,0.43,moderate,0.04046,0.203456,0.243917,0
2026-07-26T12:14:02.882764,01/23 07:15,-7.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.008814,3.109347,2.51473,0.0,3.203441,0.43,moderate,0.04046,0.562792,0.603252,0
2026-07-26T12:14:02.905125,01/23 08:15,-6.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.008616,2.96703,2.376911,0.0,3.061124,0.43,moderate,0.04046,0.537032,0.577493,0
2026-07-26T12:14:02.931456,01/23 09:23,-3.35,52.0,22.0,22.0,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.008761,3.401744,2.807676,0.0,3.495838,0.43,moderate,0.04046,0.615716,0.656176,0
2026-07-26T12:14:02.952614,01/23 10:23,-1.27,52.0,22.55,22.0,23.86,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.005374,2.030368,1.616245,0.0,2.124462,0.3,low,0.028228,0.367497,0.395725,0
2026-07-26T12:14:02.975182,01/23 11:23,0.28,52.0,22.94,22.0,24.82,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004329,1.475732,1.176762,0.0,1.569826,0.3,low,0.028228,0.267107,0.295336,0
2026-07-26T12:14:02.994707,01/23 12:23,1.38,41.6,23.2,22.0,24.78,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.003872,1.296147,1.043441,0.0,1.390241,0.3,low,0.028228,0.234603,0.262831,0
2026-07-26T12:14:21.332122,01/23 13:15,2.35,20.8,23.08,22.0,24.13,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003585,1.216205,0.974991,0.0,1.310299,0.3,low,0.028228,0.220133,0.248361,0
2026-07-26T12:14:21.359132,01/23 14:15,2.92,41.6,23.4,22.0,25.0,22.0,25.0,0.3844,0.096094,0.0,0.096094,0.002672,0.716012,0.775189,0.0,0.812106,0.3,low,0.028828,0.129598,0.158426,0
2026-07-26T12:14:21.381129,01/23 15:15,3.45,52.0,23.54,22.36,25.0,22.0,25.0,0.3915,0.097882,0.0,0.097882,0.002513,0.488863,0.63542,0.0,0.586745,0.3,low,0.029365,0.088484,0.117849,0
2026-07-26T12:14:21.403123,01/23 16:15,3.35,52.0,23.44,22.43,25.0,22.0,25.0,0.3815,0.095368,0.0,0.095368,0.00507,0.285866,0.601385,0.0,0.381234,0.55,high,0.052452,0.051742,0.104194,0
2026-07-26T12:14:21.426128,01/23 17:23,1.0,52.0,22.79,22.0,24.27,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.00568,1.876618,0.950338,0.0,1.970712,0.55,high,0.051752,0.339668,0.39142,0
2026-07-26T12:14:21.450124,01/23 18:15,-1.38,52.0,22.52,22.0,24.12,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004116,1.665799,1.335064,0.0,1.759893,0.55,high,0.051752,0.30151,0.353261,0
2026-07-26T12:14:39.274920,01/23 19:15,-2.2,26.0,20.94,20.5,22.62,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004524,1.750615,1.426811,0.0,1.844709,0.55,high,0.051752,0.316861,0.368613,0
2026-07-26T12:14:39.296916,01/23 20:15,-2.2,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.006067,2.689007,2.166766,0.0,2.783101,0.55,high,0.051752,0.48671,0.538462,0
2026-07-26T12:14:39.315919,01/23 21:15,-2.48,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001923,1.192026,0.977998,0.0,1.28612,0.4,moderate,0.037638,0.215757,0.253394,0
2026-07-26T12:14:39.332920,01/23 22:15,-3.17,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002721,1.617542,1.284447,0.0,1.711636,0.4,moderate,0.037638,0.292775,0.330413,0
2026-07-26T12:14:39.350920,01/23 23:15,-2.8,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003007,1.729645,1.388701,0.0,1.823739,0.4,moderate,0.037638,0.313066,0.350703,0
2026-07-26T12:14:39.366916,01/24 00:15,-2.8,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003433,1.905693,1.524248,0.0,1.999787,0.34,low,0.031992,0.34493,0.376922,0
2026-07-26T12:14:57.414094,01/24 01:15,-2.65,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000417,0.254893,0.300075,0.0,0.348987,0.34,low,0.031992,0.046136,0.078128,0
2026-07-26T12:14:57.439087,01/24 02:15,-1.93,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000844,0.63421,0.546633,0.0,0.728304,0.34,low,0.031992,0.114792,0.146784,0
2026-07-26T12:14:57.462084,01/24 03:15,-1.1,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000984,0.767737,0.619832,0.0,0.861831,0.34,low,0.031992,0.13896,0.170952,0
2026-07-26T12:14:57.483088,01/24 04:15,-1.1,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001049,0.814947,0.652361,0.0,0.909041,0.34,low,0.031992,0.147505,0.179497,0
2026-07-26T12:14:57.504084,01/24 05:15,-1.1,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001109,0.851658,0.68142,0.0,0.945752,0.34,low,0.031992,0.15415,0.186142,0
2026-07-26T12:14:57.525086,01/24 06:15,-1.1,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001113,0.85023,0.684583,0.0,0.944324,0.43,moderate,0.04046,0.153892,0.194352,0
2026-07-26T12:15:14.761420,01/24 07:15,-0.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005833,2.162398,1.74886,0.0,2.256492,0.43,moderate,0.04046,0.391394,0.431854,0
2026-07-26T12:15:14.782417,01/24 08:15,-0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005652,2.07165,1.662763,0.0,2.165744,0.43,moderate,0.04046,0.374969,0.415429,0
2026-07-26T12:15:14.805416,01/24 09:23,0.15,52.0,22.0,22.0,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.008301,3.350303,2.778638,0.0,3.444397,0.43,moderate,0.04046,0.606405,0.646865,0
2026-07-26T12:15:14.823413,01/24 10:15,0.88,52.0,22.13,22.0,22.67,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.005075,2.023656,1.611598,0.0,2.11775,0.3,low,0.028228,0.366282,0.39451,0
2026-07-26T12:15:14.840413,01/24 11:15,1.7,52.0,22.24,22.0,23.2,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004139,1.461056,1.151262,0.0,1.55515,0.3,low,0.028228,0.264451,0.292679,0
2026-07-26T12:15:14.857413,01/24 12:15,1.97,41.6,22.28,22.0,23.33,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.003915,1.329875,1.063108,0.0,1.423969,0.3,low,0.028228,0.240707,0.268936,0
2026-07-26T12:15:33.263915,01/24 13:15,2.65,20.8,22.17,22.0,22.83,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003964,1.477551,1.191417,0.0,1.571645,0.3,low,0.028228,0.267437,0.295665,0
2026-07-26T12:15:33.287910,01/24 14:15,2.2,41.6,22.28,22.0,23.37,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003677,1.260169,1.016848,0.0,1.354263,0.3,low,0.028228,0.228091,0.256319,0
2026-07-26T12:15:33.309905,01/24 15:15,2.2,52.0,22.35,22.0,23.65,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003574,1.220279,0.986647,0.0,1.314373,0.3,low,0.028228,0.22087,0.249099,0
2026-07-26T12:15:33.332920,01/24 16:15,2.35,52.0,22.31,22.0,23.56,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003724,1.378624,1.122386,0.0,1.472718,0.55,high,0.051752,0.249531,0.301283,0
2026-07-26T12:15:33.353906,01/24 17:15,2.8,52.0,22.22,22.0,23.08,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004164,1.729492,1.407399,0.0,1.823586,0.55,high,0.051752,0.313038,0.36479,0
2026-07-26T12:15:33.373906,01/24 18:15,1.95,52.0,22.23,22.0,23.13,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004111,1.709651,1.372588,0.0,1.803745,0.55,high,0.051752,0.309447,0.361199,0
2026-07-26T12:15:52.099109,01/24 19:15,-0.3,26.0,20.77,20.5,21.86,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004708,1.936733,1.553094,0.0,2.030827,0.55,high,0.051752,0.350549,0.4023,0
2026-07-26T12:15:52.121102,01/24 20:15,0.88,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.006156,2.735932,2.212752,0.0,2.830026,0.55,high,0.051752,0.495204,0.546955,0
2026-07-26T12:15:52.139102,01/24 21:15,1.7,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002248,1.400934,1.143113,0.0,1.495028,0.4,moderate,0.037638,0.253569,0.291207,0
2026-07-26T12:15:52.157102,01/24 22:15,1.7,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003311,1.899628,1.498871,0.0,1.993722,0.4,moderate,0.037638,0.343833,0.38147,0
2026-07-26T12:15:52.175100,01/24 23:15,1.82,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003422,1.907423,1.535577,0.0,2.001517,0.4,moderate,0.037638,0.345244,0.382881,0
2026-07-26T12:15:52.193099,01/25 00:15,2.2,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00317,1.812576,1.471059,0.0,1.90667,0.34,low,0.031992,0.328076,0.360068,0
2026-07-26T12:16:11.689900,01/25 01:15,2.35,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,8.6e-05,0.050127,0.070418,0.0,0.144221,0.34,low,0.031992,0.009073,0.041065,0
2026-07-26T12:16:11.709906,01/25 02:15,2.65,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000338,0.23205,0.248122,0.0,0.326144,0.34,low,0.031992,0.042001,0.073993,0
2026-07-26T12:16:11.727898,01/25 03:15,2.08,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000615,0.481497,0.418436,0.0,0.575591,0.34,low,0.031992,0.087151,0.119143,0
2026-07-26T12:16:11.745897,01/25 04:15,1.42,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000752,0.61044,0.49499,0.0,0.704534,0.34,low,0.031992,0.11049,0.142482,0
2026-07-26T12:16:11.765900,01/25 05:15,0.17,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001001,0.795761,0.622523,0.0,0.889855,0.34,low,0.031992,0.144033,0.176025,0
2026-07-26T12:16:11.784905,01/25 06:15,-1.1,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001132,0.868847,0.688927,0.0,0.962941,0.43,moderate,0.04046,0.157261,0.197722,0
2026-07-26T12:16:28.643613,01/25 07:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005737,2.152368,1.738917,0.0,2.246462,0.43,moderate,0.04046,0.389579,0.430039,0
2026-07-26T12:16:28.666606,01/25 08:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005719,2.126167,1.707447,0.0,2.220261,0.43,moderate,0.04046,0.384836,0.425297,0
2026-07-26T12:16:28.692638,01/25 09:23,-1.1,52.0,22.0,22.0,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.008566,3.474785,2.885691,0.0,3.568879,0.43,moderate,0.04046,0.628936,0.669397,0
2026-07-26T12:16:28.713641,01/25 10:15,-1.25,52.0,22.11,22.0,22.55,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.005372,2.150134,1.719446,0.0,2.244228,0.3,low,0.028228,0.389174,0.417402,0
2026-07-26T12:16:28.734647,01/25 11:15,-1.7,52.0,22.2,22.0,23.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.005087,1.987673,1.596968,0.0,2.081767,0.3,low,0.028228,0.359769,0.387997,0
2026-07-26T12:16:28.756646,01/25 12:15,-1.55,41.6,22.2,22.0,23.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.005032,2.006122,1.616463,0.0,2.100216,0.3,low,0.028228,0.363108,0.391336,0
2026-07-26T12:16:48.731324,01/25 13:15,-1.1,20.8,21.71,21.5,22.57,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.004803,1.904442,1.535608,0.0,1.998536,0.3,low,0.028228,0.344704,0.372932,0
2026-07-26T12:16:48.749327,01/25 14:15,-1.1,41.6,21.81,21.5,22.93,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.004455,1.639258,1.318004,0.0,1.733352,0.3,low,0.028228,0.296706,0.324934,0
2026-07-26T12:16:48.769322,01/25 15:23,-1.25,52.0,22.29,21.5,23.55,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.004218,1.495433,1.200334,0.0,1.589527,0.3,low,0.028228,0.270673,0.298902,0
2026-07-26T12:16:48.786321,01/25 16:15,-1.97,52.0,22.26,21.5,23.51,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.00448,1.692273,1.375487,0.0,1.786367,0.55,high,0.051752,0.306301,0.358053,0
2026-07-26T12:16:48.807324,01/25 17:23,-3.35,52.0,21.88,21.5,22.96,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.005064,2.033818,1.644315,0.0,2.127912,0.55,high,0.051752,0.368121,0.419873,0
2026-07-26T12:16:48.824321,01/25 18:15,-5.0,52.0,21.77,21.5,22.85,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.00619,2.556795,2.057944,0.0,2.650889,0.55,high,0.051752,0.46278,0.514532,0
2026-07-26T12:17:06.658149,01/25 19:15,-5.0,26.0,20.72,20.5,21.57,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.006619,2.737682,2.218899,0.0,2.831776,0.55,high,0.051752,0.49552,0.547272,0
2026-07-26T12:17:06.682814,01/25 20:15,-5.0,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.009198,3.865314,3.09857,0.0,3.959408,0.55,high,0.051752,0.699622,0.751374,0
2026-07-26T12:17:06.702811,01/25 21:15,-5.0,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004291,2.160486,1.731546,0.0,2.25458,0.4,moderate,0.037638,0.391048,0.428686,0
2026-07-26T12:17:06.721810,01/25 22:15,-5.0,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004955,2.371972,1.90422,0.0,2.466066,0.4,moderate,0.037638,0.429327,0.466965,0
2026-07-26T12:17:06.739810,01/25 23:15,-5.28,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005565,2.551569,2.043836,0.0,2.645663,0.4,moderate,0.037638,0.461834,0.499472,0
2026-07-26T12:17:06.758810,01/26 00:15,-6.25,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005966,2.647946,2.126417,0.0,2.74204,0.34,low,0.031992,0.479278,0.51127,0
2026-07-26T12:17:25.295398,01/26 01:15,-6.7,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000952,0.598987,0.600812,0.0,0.693081,0.34,low,0.031992,0.108417,0.140409,0
2026-07-26T12:17:25.314393,01/26 02:15,-6.83,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.00125,0.911598,0.747492,0.0,1.005692,0.34,low,0.031992,0.164999,0.196991,0
2026-07-26T12:17:25.331393,01/26 03:15,-7.35,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001459,1.055785,0.841084,0.0,1.149879,0.34,low,0.031992,0.191097,0.223089,0
2026-07-26T12:17:25.347393,01/26 04:15,-7.65,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001795,1.237432,0.975424,0.0,1.331526,0.34,low,0.031992,0.223975,0.255967,0
2026-07-26T12:17:25.363392,01/26 05:15,-7.2,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001861,1.250305,1.003061,0.0,1.344399,0.34,low,0.031992,0.226305,0.258297,0
2026-07-26T12:17:25.378392,01/26 06:15,-7.48,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001862,1.248518,1.006131,0.0,1.342612,0.43,moderate,0.04046,0.225982,0.266442,0
2026-07-26T12:17:42.752484,01/26 07:15,-8.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001455,1.055914,0.850896,0.0,1.150008,0.43,moderate,0.04046,0.19112,0.231581,0
2026-07-26T12:17:42.776487,01/26 08:15,-8.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001366,1.002697,0.818173,0.0,1.096791,0.43,moderate,0.04046,0.181488,0.221949,0
2026-07-26T12:17:42.798482,01/26 09:15,-9.03,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001405,1.037375,0.836343,0.0,1.131469,0.43,moderate,0.04046,0.187765,0.228225,0
2026-07-26T12:17:42.817486,01/26 10:15,-9.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001235,0.924937,0.751862,0.0,1.019031,0.3,low,0.028228,0.167414,0.195642,0
2026-07-26T12:17:42.837484,01/26 11:15,-10.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00114,0.868513,0.704422,0.0,0.962607,0.3,low,0.028228,0.157201,0.185429,0
2026-07-26T12:17:42.858474,01/26 12:15,-10.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001329,1.001192,0.793252,0.0,1.095286,0.3,low,0.028228,0.181216,0.209444,0
2026-07-26T12:18:01.902578,01/26 13:15,-10.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000938,0.727908,0.617505,0.0,0.822002,0.3,low,0.028228,0.131751,0.15998,0
2026-07-26T12:18:01.924578,01/26 14:15,-10.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000887,0.719868,0.580298,0.0,0.813962,0.3,low,0.028228,0.130296,0.158524,0
2026-07-26T12:18:01.945577,01/26 15:15,-11.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001065,0.845735,0.678354,0.0,0.939829,0.3,low,0.028228,0.153078,0.181306,0
2026-07-26T12:18:01.963578,01/26 16:15,-13.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001764,1.275083,0.962501,0.0,1.369177,0.55,high,0.051752,0.23079,0.282542,0
2026-07-26T12:18:01.985580,01/26 17:15,-14.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002707,1.702629,1.302879,0.0,1.796723,0.55,high,0.051752,0.308176,0.359928,0
2026-07-26T12:18:02.004586,01/26 18:15,-15.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003735,2.018947,1.595139,0.0,2.113041,0.55,high,0.051752,0.365429,0.417181,0
2026-07-26T12:18:21.369103,01/26 19:15,-16.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004676,2.288889,1.821579,0.0,2.382983,0.55,high,0.051752,0.414289,0.466041,0
2026-07-26T12:18:21.394101,01/26 20:15,-17.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005681,2.552829,2.036283,0.0,2.646923,0.55,high,0.051752,0.462062,0.513814,0
2026-07-26T12:18:21.416103,01/26 21:15,-17.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006061,2.611102,2.095209,0.0,2.705196,0.4,moderate,0.037638,0.472609,0.510247,0
2026-07-26T12:18:21.438104,01/26 22:15,-18.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006439,2.683999,2.154164,0.0,2.778093,0.4,moderate,0.037638,0.485804,0.523441,0
2026-07-26T12:18:21.459103,01/26 23:15,-19.02,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007089,2.823544,2.26373,0.0,2.917638,0.4,moderate,0.037638,0.511061,0.548699,0
2026-07-26T12:18:21.481103,01/27 00:15,-19.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006263,2.554747,2.061479,0.0,2.648841,0.34,low,0.031992,0.462409,0.494401,0
2026-07-26T12:18:39.738901,01/27 01:15,-19.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007518,2.893186,2.313536,0.0,2.98728,0.34,low,0.031992,0.523667,0.555659,0
2026-07-26T12:18:39.757905,01/27 02:15,-20.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007376,2.818345,2.269538,0.0,2.912439,0.34,low,0.031992,0.51012,0.542112,0
2026-07-26T12:18:39.775901,01/27 03:15,-20.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006324,2.498974,2.017883,0.0,2.593068,0.34,low,0.031992,0.452314,0.484306,0
