timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T12:18:39.792900,01/27 04:15,-20.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006658,2.595928,2.086554,0.0,2.690022,0.34,low,0.031992,0.469863,0.501855,0
2026-07-26T12:18:39.808902,01/27 05:15,-20.27,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007235,2.748384,2.206945,0.0,2.842478,0.34,low,0.031992,0.497458,0.529449,0
2026-07-26T12:18:39.825900,01/27 06:15,-21.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00711,2.689442,2.165002,0.0,2.783536,0.43,moderate,0.04046,0.486789,0.527249,0
2026-07-26T12:18:57.934612,01/27 07:15,-21.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007768,2.856428,2.294455,0.0,2.950522,0.43,moderate,0.04046,0.517013,0.557474,0
2026-07-26T12:18:57.957613,01/27 08:15,-20.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006908,2.546963,2.047693,0.0,2.641057,0.43,moderate,0.04046,0.461,0.501461,0
2026-07-26T12:18:57.981614,01/27 09:23,-19.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005341,2.089909,1.700243,0.0,2.184003,0.43,moderate,0.04046,0.378274,0.418734,0
2026-07-26T12:18:58.002612,01/27 10:15,-17.53,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00371,1.587576,1.299001,0.0,1.68167,0.3,low,0.028228,0.287351,0.315579,0
2026-07-26T12:18:58.020614,01/27 11:15,-16.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00253,1.126348,0.911813,0.0,1.220442,0.3,low,0.028228,0.203869,0.232097,0
2026-07-26T12:18:58.038612,01/27 12:15,-15.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001658,0.754275,0.621617,0.0,0.848369,0.3,low,0.028228,0.136524,0.164752,0
2026-07-26T12:19:15.981433,01/27 13:23,-15.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001108,0.590789,0.534911,0.0,0.684883,0.3,low,0.028228,0.106933,0.135161,0
2026-07-26T12:19:16.001431,01/27 14:15,-15.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00078,0.502744,0.449122,0.0,0.596838,0.3,low,0.028228,0.090997,0.119225,0
2026-07-26T12:19:16.019431,01/27 15:15,-15.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000885,0.619362,0.506845,0.0,0.713456,0.3,low,0.028228,0.112105,0.140333,0
2026-07-26T12:19:16.037435,01/27 16:15,-16.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000982,0.678408,0.53131,0.0,0.772502,0.55,high,0.051752,0.122792,0.174544,0
2026-07-26T12:19:16.056432,01/27 17:20,-17.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00163,1.024193,0.775192,0.0,1.118287,0.55,high,0.051752,0.185379,0.237131,0
2026-07-26T12:19:16.075438,01/27 18:15,-17.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002336,1.432364,1.152564,0.0,1.526458,0.55,high,0.051752,0.259258,0.31101,0
2026-07-26T12:19:33.904910,01/27 19:15,-17.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003038,1.739486,1.369976,0.0,1.83358,0.55,high,0.051752,0.314847,0.366599,0
2026-07-26T12:19:33.928211,01/27 20:15,-18.18,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00308,1.689491,1.353739,0.0,1.783585,0.55,high,0.051752,0.305798,0.35755,0
2026-07-26T12:19:33.952359,01/27 21:15,-17.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003263,1.715595,1.369711,0.0,1.809689,0.4,moderate,0.037638,0.310523,0.34816,0
2026-07-26T12:19:33.974997,01/27 22:15,-17.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003571,1.788026,1.427709,0.0,1.88212,0.4,moderate,0.037638,0.323633,0.36127,0
2026-07-26T12:19:33.996053,01/27 23:15,-17.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003996,1.896909,1.513727,0.0,1.991003,0.4,moderate,0.037638,0.343341,0.380978,0
2026-07-26T12:19:34.017990,01/28 00:15,-17.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004123,1.909714,1.53556,0.0,2.003808,0.34,low,0.031992,0.345658,0.37765,0
2026-07-26T12:19:51.418390,01/28 01:15,-17.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004569,2.029435,1.63349,0.0,2.123529,0.34,low,0.031992,0.367328,0.39932,0
2026-07-26T12:19:51.439385,01/28 02:15,-17.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004682,2.049962,1.647976,0.0,2.144056,0.34,low,0.031992,0.371043,0.403035,0
2026-07-26T12:19:51.457391,01/28 03:15,-17.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005049,2.173056,1.748089,0.0,2.26715,0.34,low,0.031992,0.393323,0.425315,0
2026-07-26T12:19:51.474679,01/28 04:15,-16.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004748,2.047078,1.650589,0.0,2.141172,0.34,low,0.031992,0.370521,0.402513,0
2026-07-26T12:19:51.490674,01/28 05:15,-16.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004504,1.968584,1.588613,0.0,2.062678,0.34,low,0.031992,0.356314,0.388306,0
2026-07-26T12:19:51.506684,01/28 06:15,-16.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004616,2.00874,1.61494,0.0,2.102834,0.43,moderate,0.04046,0.363582,0.404042,0
2026-07-26T12:20:09.268744,01/28 07:15,-16.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.018324,4.834605,3.893631,0.0,4.928699,0.43,moderate,0.04046,0.875064,0.915524,0
2026-07-26T12:20:09.294955,01/28 08:15,-15.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.018131,4.766552,3.838437,0.0,4.860646,0.43,moderate,0.04046,0.862746,0.903206,0
2026-07-26T12:20:09.325956,01/28 09:20,-14.45,52.0,21.99,21.98,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.025837,6.128608,5.027589,0.0,6.222702,0.43,moderate,0.04046,1.109278,1.149738,0
2026-07-26T12:20:09.354955,01/28 10:15,-12.8,52.0,22.02,22.0,22.12,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.013968,4.218671,3.414493,0.0,4.312765,0.3,low,0.028228,0.763579,0.791808,0
2026-07-26T12:20:09.379954,01/28 11:15,-12.38,52.0,22.12,22.0,22.58,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.012785,3.819147,3.073072,0.0,3.913241,0.3,low,0.028228,0.691266,0.719494,0
2026-07-26T12:20:09.402957,01/28 12:15,-10.97,41.6,22.14,22.0,22.71,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.010767,3.464098,2.797847,0.0,3.558192,0.3,low,0.028228,0.627002,0.65523,0
2026-07-26T12:20:27.356506,01/28 13:15,-10.3,20.8,20.84,20.5,22.18,20.5,25.0,0.3764,0.094094,0.0,0.094094,0.009241,2.672932,2.154978,0.0,2.767026,0.3,low,0.028228,0.483801,0.512029,0
2026-07-26T12:20:27.376507,01/28 14:15,-9.28,41.6,21.2,20.5,22.93,20.5,25.0,0.3764,0.094094,0.0,0.094094,0.008029,2.302348,1.863009,0.0,2.396442,0.3,low,0.028228,0.416725,0.444953,0
2026-07-26T12:20:27.394598,01/28 15:15,-8.9,52.0,21.16,20.5,23.18,20.5,25.0,0.3764,0.094094,0.0,0.094094,0.007603,2.257232,1.822869,0.0,2.351326,0.3,low,0.028228,0.408559,0.436787,0
2026-07-26T12:20:27.412599,01/28 16:15,-8.75,52.0,21.01,20.5,23.02,20.5,25.0,0.3764,0.094094,0.0,0.094094,0.007702,2.387826,1.935529,0.0,2.48192,0.55,high,0.051752,0.432197,0.483948,0
2026-07-26T12:20:27.428644,01/28 17:15,-8.3,52.0,20.95,20.5,22.74,20.5,25.0,0.3764,0.094094,0.0,0.094094,0.007642,2.609877,2.111196,0.0,2.703971,0.55,high,0.051752,0.472388,0.524139,0
2026-07-26T12:20:27.444651,01/28 18:15,-8.18,52.0,20.92,20.5,22.58,20.5,25.0,0.3764,0.094094,0.0,0.094094,0.007832,2.755459,2.222533,0.0,2.849553,0.55,high,0.051752,0.498738,0.55049,0
2026-07-26T12:20:46.452700,01/28 19:15,-7.8,26.0,20.64,20.5,21.2,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.008989,3.468172,2.795707,0.0,3.562266,0.55,high,0.051752,0.627739,0.679491,0
2026-07-26T12:20:46.474700,01/28 20:15,-7.8,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.011317,4.349993,3.498403,0.0,4.444087,0.55,high,0.051752,0.787349,0.8391,0
2026-07-26T12:20:46.498700,01/28 21:15,-7.92,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004588,2.245232,1.813515,0.0,2.339326,0.4,moderate,0.037638,0.406387,0.444025,0
2026-07-26T12:20:46.519699,01/28 22:15,-8.3,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.006333,2.753963,2.189601,0.0,2.848057,0.4,moderate,0.037638,0.498467,0.536105,0
2026-07-26T12:20:46.537700,01/28 23:15,-8.3,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.006251,2.705102,2.182507,0.0,2.799196,0.4,moderate,0.037638,0.489623,0.527261,0
2026-07-26T12:20:46.556698,01/29 00:15,-8.18,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005862,2.61653,2.114896,0.0,2.710624,0.34,low,0.031992,0.473592,0.505584,0
2026-07-26T12:21:03.042282,01/29 01:15,-7.65,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001092,0.712627,0.676105,0.0,0.806721,0.34,low,0.031992,0.128985,0.160977,0
2026-07-26T12:21:03.062280,01/29 02:15,-7.2,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001267,0.928934,0.761853,0.0,1.023028,0.34,low,0.031992,0.168137,0.200129,0
2026-07-26T12:21:03.080282,01/29 03:15,-7.2,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001437,1.050151,0.838402,0.0,1.144245,0.34,low,0.031992,0.190077,0.222069,0
2026-07-26T12:21:03.098284,01/29 04:15,-7.2,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001526,1.095265,0.876426,0.0,1.189359,0.34,low,0.031992,0.198243,0.230235,0
2026-07-26T12:21:03.115280,01/29 05:15,-7.08,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001841,1.266243,0.999783,0.0,1.360337,0.34,low,0.031992,0.22919,0.261182,0
2026-07-26T12:21:03.132285,01/29 06:15,-6.83,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.002335,1.482921,1.165567,0.0,1.577015,0.43,moderate,0.04046,0.268409,0.308869,0
2026-07-26T12:21:21.958317,01/29 07:15,-7.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.009144,3.360188,2.707855,0.0,3.454282,0.43,moderate,0.04046,0.608194,0.648654,0
2026-07-26T12:21:21.980316,01/29 08:15,-8.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.009258,3.320089,2.66633,0.0,3.414183,0.43,moderate,0.04046,0.600936,0.641397,0
2026-07-26T12:21:22.007317,01/29 09:23,-8.75,52.0,22.0,22.0,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.015295,5.070716,4.21309,0.0,5.16481,0.43,moderate,0.04046,0.9178,0.95826,0
2026-07-26T12:21:22.030320,01/29 10:15,-8.45,52.0,22.01,22.0,22.03,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.009704,3.606958,2.907356,0.0,3.701052,0.3,low,0.028228,0.652859,0.681088,0
2026-07-26T12:21:22.049317,01/29 11:15,-8.75,52.0,22.12,22.0,22.59,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.008703,3.060631,2.446277,0.0,3.154725,0.3,low,0.028228,0.553974,0.582202,0
2026-07-26T12:21:22.070318,01/29 12:15,-8.3,41.6,22.14,22.0,22.71,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.007767,2.661742,2.137828,0.0,2.755836,0.3,low,0.028228,0.481775,0.510004,0
2026-07-26T12:21:40.962062,01/29 13:15,-8.18,20.8,22.06,22.0,22.3,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.007959,2.817288,2.267663,0.0,2.911382,0.3,low,0.028228,0.509929,0.538157,0
2026-07-26T12:21:40.984068,01/29 14:15,-7.92,41.6,22.31,22.0,22.89,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.007252,2.53891,2.050264,0.0,2.633004,0.3,low,0.028228,0.459543,0.487771,0
2026-07-26T12:21:41.004061,01/29 15:15,-8.45,52.0,22.53,22.0,23.41,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.007393,2.559295,2.05948,0.0,2.653389,0.3,low,0.028228,0.463232,0.491461,0
2026-07-26T12:21:41.023060,01/29 16:15,-9.33,52.0,22.51,22.0,23.29,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.007869,2.715987,2.185136,0.0,2.810081,0.55,high,0.051752,0.491594,0.543345,0
2026-07-26T12:21:41.043060,01/29 17:23,-10.6,52.0,22.19,22.0,22.92,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.009822,3.304815,2.674783,0.0,3.398909,0.55,high,0.051752,0.598172,0.649923,0
2026-07-26T12:21:41.060068,01/29 18:15,-10.72,52.0,22.16,22.0,22.78,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.010448,3.663003,2.951686,0.0,3.757097,0.55,high,0.051752,0.663004,0.714755,0
2026-07-26T12:22:00.465149,01/29 19:15,-11.25,26.0,20.67,20.5,21.34,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.010641,3.553291,2.873741,0.0,3.647385,0.55,high,0.051752,0.643146,0.694897,0
2026-07-26T12:22:00.485151,01/29 20:15,-11.82,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.014241,4.770397,3.832486,0.0,4.864491,0.55,high,0.051752,0.863442,0.915194,0
2026-07-26T12:22:00.502148,01/29 21:15,-12.35,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005393,2.438071,1.958201,0.0,2.532165,0.4,moderate,0.037638,0.441291,0.478928,0
2026-07-26T12:22:00.520150,01/29 22:15,-12.93,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00737,2.923124,2.329378,0.0,3.017218,0.4,moderate,0.037638,0.529085,0.566723,0
2026-07-26T12:22:00.536149,01/29 23:15,-13.45,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00915,3.230111,2.580287,0.0,3.324205,0.4,moderate,0.037638,0.58465,0.622288,0
2026-07-26T12:22:00.552148,01/30 00:15,-14.45,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.008376,3.078122,2.490693,0.0,3.172216,0.34,low,0.031992,0.55714,0.589132,0
2026-07-26T12:22:19.481320,01/30 01:15,-16.25,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.002033,1.275605,1.058208,0.0,1.369699,0.34,low,0.031992,0.230885,0.262876,0
2026-07-26T12:22:19.505221,01/30 02:15,-16.82,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.002947,1.701585,1.338064,0.0,1.795679,0.34,low,0.031992,0.307987,0.339979,0
2026-07-26T12:22:19.526588,01/30 03:15,-17.2,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.003442,1.855867,1.483387,0.0,1.949961,0.34,low,0.031992,0.335912,0.367904,0
2026-07-26T12:22:19.545595,01/30 04:15,-17.2,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.003847,1.973599,1.572728,0.0,2.067693,0.34,low,0.031992,0.357221,0.389213,0
2026-07-26T12:22:19.564593,01/30 05:15,-16.8,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.004197,2.052697,1.644131,0.0,2.146791,0.34,low,0.031992,0.371538,0.40353,0
2026-07-26T12:22:19.583595,01/30 06:15,-15.45,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.004524,2.160011,1.736164,0.0,2.254105,0.43,moderate,0.04046,0.390962,0.431422,0
2026-07-26T12:22:39.816489,01/30 07:15,-14.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.017006,4.415501,3.561743,0.0,4.509595,0.43,moderate,0.04046,0.799206,0.839666,0
2026-07-26T12:22:39.837488,01/30 08:15,-14.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.015962,4.270656,3.443639,0.0,4.36475,0.43,moderate,0.04046,0.772989,0.813449,0
2026-07-26T12:22:39.861490,01/30 09:23,-12.75,52.0,22.0,21.99,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.018943,5.391634,4.452608,0.0,5.485728,0.43,moderate,0.04046,0.975886,1.016346,0
2026-07-26T12:22:39.880489,01/30 10:15,-10.97,52.0,22.06,22.0,22.3,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.011959,3.910385,3.163535,0.0,4.004479,0.3,low,0.028228,0.70778,0.736008,0
2026-07-26T12:22:39.898489,01/30 11:15,-10.3,52.0,22.17,22.0,22.83,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.010452,3.427458,2.758237,0.0,3.521552,0.3,low,0.028228,0.62037,0.648598,0
2026-07-26T12:22:39.916488,01/30 12:15,-9.28,41.6,22.17,22.0,22.86,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.009239,3.17781,2.566484,0.0,3.271904,0.3,low,0.028228,0.575184,0.603412,0
2026-07-26T12:22:58.856009,01/30 13:15,-8.75,20.8,20.91,20.5,22.5,20.5,25.0,0.3764,0.094094,0.0,0.094094,0.007785,2.342102,1.882744,0.0,2.436196,0.3,low,0.028228,0.42392,0.452149,0
2026-07-26T12:22:58.877420,01/30 14:15,-8.03,41.6,21.06,20.5,22.89,20.5,25.0,0.3764,0.094094,0.0,0.094094,0.007269,2.197565,1.775241,0.0,2.291659,0.3,low,0.028228,0.397759,0.425987,0
2026-07-26T12:22:58.897421,01/30 15:15,-7.2,52.0,21.29,20.6,23.27,20.5,25.0,0.3764,0.094094,0.0,0.094094,0.006583,2.071326,1.674218,0.0,2.16542,0.3,low,0.028228,0.37491,0.403138,0
2026-07-26T12:22:58.915890,01/30 16:15,-6.93,52.0,21.14,20.5,23.22,20.5,25.0,0.3764,0.094094,0.0,0.094094,0.006552,2.09119,1.68713,0.0,2.185284,0.55,high,0.051752,0.378505,0.430257,0
2026-07-26T12:22:58.934353,01/30 17:15,-6.1,52.0,20.99,20.5,22.93,20.5,25.0,0.3764,0.094094,0.0,0.094094,0.006231,2.168117,1.762311,0.0,2.262211,0.55,high,0.051752,0.392429,0.444181,0
2026-07-26T12:22:58.956362,01/30 18:15,-6.37,52.0,20.99,20.5,22.95,20.5,25.0,0.3764,0.094094,0.0,0.094094,0.006277,2.230377,1.795581,0.0,2.324471,0.55,high,0.051752,0.403698,0.45545,0
2026-07-26T12:23:18.761401,01/30 19:15,-7.08,26.0,20.74,20.5,21.71,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.008081,3.140628,2.540524,0.0,3.234722,0.55,high,0.051752,0.568454,0.620205,0
2026-07-26T12:23:18.782398,01/30 20:15,-6.43,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00898,3.564749,2.871061,0.0,3.658843,0.55,high,0.051752,0.64522,0.696971,0
2026-07-26T12:23:18.800401,01/30 21:15,-5.72,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003022,1.712177,1.382619,0.0,1.806271,0.4,moderate,0.037638,0.309904,0.347542,0
2026-07-26T12:23:18.817398,01/30 22:15,-6.37,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004274,2.20309,1.74995,0.0,2.297184,0.4,moderate,0.037638,0.398759,0.436397,0
2026-07-26T12:23:18.835399,01/30 23:15,-7.35,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00454,2.267035,1.819741,0.0,2.361129,0.4,moderate,0.037638,0.410333,0.447971,0
2026-07-26T12:23:18.852397,01/31 00:15,-7.65,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00435,2.198118,1.773089,0.0,2.292212,0.34,low,0.031992,0.397859,0.429851,0
2026-07-26T12:23:38.904078,01/31 01:15,-7.08,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.00069,0.438687,0.467578,0.0,0.532781,0.34,low,0.031992,0.079402,0.111394,0
2026-07-26T12:23:38.930083,01/31 02:15,-6.7,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001115,0.837387,0.689353,0.0,0.931481,0.34,low,0.031992,0.151567,0.183559,0
2026-07-26T12:23:38.955074,01/31 03:15,-6.7,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001655,1.187929,0.922527,0.0,1.282023,0.34,low,0.031992,0.215015,0.247007,0
2026-07-26T12:23:38.977074,01/31 04:15,-6.7,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001736,1.194939,0.95643,0.0,1.289033,0.34,low,0.031992,0.216284,0.248276,0
2026-07-26T12:23:38.999074,01/31 05:15,-6.55,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001885,1.268441,1.013374,0.0,1.362535,0.34,low,0.031992,0.229588,0.26158,0
2026-07-26T12:23:39.022072,01/31 06:15,-5.97,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001897,1.265491,1.017769,0.0,1.359585,0.43,moderate,0.04046,0.229054,0.269514,0
2026-07-26T12:23:59.189573,01/31 07:15,-5.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007772,2.868237,2.315854,0.0,2.962331,0.43,moderate,0.04046,0.519151,0.559611,0
2026-07-26T12:23:59.208572,01/31 08:15,-4.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007433,2.742907,2.206601,0.0,2.837001,0.43,moderate,0.04046,0.496466,0.536927,0
2026-07-26T12:23:59.236574,01/31 09:23,-3.75,52.0,22.0,22.0,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.0093,3.677041,3.038017,0.0,3.771135,0.43,moderate,0.04046,0.665544,0.706005,0
2026-07-26T12:23:59.258572,01/31 10:15,-3.02,52.0,22.13,22.0,22.66,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.006147,2.406405,1.926092,0.0,2.500499,0.3,low,0.028228,0.435559,0.463788,0
2026-07-26T12:23:59.280572,01/31 11:15,-2.08,52.0,22.22,22.0,23.1,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.005175,1.918865,1.53619,0.0,2.012959,0.3,low,0.028228,0.347315,0.375543,0
2026-07-26T12:23:59.302572,01/31 12:15,-1.55,41.6,22.26,22.0,23.3,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004674,1.656884,1.314524,0.0,1.750978,0.3,low,0.028228,0.299896,0.328124,0
2026-07-26T12:24:19.735718,01/31 13:15,-1.1,20.8,22.19,22.0,22.96,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004666,1.7691,1.43029,0.0,1.863194,0.3,low,0.028228,0.320207,0.348435,0
2026-07-26T12:24:19.759718,01/31 14:15,-1.25,41.6,22.27,22.0,23.35,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.00452,1.70981,1.391844,0.0,1.803904,0.3,low,0.028228,0.309476,0.337704,0
2026-07-26T12:24:19.780757,01/31 15:15,-1.7,52.0,22.3,22.0,23.5,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004693,1.847872,1.498636,0.0,1.941966,0.3,low,0.028228,0.334465,0.362693,0
2026-07-26T12:24:19.802008,01/31 16:15,-1.7,52.0,22.3,22.0,23.49,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004848,1.994778,1.610566,0.0,2.088872,0.55,high,0.051752,0.361055,0.412807,0
2026-07-26T12:24:19.823193,01/31 17:15,-1.82,52.0,22.23,22.0,23.14,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.00537,2.34608,1.895545,0.0,2.440174,0.55,high,0.051752,0.42464,0.476392,0
2026-07-26T12:24:19.842201,01/31 18:15,-2.08,52.0,22.22,22.0,23.1,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005584,2.446841,1.969271,0.0,2.540935,0.55,high,0.051752,0.442878,0.49463,0
2026-07-26T12:24:36.447914,01/31 19:15,-1.7,26.0,20.75,20.5,21.73,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005165,2.125215,1.725239,0.0,2.219309,0.55,high,0.051752,0.384664,0.436416,0
2026-07-26T12:24:36.471905,01/31 20:15,-1.55,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.007152,3.147317,2.538081,0.0,3.241411,0.55,high,0.051752,0.569664,0.621416,0
2026-07-26T12:24:36.491905,01/31 21:15,-1.48,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003043,1.748252,1.403944,0.0,1.842346,0.4,moderate,0.037638,0.316434,0.354071,0
2026-07-26T12:24:36.515903,01/31 22:15,-3.0,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00403,2.116749,1.684305,0.0,2.210843,0.4,moderate,0.037638,0.383132,0.420769,0
2026-07-26T12:24:36.535904,01/31 23:15,-4.6,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004672,2.311819,1.847023,0.0,2.405913,0.4,moderate,0.037638,0.418439,0.456077,0
2026-07-26T12:24:36.556904,02/01 00:15,-6.17,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005289,2.482501,1.986491,0.0,2.576595,0.34,low,0.031992,0.449333,0.481325,0
2026-07-26T12:24:56.737589,02/01 01:15,-7.7,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001032,0.663406,0.637031,0.0,0.7575,0.34,low,0.031992,0.120076,0.152068,0
2026-07-26T12:24:56.760697,02/01 02:15,-9.3,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.00183,1.244078,0.974919,0.0,1.338172,0.34,low,0.031992,0.225178,0.25717,0
2026-07-26T12:24:56.787151,02/01 03:15,-10.93,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.002378,1.477303,1.162333,0.0,1.571397,0.34,low,0.031992,0.267392,0.299384,0
2026-07-26T12:24:56.808147,02/01 04:15,-12.47,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.002906,1.663164,1.316959,0.0,1.757258,0.34,low,0.031992,0.301033,0.333025,0
2026-07-26T12:24:56.825616,02/01 05:15,-13.3,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.003574,1.922021,1.534085,0.0,2.016115,0.34,low,0.031992,0.347886,0.379878,0
2026-07-26T12:24:56.843618,02/01 06:15,-13.45,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.004003,2.089602,1.676958,0.0,2.183696,0.43,moderate,0.04046,0.378218,0.418678,0
2026-07-26T12:25:14.544665,02/01 07:15,-13.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.015248,4.292383,3.452423,0.0,4.386477,0.43,moderate,0.04046,0.776921,0.817382,0
2026-07-26T12:25:14.568520,02/01 08:15,-13.48,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.015369,4.295593,3.45811,0.0,4.389687,0.43,moderate,0.04046,0.777502,0.817963,0
2026-07-26T12:25:14.602202,02/01 09:23,-11.8,52.0,22.0,21.99,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.01707,5.126517,4.263785,0.0,5.220611,0.43,moderate,0.04046,0.9279,0.96836,0
2026-07-26T12:25:14.630129,02/01 10:23,-10.17,52.0,22.16,22.0,22.6,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.010662,3.447483,2.783374,0.0,3.541577,0.3,low,0.028228,0.623994,0.652223,0
2026-07-26T12:25:14.653985,02/01 11:15,-8.62,52.0,22.62,22.0,24.18,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.008231,2.665402,2.141414,0.0,2.759496,0.3,low,0.028228,0.482438,0.510666,0
2026-07-26T12:25:14.675862,02/01 12:15,-7.52,41.6,22.79,22.0,24.23,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.007262,2.43013,1.962746,0.0,2.524224,0.3,low,0.028228,0.439854,0.468082,0
2026-07-26T12:25:34.480079,02/01 13:15,-6.55,20.8,22.65,22.0,23.29,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.006674,2.385207,1.927558,0.0,2.479301,0.3,low,0.028228,0.431722,0.459951,0
2026-07-26T12:25:34.499524,02/01 14:15,-5.97,41.6,22.89,22.0,24.68,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.006047,2.174827,1.755887,0.0,2.268921,0.3,low,0.028228,0.393644,0.421872,0
2026-07-26T12:25:34.516833,02/01 15:15,-5.45,52.0,23.02,22.0,25.0,22.0,25.0,0.3878,0.096945,0.0,0.096945,0.004427,1.807426,1.472872,0.0,1.904371,0.3,low,0.029083,0.327144,0.356228,0
2026-07-26T12:25:34.536052,02/01 16:15,-5.28,52.0,23.05,22.0,25.0,22.0,25.0,0.3823,0.09558,0.0,0.09558,0.004608,1.90096,1.511131,0.0,1.99654,0.55,high,0.052569,0.344074,0.396643,0
2026-07-26T12:25:34.556236,02/01 17:20,-6.65,52.0,22.74,22.0,23.93,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005986,2.280848,1.840602,0.0,2.374942,0.55,high,0.051752,0.412833,0.464585,0
2026-07-26T12:25:34.573715,02/01 18:15,-9.0,52.0,22.35,22.0,23.73,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.007469,2.746782,2.204782,0.0,2.840876,0.55,high,0.051752,0.497168,0.548919,0
2026-07-26T12:25:53.469995,02/01 19:15,-11.25,26.0,20.86,20.5,22.3,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.009588,3.044959,2.448035,0.0,3.139053,0.55,high,0.051752,0.551138,0.602889,0
2026-07-26T12:25:53.493985,02/01 20:15,-12.1,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.012506,4.18037,3.360492,0.0,4.274464,0.55,high,0.051752,0.756647,0.808399,0
2026-07-26T12:25:53.517986,02/01 21:15,-13.45,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004214,2.075533,1.652304,0.0,2.169627,0.4,moderate,0.037638,0.375671,0.413309,0
2026-07-26T12:25:53.543984,02/01 22:15,-13.9,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005907,2.579307,2.053291,0.0,2.673401,0.4,moderate,0.037638,0.466855,0.504492,0
2026-07-26T12:25:53.565984,02/01 23:15,-13.9,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.006497,2.712658,2.178422,0.0,2.806752,0.4,moderate,0.037638,0.490991,0.528629,0
2026-07-26T12:25:53.586984,02/02 00:15,-13.75,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.007414,2.926825,2.343286,0.0,3.020919,0.34,low,0.031992,0.529755,0.561747,0
2026-07-26T12:26:11.542371,02/02 01:15,-13.58,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001485,0.955567,0.851661,0.0,1.049661,0.34,low,0.031992,0.172958,0.20495,0
2026-07-26T12:26:11.561370,02/02 02:15,-14.28,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.002133,1.390629,1.098704,0.0,1.484723,0.34,low,0.031992,0.251704,0.283696,0
2026-07-26T12:26:11.581370,02/02 03:15,-14.18,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.002404,1.495973,1.19655,0.0,1.590067,0.34,low,0.031992,0.270771,0.302763,0
2026-07-26T12:26:11.596370,02/02 04:15,-14.85,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.002823,1.675192,1.328747,0.0,1.769286,0.34,low,0.031992,0.30321,0.335202,0
2026-07-26T12:26:11.615375,02/02 05:15,-14.7,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.002889,1.664694,1.334415,0.0,1.758788,0.34,low,0.031992,0.30131,0.333302,0
2026-07-26T12:26:11.633373,02/02 06:15,-15.17,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.003342,1.809701,1.43875,0.0,1.903795,0.43,moderate,0.04046,0.327556,0.368016,0
2026-07-26T12:26:29.073206,02/02 07:15,-13.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002403,1.429482,1.14309,0.0,1.523576,0.43,moderate,0.04046,0.258736,0.299197,0
2026-07-26T12:26:29.094285,02/02 08:15,-12.63,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001993,1.160632,0.92883,0.0,1.254726,0.43,moderate,0.04046,0.210074,0.250535,0
2026-07-26T12:26:29.113764,02/02 09:15,-9.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00148,0.853142,0.685535,0.0,0.947236,0.43,moderate,0.04046,0.154419,0.194879,0
2026-07-26T12:26:29.132782,02/02 10:15,-7.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001061,0.614354,0.500832,0.0,0.708448,0.3,low,0.028228,0.111198,0.139426,0
2026-07-26T12:26:29.148776,02/02 11:15,-6.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000396,0.228234,0.170878,0.0,0.322328,0.3,low,0.028228,0.04131,0.069539,0
2026-07-26T12:26:29.165784,02/02 12:15,-3.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,5.8e-05,0.033512,0.043008,0.0,0.127606,0.3,low,0.028228,0.006066,0.034294,0
2026-07-26T12:26:46.832883,02/02 13:15,-1.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:26:46.850884,02/02 14:15,-0.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:26:46.866883,02/02 15:15,-0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:26:46.884881,02/02 16:15,-0.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,6.7e-05,0.040429,0.050472,0.0,0.134523,0.55,high,0.051752,0.007318,0.059069,0
2026-07-26T12:26:46.900881,02/02 17:15,-1.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000273,0.184825,0.206883,0.0,0.278919,0.55,high,0.051752,0.033453,0.085205,0
2026-07-26T12:26:46.916882,02/02 18:15,-2.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000514,0.403199,0.365536,0.0,0.497293,0.55,high,0.051752,0.072979,0.124731,0
2026-07-26T12:27:08.991978,02/02 19:15,-2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000726,0.60099,0.490088,0.0,0.695084,0.55,high,0.051752,0.108779,0.160531,0
2026-07-26T12:27:09.013979,02/02 20:15,-2.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000812,0.672747,0.538367,0.0,0.766841,0.55,high,0.051752,0.121767,0.173519,0
2026-07-26T12:27:09.034978,02/02 21:15,-2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000828,0.681148,0.546577,0.0,0.775242,0.4,moderate,0.037638,0.123288,0.160925,0
2026-07-26T12:27:09.055986,02/02 22:15,-1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000855,0.698727,0.559297,0.0,0.792821,0.4,moderate,0.037638,0.12647,0.164107,0
2026-07-26T12:27:09.076978,02/02 23:15,-1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000832,0.679595,0.548481,0.0,0.773689,0.4,moderate,0.037638,0.123007,0.160644,0
2026-07-26T12:27:09.098977,02/03 00:15,-1.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000877,0.713432,0.572099,0.0,0.807526,0.34,low,0.031992,0.129131,0.161123,0
2026-07-26T12:27:25.550392,02/03 01:15,-2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000788,0.645344,0.525123,0.0,0.739438,0.34,low,0.031992,0.116807,0.148799,0
2026-07-26T12:27:25.568390,02/03 02:15,-1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000794,0.653766,0.528445,0.0,0.74786,0.34,low,0.031992,0.118332,0.150324,0
2026-07-26T12:27:25.586390,02/03 03:15,-1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000791,0.653089,0.526855,0.0,0.747183,0.34,low,0.031992,0.118209,0.150201,0
2026-07-26T12:27:25.603391,02/03 04:15,-1.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000821,0.676088,0.542185,0.0,0.770182,0.34,low,0.031992,0.122372,0.154364,0
2026-07-26T12:27:25.620389,02/03 05:15,-2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00086,0.703692,0.563912,0.0,0.797786,0.34,low,0.031992,0.127368,0.15936,0
2026-07-26T12:27:25.638391,02/03 06:15,-2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000901,0.731052,0.584708,0.0,0.825146,0.43,moderate,0.04046,0.13232,0.172781,0
2026-07-26T12:27:44.403037,02/03 07:15,-1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000907,0.731608,0.587159,0.0,0.825702,0.43,moderate,0.04046,0.132421,0.172881,0
2026-07-26T12:27:44.426036,02/03 08:15,-1.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000615,0.508174,0.424858,0.0,0.602268,0.43,moderate,0.04046,0.091979,0.13244,0
2026-07-26T12:27:44.448035,02/03 09:15,-2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000385,0.329263,0.278216,0.0,0.423357,0.43,moderate,0.04046,0.059597,0.100057,0
2026-07-26T12:27:44.470034,02/03 10:15,-2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00024,0.21114,0.180184,0.0,0.305234,0.3,low,0.028228,0.038216,0.066445,0
2026-07-26T12:27:44.491035,02/03 11:15,-2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,9e-06,0.008442,0.0061,0.0,0.102536,0.3,low,0.028228,0.001528,0.029756,0
2026-07-26T12:27:44.513037,02/03 12:15,-1.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:28:01.195032,02/03 13:15,-2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:28:01.215023,02/03 14:15,-1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:28:01.232023,02/03 15:15,-1.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:28:01.248023,02/03 16:15,-0.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T12:28:01.264023,02/03 17:15,-0.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,2.7e-05,0.023679,0.022882,0.0,0.117773,0.55,high,0.051752,0.004286,0.056038,0
2026-07-26T12:28:01.280022,02/03 18:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000139,0.12558,0.10646,0.0,0.219674,0.55,high,0.051752,0.02273,0.074482,0
2026-07-26T12:28:19.905332,02/03 19:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000399,0.364476,0.292257,0.0,0.45857,0.55,high,0.051752,0.06597,0.117722,0
2026-07-26T12:28:19.928430,02/03 20:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000348,0.319316,0.26076,0.0,0.41341,0.55,high,0.051752,0.057796,0.109548,0
2026-07-26T12:28:19.950386,02/03 21:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000407,0.373347,0.297661,0.0,0.467441,0.4,moderate,0.037638,0.067576,0.105213,0
2026-07-26T12:28:19.970389,02/03 22:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000527,0.477132,0.374467,0.0,0.571226,0.4,moderate,0.037638,0.086361,0.123998,0
2026-07-26T12:28:19.988380,02/03 23:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00046,0.412168,0.331844,0.0,0.506262,0.4,moderate,0.037638,0.074602,0.11224,0
2026-07-26T12:28:20.006385,02/04 00:15,-1.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000464,0.415816,0.334054,0.0,0.50991,0.34,low,0.031992,0.075263,0.107255,0
2026-07-26T12:28:36.439906,02/04 01:15,-1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000671,0.58367,0.460642,0.0,0.677764,0.34,low,0.031992,0.105644,0.137636,0
2026-07-26T12:28:36.457906,02/04 02:15,-1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000732,0.623273,0.493583,0.0,0.717367,0.34,low,0.031992,0.112812,0.144804,0
2026-07-26T12:28:36.476906,02/04 03:15,-1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000756,0.635085,0.506516,0.0,0.729179,0.34,low,0.031992,0.11495,0.146942,0
2026-07-26T12:28:36.493905,02/04 04:15,-1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000672,0.565543,0.46009,0.0,0.659637,0.34,low,0.031992,0.102363,0.134355,0
2026-07-26T12:28:36.509906,02/04 05:15,-1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000777,0.651504,0.518657,0.0,0.745598,0.34,low,0.031992,0.117922,0.149914,0
2026-07-26T12:28:36.526907,02/04 06:15,-1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000757,0.631106,0.50671,0.0,0.7252,0.43,moderate,0.04046,0.11423,0.154691,0
2026-07-26T12:28:54.086037,02/04 07:15,-1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006112,2.267807,1.822262,0.0,2.361901,0.43,moderate,0.04046,0.410473,0.450933,0
2026-07-26T12:28:54.110035,02/04 08:15,-1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005917,2.131298,1.709658,0.0,2.225392,0.43,moderate,0.04046,0.385765,0.426225,0
2026-07-26T12:28:54.135056,02/04 09:23,-1.55,52.0,22.0,22.0,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.007649,3.121486,2.575861,0.0,3.21558,0.43,moderate,0.04046,0.564989,0.605449,0
2026-07-26T12:28:54.157033,02/04 10:15,-1.1,52.0,22.22,22.0,23.09,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.005042,1.880886,1.490565,0.0,1.97498,0.3,low,0.028228,0.34044,0.368669,0
2026-07-26T12:28:54.176032,02/04 11:15,-0.98,52.0,22.3,22.0,23.45,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.00463,1.634997,1.308329,0.0,1.729091,0.3,low,0.028228,0.295934,0.324163,0
2026-07-26T12:28:54.195032,02/04 12:15,-0.6,41.6,22.25,22.0,23.26,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004426,1.59487,1.290254,0.0,1.688964,0.3,low,0.028228,0.288671,0.3169,0
2026-07-26T12:29:12.086684,02/04 13:15,-0.72,20.8,22.17,22.0,22.83,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004637,1.844838,1.488072,0.0,1.938932,0.3,low,0.028228,0.333916,0.362144,0
2026-07-26T12:29:12.105676,02/04 14:15,-1.38,41.6,22.25,22.0,23.25,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004491,1.721071,1.395051,0.0,1.815165,0.3,low,0.028228,0.311514,0.339742,0
2026-07-26T12:29:12.129684,02/04 15:15,-2.48,52.0,22.29,22.0,23.46,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004692,1.815225,1.467893,0.0,1.909319,0.3,low,0.028228,0.328556,0.356784,0
2026-07-26T12:29:12.155677,02/04 16:15,-3.72,52.0,22.26,22.0,23.31,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005298,2.174153,1.758033,0.0,2.268247,0.55,high,0.051752,0.393522,0.445273,0
2026-07-26T12:29:12.178676,02/04 17:15,-5.15,52.0,22.17,22.0,22.82,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.006711,2.875885,2.318292,0.0,2.969979,0.55,high,0.051752,0.520535,0.572287,0
2026-07-26T12:29:12.201677,02/04 18:15,-5.87,52.0,22.16,22.0,22.77,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.007192,3.056016,2.457079,0.0,3.15011,0.55,high,0.051752,0.553139,0.604891,0
2026-07-26T12:29:30.417400,02/04 19:15,-6.55,26.0,20.7,20.5,21.51,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.007251,2.861785,2.310202,0.0,2.955879,0.55,high,0.051752,0.517983,0.569735,0
2026-07-26T12:29:30.439396,02/04 20:15,-6.37,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.009692,3.961533,3.182217,0.0,4.055627,0.55,high,0.051752,0.717037,0.768789,0
2026-07-26T12:29:30.458395,02/04 21:15,-7.48,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004542,2.231324,1.78477,0.0,2.325418,0.4,moderate,0.037638,0.40387,0.441507,0
2026-07-26T12:29:30.477403,02/04 22:15,-8.73,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005482,2.504728,2.005943,0.0,2.598822,0.4,moderate,0.037638,0.453356,0.490993,0
2026-07-26T12:29:30.496405,02/04 23:15,-10.28,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.006242,2.691511,2.155567,0.0,2.785605,0.4,moderate,0.037638,0.487163,0.524801,0
2026-07-26T12:29:30.515400,02/05 00:15,-11.25,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.007363,2.935182,2.34671,0.0,3.029276,0.34,low,0.031992,0.531268,0.56326,0
2026-07-26T12:29:47.719044,02/05 01:15,-11.97,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001778,1.12896,0.957562,0.0,1.223054,0.34,low,0.031992,0.204342,0.236334,0
2026-07-26T12:29:47.740036,02/05 02:15,-13.2,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.002507,1.526136,1.205449,0.0,1.62023,0.34,low,0.031992,0.276231,0.308223,0
2026-07-26T12:29:47.761037,02/05 03:15,-14.83,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.003178,1.759822,1.390257,0.0,1.853916,0.34,low,0.031992,0.318528,0.35052,0
2026-07-26T12:29:47.783037,02/05 04:15,-16.25,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.003933,2.036586,1.62623,0.0,2.13068,0.34,low,0.031992,0.368622,0.400614,0
2026-07-26T12:29:47.806038,02/05 05:15,-16.42,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.004431,2.205838,1.762579,0.0,2.299932,0.34,low,0.031992,0.399257,0.431249,0
2026-07-26T12:29:47.827037,02/05 06:15,-15.6,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.004591,2.235251,1.796281,0.0,2.329345,0.43,moderate,0.04046,0.40458,0.445041,0
2026-07-26T12:30:05.615879,02/05 07:15,-15.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.01767,4.580846,3.691212,0.0,4.67494,0.43,moderate,0.04046,0.829133,0.869594,0
2026-07-26T12:30:05.640878,02/05 08:15,-15.68,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.017245,4.355002,3.503245,0.0,4.449096,0.43,moderate,0.04046,0.788255,0.828716,0
2026-07-26T12:30:05.686879,02/05 09:23,-14.4,52.0,22.0,21.99,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.020675,5.378948,4.464212,0.0,5.473042,0.43,moderate,0.04046,0.97359,1.01405,0
2026-07-26T12:30:05.711873,02/05 10:23,-14.12,52.0,22.37,22.0,23.76,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.014984,4.013088,3.228074,0.0,4.107182,0.3,low,0.028228,0.726369,0.754597,0
2026-07-26T12:30:05.735871,02/05 11:15,-13.18,52.0,22.59,22.0,24.48,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.012483,3.423547,2.75931,0.0,3.517641,0.3,low,0.028228,0.619662,0.64789,0
2026-07-26T12:30:05.755871,02/05 12:15,-12.65,41.6,22.51,22.0,24.01,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.011536,3.188122,2.565389,0.0,3.282216,0.3,low,0.028228,0.57705,0.605278,0
2026-07-26T12:30:25.071615,02/05 13:15,-12.2,20.8,22.36,22.0,22.78,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.010824,3.104396,2.503541,0.0,3.19849,0.3,low,0.028228,0.561896,0.590124,0
2026-07-26T12:30:25.094616,02/05 14:15,-12.35,41.6,22.64,22.0,24.06,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.010433,2.960807,2.388262,0.0,3.054901,0.3,low,0.028228,0.535906,0.564134,0
2026-07-26T12:30:25.114615,02/05 15:15,-12.8,52.0,22.88,22.0,24.9,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.010877,3.002804,2.414468,0.0,3.096898,0.3,low,0.028228,0.543508,0.571736,0
2026-07-26T12:30:25.133613,02/05 16:15,-13.08,52.0,22.81,22.0,24.59,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.010988,3.095601,2.495572,0.0,3.189695,0.55,high,0.051752,0.560304,0.612055,0
2026-07-26T12:30:25.151619,02/05 17:20,-14.18,52.0,22.43,22.0,23.35,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.012618,3.415596,2.744132,0.0,3.50969,0.55,high,0.051752,0.618223,0.669975,0
2026-07-26T12:30:25.168614,02/05 18:15,-15.7,52.0,22.27,22.0,23.31,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.014735,3.916255,3.148089,0.0,4.010349,0.55,high,0.051752,0.708842,0.760594,0
2026-07-26T12:30:42.015639,02/05 19:23,-17.8,26.0,20.74,20.5,21.69,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.017246,4.449567,3.614255,0.0,4.543661,0.55,high,0.051752,0.805372,0.857123,0
2026-07-26T12:30:42.036631,02/05 20:15,-17.93,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.01994,5.366959,4.322737,0.0,5.461053,0.55,high,0.051752,0.97142,1.023171,0
2026-07-26T12:30:42.053631,02/05 21:15,-17.9,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00757,2.900394,2.304247,0.0,2.994488,0.4,moderate,0.037638,0.524971,0.562609,0
2026-07-26T12:30:42.071631,02/05 22:15,-17.1,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.008653,3.094339,2.488096,0.0,3.188433,0.4,moderate,0.037638,0.560075,0.597713,0
2026-07-26T12:30:42.088629,02/05 23:15,-18.58,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.009157,3.185154,2.561713,0.0,3.279248,0.4,moderate,0.037638,0.576513,0.61415,0
2026-07-26T12:30:42.105630,02/06 00:15,-19.4,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.011376,3.513715,2.807265,0.0,3.607809,0.34,low,0.031992,0.635982,0.667974,0
2026-07-26T12:31:00.020166,02/06 01:15,-19.4,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.003144,1.783014,1.395327,0.0,1.877108,0.34,low,0.031992,0.322726,0.354717,0
2026-07-26T12:31:00.038163,02/06 02:15,-19.82,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.00386,1.991429,1.585089,0.0,2.085523,0.34,low,0.031992,0.360449,0.392441,0
2026-07-26T12:31:00.055163,02/06 03:15,-21.1,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.00494,2.272764,1.803776,0.0,2.366858,0.34,low,0.031992,0.41137,0.443362,0
2026-07-26T12:31:00.073162,02/06 04:15,-21.25,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.005768,2.491061,1.992576,0.0,2.585155,0.34,low,0.031992,0.450882,0.482874,0
2026-07-26T12:31:00.092162,02/06 05:15,-21.55,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.006334,2.610904,2.093231,0.0,2.704998,0.34,low,0.031992,0.472574,0.504566,0
2026-07-26T12:31:00.110162,02/06 06:15,-21.1,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.006587,2.652009,2.129999,0.0,2.746103,0.43,moderate,0.04046,0.480014,0.520474,0
2026-07-26T12:31:17.518936,02/06 07:15,-21.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.019615,5.397624,4.346518,0.0,5.491718,0.43,moderate,0.04046,0.97697,1.01743,0
2026-07-26T12:31:17.538931,02/06 08:15,-20.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.01835,4.947052,3.978777,0.0,5.041146,0.43,moderate,0.04046,0.895416,0.935877,0
2026-07-26T12:31:17.567932,02/06 09:20,-17.62,52.0,21.99,21.96,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.026081,6.108178,4.998909,0.0,6.202272,0.43,moderate,0.04046,1.10558,1.146041,0
2026-07-26T12:31:17.592933,02/06 10:23,-15.17,52.0,22.4,22.0,23.74,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.016533,4.101696,3.295659,0.0,4.19579,0.3,low,0.028228,0.742407,0.770635,0
2026-07-26T12:31:17.616929,02/06 11:23,-13.48,52.0,22.75,22.0,24.81,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.012959,3.270518,2.637498,0.0,3.364612,0.3,low,0.028228,0.591964,0.620192,0
2026-07-26T12:31:17.636930,02/06 12:15,-11.8,41.6,22.75,22.0,24.47,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.010754,2.963698,2.399973,0.0,3.057792,0.3,low,0.028228,0.536429,0.564658,0
2026-07-26T12:31:34.822884,02/06 13:23,-10.3,20.8,22.58,22.0,23.14,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.009308,2.840198,2.298648,0.0,2.934292,0.3,low,0.028228,0.514076,0.542304,0
2026-07-26T12:31:34.844884,02/06 14:15,-9.55,41.6,22.8,22.0,24.45,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.008032,2.559411,2.07185,0.0,2.653505,0.3,low,0.028228,0.463253,0.491482,0
2026-07-26T12:31:34.863883,02/06 15:15,-10.15,52.0,22.96,22.0,25.0,22.0,25.0,0.3815,0.095372,0.0,0.095372,0.007654,2.497036,2.005254,0.0,2.592408,0.3,low,0.028612,0.451964,0.480575,0
2026-07-26T12:31:34.880884,02/06 16:15,-11.0,52.0,22.92,22.0,24.87,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.008805,2.749819,2.210529,0.0,2.843913,0.55,high,0.051752,0.497717,0.549469,0
2026-07-26T12:31:34.900882,02/06 17:20,-12.62,52.0,22.41,22.0,23.27,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.010719,3.255878,2.615012,0.0,3.349972,0.55,high,0.051752,0.589314,0.641066,0
2026-07-26T12:31:34.918885,02/06 18:15,-14.33,52.0,22.24,22.0,23.2,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.013192,3.807031,3.052395,0.0,3.901125,0.55,high,0.051752,0.689073,0.740824,0
2026-07-26T12:31:52.457420,02/06 19:15,-15.72,26.0,20.77,20.5,21.84,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.015186,3.89005,3.139832,0.0,3.984144,0.55,high,0.051752,0.704099,0.755851,0
2026-07-26T12:31:52.479423,02/06 20:15,-16.93,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.019117,5.1366,4.141368,0.0,5.230694,0.55,high,0.051752,0.929725,0.981476,0
2026-07-26T12:31:52.497419,02/06 21:15,-19.12,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.006726,2.714112,2.156872,0.0,2.808206,0.4,moderate,0.037638,0.491254,0.528892,0
2026-07-26T12:31:52.514421,02/06 22:15,-18.58,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.008418,3.044883,2.439092,0.0,3.138977,0.4,moderate,0.037638,0.551124,0.588761,0
2026-07-26T12:31:52.529418,02/06 23:15,-19.82,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.009924,3.290552,2.636591,0.0,3.384646,0.4,moderate,0.037638,0.59559,0.633228,0
2026-07-26T12:31:52.545419,02/07 00:15,-20.83,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.010188,3.317663,2.671398,0.0,3.411757,0.34,low,0.031992,0.600497,0.632489,0
2026-07-26T12:32:09.839787,02/07 01:15,-20.15,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.002799,1.647618,1.308368,0.0,1.741712,0.34,low,0.031992,0.298219,0.330211,0
2026-07-26T12:32:09.859337,02/07 02:15,-20.45,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.004402,2.174943,1.705393,0.0,2.269037,0.34,low,0.031992,0.393665,0.425657,0
2026-07-26T12:32:09.878334,02/07 03:15,-20.0,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.004892,2.245443,1.800989,0.0,2.339537,0.34,low,0.031992,0.406425,0.438417,0
2026-07-26T12:32:09.895331,02/07 04:15,-20.0,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.005195,2.309025,1.852177,0.0,2.403119,0.34,low,0.031992,0.417934,0.449925,0
2026-07-26T12:32:09.912292,02/07 05:15,-19.85,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.005519,2.382388,1.913115,0.0,2.476482,0.34,low,0.031992,0.431212,0.463204,0
2026-07-26T12:32:09.927676,02/07 06:15,-19.97,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.004828,2.123649,1.718239,0.0,2.217743,0.43,moderate,0.04046,0.38438,0.424841,0
2026-07-26T12:32:26.194063,02/07 07:15,-21.27,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.019015,5.228588,4.214089,0.0,5.322682,0.43,moderate,0.04046,0.946374,0.986835,0
2026-07-26T12:32:26.214063,02/07 08:15,-19.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.01804,4.749574,3.818034,0.0,4.843668,0.43,moderate,0.04046,0.859673,0.900133,0
2026-07-26T12:32:26.236064,02/07 09:23,-16.5,52.0,22.02,21.99,22.13,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.021709,5.432632,4.486479,0.0,5.526726,0.43,moderate,0.04046,0.983306,1.023767,0
2026-07-26T12:32:26.256064,02/07 10:23,-14.0,52.0,22.63,22.0,24.56,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.014504,3.72775,3.015423,0.0,3.821844,0.3,low,0.028228,0.674723,0.702951,0
2026-07-26T12:32:26.275064,02/07 11:23,-12.1,52.0,23.0,22.0,25.64,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.011403,2.987407,2.408649,0.0,3.081501,0.3,low,0.028228,0.540721,0.568949,0
2026-07-26T12:32:26.293065,02/07 12:23,-9.85,41.6,23.1,22.0,25.25,22.0,25.5,0.3764,0.094094,0.0,0.094094,0.008712,2.619281,2.127322,0.0,2.713375,0.3,low,0.028228,0.47409,0.502318,0
2026-07-26T12:32:43.601366,02/07 13:23,-9.28,20.8,22.87,22.0,23.71,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.008213,2.651603,2.141662,0.0,2.745697,0.3,low,0.028228,0.47994,0.508168,0
2026-07-26T12:32:43.626364,02/07 14:15,-8.9,41.6,23.08,22.0,24.99,22.0,25.0,0.3802,0.095057,0.0,0.095057,0.006969,2.336841,1.91885,0.0,2.431898,0.3,low,0.028517,0.422968,0.451485,0
