timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T12:32:43.648361,02/07 15:15,-9.03,52.0,23.04,22.0,25.0,22.0,25.0,0.391,0.097743,0.0,0.097743,0.005967,2.164601,1.747099,0.0,2.262344,0.3,low,0.029323,0.391793,0.421116,0
2026-07-26T12:32:43.670362,02/07 16:15,-9.83,52.0,23.01,22.0,25.0,22.0,25.0,0.3846,0.096149,0.0,0.096149,0.006776,2.397992,1.913106,0.0,2.494141,0.55,high,0.052882,0.434037,0.486919,0
2026-07-26T12:32:43.691362,02/07 17:20,-11.52,52.0,22.72,22.0,23.84,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.009293,2.927232,2.353353,0.0,3.021326,0.55,high,0.051752,0.529829,0.581581,0
2026-07-26T12:32:43.710365,02/07 18:15,-12.93,52.0,22.31,22.0,23.55,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.011425,3.438006,2.77211,0.0,3.5321,0.55,high,0.051752,0.622279,0.674031,0
2026-07-26T12:33:02.222961,02/07 19:15,-13.03,26.0,20.8,20.5,22.0,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.012117,3.494497,2.827672,0.0,3.588591,0.55,high,0.051752,0.632504,0.684256,0
2026-07-26T12:33:02.244955,02/07 20:15,-12.07,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.01357,4.393223,3.546437,0.0,4.487317,0.55,high,0.051752,0.795173,0.846925,0
2026-07-26T12:33:02.262956,02/07 21:15,-11.7,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00488,2.305183,1.83825,0.0,2.399277,0.4,moderate,0.037638,0.417238,0.454876,0
2026-07-26T12:33:02.279954,02/07 22:15,-11.55,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005908,2.59235,2.078176,0.0,2.686444,0.4,moderate,0.037638,0.469215,0.506853,0
2026-07-26T12:33:02.296955,02/07 23:15,-10.97,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.006659,2.78471,2.233276,0.0,2.878804,0.4,moderate,0.037638,0.504033,0.54167,0
2026-07-26T12:33:02.313955,02/08 00:15,-10.6,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.006658,2.787104,2.247049,0.0,2.881198,0.34,low,0.031992,0.504466,0.536458,0
2026-07-26T12:33:18.726407,02/08 01:15,-10.6,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001631,1.055318,0.908428,0.0,1.149412,0.34,low,0.031992,0.191013,0.223005,0
2026-07-26T12:33:18.745403,02/08 02:15,-10.6,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.002139,1.38115,1.097268,0.0,1.475244,0.34,low,0.031992,0.249988,0.28198,0
2026-07-26T12:33:18.767402,02/08 03:15,-10.6,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.002329,1.453716,1.163967,0.0,1.54781,0.34,low,0.031992,0.263123,0.295115,0
2026-07-26T12:33:18.785405,02/08 04:15,-10.6,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.002673,1.600148,1.274555,0.0,1.694242,0.34,low,0.031992,0.289627,0.321619,0
2026-07-26T12:33:18.802402,02/08 05:15,-10.6,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.002821,1.648824,1.320773,0.0,1.742918,0.34,low,0.031992,0.298437,0.330429,0
2026-07-26T12:33:18.818402,02/08 06:15,-10.6,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.003216,1.816543,1.449434,0.0,1.910637,0.43,moderate,0.04046,0.328794,0.369255,0
2026-07-26T12:33:34.976324,02/08 07:15,-10.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.011733,3.829097,3.08591,0.0,3.923191,0.43,moderate,0.04046,0.693067,0.733527,0
2026-07-26T12:33:34.994321,02/08 08:15,-10.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.011732,3.67562,2.948973,0.0,3.769714,0.43,moderate,0.04046,0.665287,0.705748,0
2026-07-26T12:33:35.017320,02/08 09:23,-10.3,52.0,22.0,21.99,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.015864,5.021915,4.172988,0.0,5.116009,0.43,moderate,0.04046,0.908967,0.949427,0
2026-07-26T12:33:35.035327,02/08 10:23,-9.0,52.0,22.2,22.0,22.77,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.00948,3.212408,2.588759,0.0,3.306502,0.3,low,0.028228,0.581446,0.609674,0
2026-07-26T12:33:35.053328,02/08 11:15,-7.52,52.0,22.56,22.0,24.16,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.007653,2.641468,2.125913,0.0,2.735562,0.3,low,0.028228,0.478106,0.506334,0
2026-07-26T12:33:35.070322,02/08 12:15,-6.43,41.6,22.62,22.0,24.03,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.006742,2.369736,1.913048,0.0,2.46383,0.3,low,0.028228,0.428922,0.45715,0
2026-07-26T12:33:52.062810,02/08 13:15,-5.45,20.8,22.45,22.0,22.92,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.006259,2.325632,1.878404,0.0,2.419726,0.3,low,0.028228,0.420939,0.449168,0
2026-07-26T12:33:52.084363,02/08 14:15,-4.85,41.6,22.7,22.0,24.38,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005682,2.120204,1.710525,0.0,2.214298,0.3,low,0.028228,0.383757,0.411985,0
2026-07-26T12:33:52.104684,02/08 15:15,-4.28,52.0,22.92,22.0,25.0,22.0,25.0,0.3832,0.095793,0.0,0.095793,0.004455,1.854384,1.508779,0.0,1.950177,0.3,low,0.028738,0.335644,0.364381,0
2026-07-26T12:33:52.121518,02/08 16:15,-4.03,52.0,22.93,22.0,25.0,22.0,25.0,0.3793,0.094832,0.0,0.094832,0.004681,1.94848,1.540816,0.0,2.043312,0.55,high,0.052158,0.352675,0.404832,0
2026-07-26T12:33:52.140574,02/08 17:20,-4.55,52.0,22.64,22.0,23.71,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005443,2.171998,1.75671,0.0,2.266092,0.55,high,0.051752,0.393132,0.444883,0
2026-07-26T12:33:52.158535,02/08 18:15,-5.15,52.0,22.28,22.0,23.39,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.00603,2.466606,2.000499,0.0,2.5607,0.55,high,0.051752,0.446456,0.498207,0
2026-07-26T12:34:09.259471,02/08 19:15,-5.45,26.0,20.78,20.5,21.9,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.006329,2.500795,2.032422,0.0,2.594889,0.55,high,0.051752,0.452644,0.504396,0
2026-07-26T12:34:09.281471,02/08 20:15,-5.15,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.008425,3.56297,2.878087,0.0,3.657064,0.55,high,0.051752,0.644898,0.696649,0
2026-07-26T12:34:09.299470,02/08 21:15,-5.6,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003595,1.92128,1.53453,0.0,2.015374,0.4,moderate,0.037638,0.347752,0.385389,0
2026-07-26T12:34:09.316469,02/08 22:15,-5.45,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00551,2.543557,2.014084,0.0,2.637651,0.4,moderate,0.037638,0.460384,0.498021,0
2026-07-26T12:34:09.332469,02/08 23:15,-5.0,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005571,2.530426,2.040032,0.0,2.62452,0.4,moderate,0.037638,0.458007,0.495645,0
2026-07-26T12:34:09.351473,02/09 00:15,-5.0,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005908,2.631057,2.114769,0.0,2.725151,0.34,low,0.031992,0.476221,0.508213,0
2026-07-26T12:34:25.536225,02/09 01:15,-4.85,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000804,0.498577,0.525232,0.0,0.592671,0.34,low,0.031992,0.090242,0.122234,0
2026-07-26T12:34:25.555215,02/09 02:15,-4.28,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001344,0.973313,0.786759,0.0,1.067407,0.34,low,0.031992,0.17617,0.208162,0
2026-07-26T12:34:25.573216,02/09 03:15,-3.9,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001281,0.938849,0.76344,0.0,1.032943,0.34,low,0.031992,0.169932,0.201924,0
2026-07-26T12:34:25.592216,02/09 04:15,-4.03,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001237,0.919924,0.745789,0.0,1.014018,0.34,low,0.031992,0.166506,0.198498,0
2026-07-26T12:34:25.609214,02/09 05:15,-4.28,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001524,1.101867,0.868864,0.0,1.195961,0.34,low,0.031992,0.199438,0.23143,0
2026-07-26T12:34:25.625215,02/09 06:15,-3.9,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001485,1.058456,0.853864,0.0,1.15255,0.43,moderate,0.04046,0.191581,0.232041,0
2026-07-26T12:34:41.351283,02/09 07:15,-3.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000691,0.544537,0.47535,0.0,0.638631,0.43,moderate,0.04046,0.098561,0.139022,0
2026-07-26T12:34:41.370283,02/09 08:15,-3.02,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000386,0.324633,0.281057,0.0,0.418727,0.43,moderate,0.04046,0.058759,0.099219,0
2026-07-26T12:34:41.388283,02/09 09:15,-1.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000201,0.175131,0.152788,0.0,0.269225,0.43,moderate,0.04046,0.031699,0.072159,0
2026-07-26T12:34:41.405282,02/09 10:23,-0.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,5e-06,0.004341,0.001988,0.0,0.098435,0.3,low,0.028228,0.000786,0.029014,0
2026-07-26T12:34:41.422285,02/09 11:15,1.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:34:41.441282,02/09 12:23,2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:34:57.730885,02/09 13:23,2.92,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:34:57.751889,02/09 14:23,3.57,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:34:57.770878,02/09 15:15,4.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:34:57.789879,02/09 16:15,4.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T12:34:57.805880,02/09 17:20,4.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T12:34:57.822878,02/09 18:23,3.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T12:35:14.586496,02/09 19:15,3.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T12:35:14.607492,02/09 20:15,2.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T12:35:14.626494,02/09 21:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T12:35:14.644495,02/09 22:15,1.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T12:35:14.661492,02/09 23:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T12:35:14.680492,02/10 00:15,0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,2.2e-05,0.019775,0.018601,0.0,0.113869,0.34,low,0.031992,0.003579,0.035571,0
2026-07-26T12:35:31.575251,02/10 01:15,-0.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000143,0.129583,0.115046,0.0,0.223677,0.34,low,0.031992,0.023455,0.055446,0
2026-07-26T12:35:31.594395,02/10 02:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000259,0.239459,0.199578,0.0,0.333553,0.34,low,0.031992,0.043342,0.075334,0
2026-07-26T12:35:31.612441,02/10 03:15,-1.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000346,0.321937,0.259336,0.0,0.416031,0.34,low,0.031992,0.058271,0.090263,0
2026-07-26T12:35:31.629442,02/10 04:15,-2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000446,0.411316,0.324937,0.0,0.50541,0.34,low,0.031992,0.074448,0.10644,0
2026-07-26T12:35:31.646401,02/10 05:15,-2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000525,0.47621,0.374352,0.0,0.570304,0.34,low,0.031992,0.086194,0.118186,0
2026-07-26T12:35:31.661489,02/10 06:15,-2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000538,0.480184,0.381851,0.0,0.574278,0.43,moderate,0.04046,0.086913,0.127374,0
2026-07-26T12:35:47.532505,02/10 07:15,-2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000566,0.500102,0.3992,0.0,0.594196,0.43,moderate,0.04046,0.090518,0.130979,0
2026-07-26T12:35:47.554509,02/10 08:23,-0.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000295,0.263241,0.220034,0.0,0.357335,0.43,moderate,0.04046,0.047647,0.088107,0
2026-07-26T12:35:47.574513,02/10 09:23,2.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,1e-06,0.001252,0.000346,0.0,0.095346,0.43,moderate,0.04046,0.000227,0.040687,0
2026-07-26T12:35:47.593509,02/10 10:23,3.57,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:35:47.613501,02/10 11:15,4.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:35:47.631502,02/10 12:15,5.87,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:36:03.886361,02/10 13:15,6.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:36:03.906359,02/10 14:15,7.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:36:03.927360,02/10 15:15,7.92,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:36:03.946359,02/10 16:15,8.03,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T12:36:03.964363,02/10 17:23,6.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T12:36:03.981366,02/10 18:15,5.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T12:36:20.369774,02/10 19:15,5.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T12:36:20.388778,02/10 20:15,5.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T12:36:20.406772,02/10 21:15,4.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T12:36:20.422774,02/10 22:15,4.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T12:36:20.439771,02/10 23:15,4.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T12:36:20.456771,02/11 00:15,4.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T12:36:37.213845,02/11 01:15,3.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,6.7e-05,0.049237,0.056224,0.0,0.143331,0.34,low,0.031992,0.008912,0.040904,0
2026-07-26T12:36:37.233385,02/11 02:15,3.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000104,0.095443,0.08063,0.0,0.189537,0.34,low,0.031992,0.017275,0.049267,0
2026-07-26T12:36:37.251562,02/11 03:15,3.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000168,0.155063,0.12913,0.0,0.249157,0.34,low,0.031992,0.028066,0.060058,0
2026-07-26T12:36:37.268583,02/11 04:15,2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000225,0.20929,0.169708,0.0,0.303384,0.34,low,0.031992,0.037881,0.069873,0
2026-07-26T12:36:37.284580,02/11 05:15,2.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000264,0.246289,0.198779,0.0,0.340383,0.34,low,0.031992,0.044578,0.07657,0
2026-07-26T12:36:37.301582,02/11 06:15,1.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00031,0.288233,0.230946,0.0,0.382327,0.43,moderate,0.04046,0.05217,0.092631,0
2026-07-26T12:36:52.949209,02/11 07:15,1.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00503,1.803631,1.392192,0.0,1.897725,0.43,moderate,0.04046,0.326457,0.366918,0
2026-07-26T12:36:52.969212,02/11 08:23,2.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004684,1.495766,1.186639,0.0,1.58986,0.43,moderate,0.04046,0.270734,0.311194,0
2026-07-26T12:36:52.992210,02/11 09:23,3.87,52.0,21.55,21.5,21.73,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.005064,1.930784,1.54589,0.0,2.024878,0.43,moderate,0.04046,0.349472,0.389932,0
2026-07-26T12:36:53.013211,02/11 10:23,6.0,52.0,22.54,21.5,24.37,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.005007,0.051746,0.624559,0.0,0.14584,0.3,low,0.028228,0.009366,0.037594,0
2026-07-26T12:36:53.033210,02/11 11:23,7.62,52.0,23.46,22.05,25.5,21.5,25.5,0.3788,0.094703,0.0,0.094703,0.001547,0.638877,0.509247,0.0,0.73358,0.3,low,0.028411,0.115637,0.144048,0
2026-07-26T12:36:53.051211,02/11 12:23,9.33,41.6,23.84,22.4,25.5,21.5,25.5,0.3776,0.094399,0.0,0.094399,0.000882,0.40941,0.360241,0.0,0.503809,0.3,low,0.02832,0.074103,0.102423,0
2026-07-26T12:37:09.507984,02/11 13:15,10.72,20.8,23.75,22.32,24.76,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.000461,0.2422,0.224969,0.0,0.336294,0.3,low,0.028228,0.043838,0.072066,0
2026-07-26T12:37:09.531983,02/11 14:15,11.8,41.6,24.14,22.89,25.0,21.5,25.0,0.3873,0.096825,0.0,0.096825,4.9e-05,0.027971,0.033709,0.0,0.124796,0.3,low,0.029047,0.005063,0.03411,0
2026-07-26T12:37:09.554986,02/11 15:15,13.2,52.0,24.33,23.51,25.0,21.5,25.0,0.4016,0.100411,0.161827,0.100411,0.017404,0.0,0.0,0.379668,0.100411,0.3,low,0.030123,0.0,0.030123,0
2026-07-26T12:37:09.576983,02/11 16:15,10.82,52.0,24.28,23.53,25.0,21.5,25.0,0.4,0.099989,0.140942,0.099989,0.014164,0.0,0.0,0.161524,0.099989,0.55,high,0.054994,0.0,0.054994,0
2026-07-26T12:37:09.594984,02/11 17:15,9.18,52.0,23.99,22.95,25.0,21.5,25.0,0.378,0.094509,0.0,0.094509,0.00042,0.25029,0.210192,0.0,0.344799,0.55,high,0.05198,0.045302,0.097282,0
2026-07-26T12:37:09.612982,02/11 18:23,6.43,52.0,23.22,22.3,24.71,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001461,0.732763,0.494837,0.0,0.826857,0.55,high,0.051752,0.13263,0.184382,0
2026-07-26T12:37:26.885734,02/11 19:23,5.3,26.0,21.58,20.86,23.14,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00209,0.798516,0.600643,0.0,0.89261,0.55,high,0.051752,0.144531,0.196283,0
2026-07-26T12:37:26.906734,02/11 20:23,4.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00502,0.752874,0.854175,0.0,0.846968,0.55,high,0.051752,0.13627,0.188022,0
2026-07-26T12:37:26.923733,02/11 21:15,5.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000234,0.106951,0.131495,0.0,0.201045,0.4,moderate,0.037638,0.019358,0.056996,0
2026-07-26T12:37:26.940735,02/11 22:15,5.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000749,0.496951,0.421857,0.0,0.591045,0.4,moderate,0.037638,0.089948,0.127586,0
2026-07-26T12:37:26.956733,02/11 23:15,5.15,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000928,0.687475,0.547557,0.0,0.781569,0.4,moderate,0.037638,0.124433,0.162071,0
2026-07-26T12:37:26.972733,02/12 00:15,5.87,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001097,0.816934,0.653066,0.0,0.911028,0.34,low,0.031992,0.147865,0.179857,0
2026-07-26T12:37:42.928830,02/12 01:15,6.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T12:37:42.951837,02/12 02:15,6.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T12:37:42.971831,02/12 03:15,6.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T12:37:42.990830,02/12 04:15,5.82,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T12:37:43.008829,02/12 05:15,4.85,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T12:37:43.026830,02/12 06:15,4.4,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T12:37:59.504237,02/12 07:15,4.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004094,1.181495,0.907186,0.0,1.275589,0.43,moderate,0.04046,0.213851,0.254311,0
2026-07-26T12:37:59.523238,02/12 08:15,5.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003561,1.030794,0.834186,0.0,1.124888,0.43,moderate,0.04046,0.186574,0.227034,0
2026-07-26T12:37:59.545238,02/12 09:15,5.72,52.0,21.51,21.5,21.54,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.004274,1.879141,1.554114,0.0,1.973235,0.43,moderate,0.04046,0.340125,0.380585,0
2026-07-26T12:37:59.564237,02/12 10:15,6.25,52.0,21.83,21.5,22.98,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.003576,0.23619,0.674442,0.0,0.330284,0.3,low,0.028228,0.04275,0.070979,0
2026-07-26T12:37:59.580237,02/12 11:15,6.55,52.0,22.09,21.5,23.4,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.004968,3.28643,0.485897,0.0,3.380524,0.3,low,0.028228,0.594844,0.623072,0
2026-07-26T12:37:59.596236,02/12 12:15,5.67,41.6,22.44,21.79,23.62,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.002194,0.833953,0.612071,0.0,0.928047,0.3,low,0.028228,0.150945,0.179174,0
2026-07-26T12:38:16.382889,02/12 13:15,4.12,20.8,21.92,21.5,23.11,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.005079,0.150116,0.708466,0.0,0.24421,0.3,low,0.028228,0.027171,0.055399,0
2026-07-26T12:38:16.405884,02/12 14:15,3.57,41.6,22.29,21.5,23.63,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.005217,0.69492,0.631626,0.0,0.789014,0.3,low,0.028228,0.125781,0.154009,0
2026-07-26T12:38:16.427877,02/12 15:15,4.7,52.0,22.3,21.5,23.67,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.00502,0.046324,0.487705,0.0,0.140418,0.3,low,0.028228,0.008385,0.036613,0
2026-07-26T12:38:16.448877,02/12 16:15,5.3,52.0,22.43,21.73,23.85,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.002316,0.872134,0.626537,0.0,0.966228,0.55,high,0.051752,0.157856,0.209608,0
2026-07-26T12:38:16.466878,02/12 17:15,4.4,52.0,22.08,21.5,23.59,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.005076,0.1877,0.705831,0.0,0.281794,0.55,high,0.051752,0.033974,0.085725,0
2026-07-26T12:38:16.485879,02/12 18:15,4.28,52.0,21.87,21.5,23.35,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.005513,0.781098,0.785499,0.0,0.875192,0.55,high,0.051752,0.141379,0.19313,0
2026-07-26T12:38:33.543978,02/12 19:15,3.75,26.0,20.78,20.5,21.92,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005718,2.063863,1.022775,0.0,2.157957,0.55,high,0.051752,0.373559,0.425311,0
2026-07-26T12:38:33.562978,02/12 20:15,3.17,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004932,2.109014,1.697337,0.0,2.203108,0.55,high,0.051752,0.381732,0.433483,0
2026-07-26T12:38:33.580976,02/12 21:15,2.8,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001836,1.185744,0.981124,0.0,1.279838,0.4,moderate,0.037638,0.21462,0.252257,0
2026-07-26T12:38:33.597977,02/12 22:15,2.8,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002377,1.502993,1.198893,0.0,1.597087,0.4,moderate,0.037638,0.272042,0.309679,0
2026-07-26T12:38:33.612976,02/12 23:15,2.65,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002558,1.57987,1.267352,0.0,1.673964,0.4,moderate,0.037638,0.285956,0.323594,0
2026-07-26T12:38:33.627976,02/13 00:15,2.2,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003138,1.831369,1.453319,0.0,1.925463,0.34,low,0.031992,0.331478,0.36347,0
2026-07-26T12:38:49.956984,02/13 01:15,2.2,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000108,0.063774,0.086608,0.0,0.157868,0.34,low,0.031992,0.011543,0.043535,0
2026-07-26T12:38:49.976985,02/13 02:15,2.08,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.00039,0.272626,0.281472,0.0,0.36672,0.34,low,0.031992,0.049345,0.081337,0
2026-07-26T12:38:49.993986,02/13 03:15,1.7,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.00073,0.572833,0.480461,0.0,0.666927,0.34,low,0.031992,0.103683,0.135675,0
2026-07-26T12:38:50.010984,02/13 04:15,1.7,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000808,0.649294,0.524468,0.0,0.743388,0.34,low,0.031992,0.117522,0.149514,0
2026-07-26T12:38:50.026983,02/13 05:15,1.55,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000855,0.685735,0.54977,0.0,0.779829,0.34,low,0.031992,0.124118,0.15611,0
2026-07-26T12:38:50.041986,02/13 06:15,1.25,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001014,0.797795,0.630745,0.0,0.891889,0.43,moderate,0.04046,0.144401,0.184861,0
2026-07-26T12:39:07.116042,02/13 07:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004974,1.76293,1.414838,0.0,1.857024,0.43,moderate,0.04046,0.31909,0.359551,0
2026-07-26T12:39:07.136094,02/13 08:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004987,1.755879,1.407065,0.0,1.849973,0.43,moderate,0.04046,0.317814,0.358275,0
2026-07-26T12:39:07.159491,02/13 09:23,1.7,52.0,22.0,22.0,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.007042,2.899772,2.411001,0.0,2.993866,0.43,moderate,0.04046,0.524859,0.565319,0
2026-07-26T12:39:07.177489,02/13 10:15,1.82,52.0,22.16,22.0,22.78,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004417,1.650579,1.298082,0.0,1.744673,0.3,low,0.028228,0.298755,0.326983,0
2026-07-26T12:39:07.194619,02/13 11:15,2.08,52.0,22.33,22.0,23.37,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.003802,1.236819,0.981993,0.0,1.330913,0.3,low,0.028228,0.223864,0.252092,0
2026-07-26T12:39:07.210656,02/13 12:15,1.7,41.6,22.31,22.0,23.33,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.003792,1.277448,1.034412,0.0,1.371542,0.3,low,0.028228,0.231218,0.259446,0
2026-07-26T12:39:24.025929,02/13 13:15,1.7,20.8,22.19,22.0,22.94,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.00391,1.443867,1.163881,0.0,1.537961,0.3,low,0.028228,0.26134,0.289568,0
2026-07-26T12:39:24.046927,02/13 14:15,1.82,41.6,22.35,22.0,23.48,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.00362,1.230518,0.993053,0.0,1.324612,0.3,low,0.028228,0.222724,0.250952,0
2026-07-26T12:39:24.063927,02/13 15:23,2.2,52.0,22.61,22.0,23.8,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003432,1.102664,0.913588,0.0,1.196758,0.3,low,0.028228,0.199582,0.22781,0
2026-07-26T12:39:24.081927,02/13 16:15,2.08,52.0,22.81,22.0,23.97,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003442,1.183343,0.952297,0.0,1.277437,0.55,high,0.051752,0.214185,0.265937,0
2026-07-26T12:39:24.097927,02/13 17:15,1.55,52.0,22.69,22.0,23.67,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003557,1.302902,1.053954,0.0,1.396996,0.55,high,0.051752,0.235825,0.287577,0
2026-07-26T12:39:24.113927,02/13 18:15,0.68,52.0,22.42,22.0,23.78,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003789,1.460847,1.183851,0.0,1.554941,0.55,high,0.051752,0.264413,0.316165,0
2026-07-26T12:39:40.372693,02/13 19:15,-0.88,26.0,20.93,20.48,22.51,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004269,1.575972,1.333581,0.0,1.670066,0.55,high,0.051752,0.285251,0.337003,0
2026-07-26T12:39:40.393692,02/13 20:15,-1.55,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00594,2.616336,2.109429,0.0,2.71043,0.55,high,0.051752,0.473557,0.525309,0
2026-07-26T12:39:40.410694,02/13 21:15,-1.1,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001787,1.123798,0.929004,0.0,1.217892,0.4,moderate,0.037638,0.203407,0.241045,0
2026-07-26T12:39:40.426695,02/13 22:15,-1.1,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00257,1.572836,1.248973,0.0,1.66693,0.4,moderate,0.037638,0.284683,0.322321,0
2026-07-26T12:39:40.442691,02/13 23:15,-1.25,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002952,1.730511,1.383948,0.0,1.824605,0.4,moderate,0.037638,0.313222,0.35086,0
2026-07-26T12:39:40.459691,02/14 00:15,-1.7,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003233,1.842456,1.475815,0.0,1.93655,0.34,low,0.031992,0.333485,0.365476,0
2026-07-26T12:39:56.924364,02/14 01:15,-1.7,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000268,0.161277,0.200893,0.0,0.255371,0.34,low,0.031992,0.029191,0.061183,0
2026-07-26T12:39:56.943076,02/14 02:15,-1.7,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000723,0.537204,0.481118,0.0,0.631298,0.34,low,0.031992,0.097234,0.129226,0
2026-07-26T12:39:56.960282,02/14 03:15,-1.7,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000892,0.704127,0.573246,0.0,0.798221,0.34,low,0.031992,0.127447,0.159439,0
2026-07-26T12:39:56.977278,02/14 04:15,-1.7,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001014,0.797045,0.636008,0.0,0.891139,0.34,low,0.031992,0.144265,0.176257,0
2026-07-26T12:39:56.994327,02/14 05:15,-1.7,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001023,0.79752,0.640637,0.0,0.891614,0.34,low,0.031992,0.144351,0.176343,0
2026-07-26T12:39:57.010278,02/14 06:15,-1.97,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001187,0.906759,0.717656,0.0,1.000853,0.43,moderate,0.04046,0.164123,0.204584,0
2026-07-26T12:40:13.939688,02/14 07:15,-2.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006288,2.360275,1.9015,0.0,2.454369,0.43,moderate,0.04046,0.42721,0.46767,0
2026-07-26T12:40:13.961688,02/14 08:15,-2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006172,2.321279,1.868736,0.0,2.415373,0.43,moderate,0.04046,0.420151,0.460612,0
2026-07-26T12:40:13.990687,02/14 09:23,-1.7,52.0,22.0,22.0,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.008769,3.540173,2.93616,0.0,3.634267,0.43,moderate,0.04046,0.640771,0.681232,0
2026-07-26T12:40:14.011695,02/14 10:15,-1.55,52.0,22.13,22.0,22.66,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.00555,2.22468,1.776534,0.0,2.318774,0.3,low,0.028228,0.402667,0.430895,0
2026-07-26T12:40:14.029687,02/14 11:15,-1.1,52.0,22.24,22.0,23.18,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004736,1.754128,1.396854,0.0,1.848222,0.3,low,0.028228,0.317497,0.345725,0
2026-07-26T12:40:14.048687,02/14 12:15,-1.1,41.6,22.24,22.0,23.17,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004623,1.733582,1.396237,0.0,1.827676,0.3,low,0.028228,0.313778,0.342007,0
2026-07-26T12:40:30.357928,02/14 13:15,-1.1,20.8,22.15,22.0,22.76,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004874,1.981453,1.599001,0.0,2.075547,0.3,low,0.028228,0.358643,0.386871,0
2026-07-26T12:40:30.376928,02/14 14:15,-1.38,41.6,22.25,22.0,23.22,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004566,1.782683,1.440747,0.0,1.876777,0.3,low,0.028228,0.322666,0.350894,0
2026-07-26T12:40:30.394927,02/14 15:15,-2.2,52.0,22.31,22.0,23.53,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004662,1.788193,1.434775,0.0,1.882287,0.3,low,0.028228,0.323663,0.351891,0
2026-07-26T12:40:30.410928,02/14 16:15,-2.35,52.0,22.26,22.0,23.27,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004929,2.012866,1.634892,0.0,2.10696,0.55,high,0.051752,0.364329,0.41608,0
2026-07-26T12:40:30.427928,02/14 17:15,-2.92,52.0,22.18,22.0,22.91,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.0056,2.430147,1.961623,0.0,2.524241,0.55,high,0.051752,0.439857,0.491608,0
2026-07-26T12:40:30.442926,02/14 18:15,-3.45,52.0,22.19,22.0,22.92,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.006028,2.642339,2.126564,0.0,2.736433,0.55,high,0.051752,0.478263,0.530015,0
2026-07-26T12:40:47.353725,02/14 19:15,-4.03,26.0,20.76,20.5,21.79,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005754,2.331121,1.884301,0.0,2.425215,0.55,high,0.051752,0.421933,0.473685,0
2026-07-26T12:40:47.374714,02/14 20:15,-4.4,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.007883,3.347941,2.696236,0.0,3.442035,0.55,high,0.051752,0.605977,0.657729,0
2026-07-26T12:40:47.392714,02/14 21:15,-4.4,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003296,1.831907,1.460763,0.0,1.926001,0.4,moderate,0.037638,0.331575,0.369213,0
2026-07-26T12:40:47.408714,02/14 22:15,-4.55,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004006,2.087858,1.671764,0.0,2.181952,0.4,moderate,0.037638,0.377902,0.41554,0
2026-07-26T12:40:47.424716,02/14 23:15,-5.0,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005096,2.443035,1.944675,0.0,2.537129,0.4,moderate,0.037638,0.442189,0.479827,0
2026-07-26T12:40:47.443715,02/15 00:15,-5.15,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005755,2.605331,2.086911,0.0,2.699425,0.34,low,0.031992,0.471565,0.503557,0
2026-07-26T12:41:03.465916,02/15 01:15,-5.72,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001111,0.714794,0.67612,0.0,0.808888,0.34,low,0.031992,0.129378,0.16137,0
2026-07-26T12:41:03.485915,02/15 02:15,-6.37,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001836,1.244334,0.978406,0.0,1.338428,0.34,low,0.031992,0.225224,0.257216,0
2026-07-26T12:41:03.505915,02/15 03:15,-7.75,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.002158,1.377446,1.094163,0.0,1.47154,0.34,low,0.031992,0.249318,0.28131,0
2026-07-26T12:41:03.523913,02/15 04:15,-9.55,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.002485,1.510939,1.202751,0.0,1.605033,0.34,low,0.031992,0.27348,0.305472,0
2026-07-26T12:41:03.540914,02/15 05:15,-10.28,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0026,1.548143,1.242431,0.0,1.642237,0.34,low,0.031992,0.280214,0.312206,0
2026-07-26T12:41:03.556913,02/15 06:15,-10.97,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.003095,1.769648,1.409039,0.0,1.863742,0.43,moderate,0.04046,0.320306,0.360767,0
2026-07-26T12:41:19.802291,02/15 07:15,-10.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.011117,3.57992,2.876533,0.0,3.674014,0.43,moderate,0.04046,0.647966,0.688426,0
2026-07-26T12:41:19.824336,02/15 08:23,-9.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.010723,3.467676,2.796365,0.0,3.56177,0.43,moderate,0.04046,0.627649,0.66811,0
2026-07-26T12:41:19.848290,02/15 09:23,-8.48,52.0,22.09,22.0,22.47,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.013456,4.501784,3.748997,0.0,4.595878,0.43,moderate,0.04046,0.814823,0.855283,0
2026-07-26T12:41:19.867289,02/15 10:23,-6.93,52.0,22.61,22.0,24.65,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.007884,2.89705,2.334198,0.0,2.991144,0.3,low,0.028228,0.524366,0.552594,0
2026-07-26T12:41:19.884633,02/15 11:15,-5.97,52.0,22.86,22.0,25.33,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.00654,2.367674,1.900819,0.0,2.461768,0.3,low,0.028228,0.428549,0.456777,0
2026-07-26T12:41:19.901626,02/15 12:15,-5.3,41.6,22.86,22.0,24.93,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.005941,2.113096,1.69934,0.0,2.20719,0.3,low,0.028228,0.38247,0.410699,0
2026-07-26T12:41:36.222901,02/15 13:23,-4.4,20.8,22.48,22.0,23.24,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005572,2.127159,1.721046,0.0,2.221253,0.3,low,0.028228,0.385016,0.413244,0
2026-07-26T12:41:36.245473,02/15 14:15,-4.4,41.6,22.73,22.0,23.86,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005215,1.952977,1.571846,0.0,2.047071,0.3,low,0.028228,0.353489,0.381717,0
2026-07-26T12:41:36.264481,02/15 15:15,-4.4,52.0,23.01,22.0,25.0,22.0,25.0,0.3805,0.095127,0.0,0.095127,0.00439,1.676272,1.398758,0.0,1.771399,0.3,low,0.028538,0.303405,0.331943,0
2026-07-26T12:41:36.281476,02/15 16:15,-4.7,52.0,23.15,22.0,25.0,22.0,25.0,0.385,0.096248,0.0,0.096248,0.004019,1.726392,1.395919,0.0,1.82264,0.55,high,0.052936,0.312477,0.365413,0
2026-07-26T12:41:36.298483,02/15 17:23,-6.0,52.0,22.95,22.0,24.52,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005615,2.169586,1.74626,0.0,2.26368,0.55,high,0.051752,0.392695,0.444447,0
2026-07-26T12:41:36.316438,02/15 18:23,-7.2,52.0,22.41,22.0,23.67,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.00665,2.533366,2.032815,0.0,2.62746,0.55,high,0.051752,0.458539,0.510291,0
2026-07-26T12:41:53.258126,02/15 19:15,-7.48,26.0,20.83,20.5,22.16,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.006794,2.523299,2.05626,0.0,2.617393,0.55,high,0.051752,0.456717,0.508469,0
2026-07-26T12:41:53.279126,02/15 20:15,-8.45,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.009977,3.877894,3.114545,0.0,3.971988,0.55,high,0.051752,0.701899,0.753651,0
2026-07-26T12:41:53.297125,02/15 21:15,-9.03,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.0038,1.960394,1.564327,0.0,2.054488,0.4,moderate,0.037638,0.354831,0.392469,0
2026-07-26T12:41:53.315125,02/15 22:15,-9.55,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005089,2.38719,1.903631,0.0,2.481284,0.4,moderate,0.037638,0.432081,0.469719,0
2026-07-26T12:41:53.331125,02/15 23:15,-10.28,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005477,2.486385,1.998645,0.0,2.580479,0.4,moderate,0.037638,0.450036,0.487673,0
2026-07-26T12:41:53.346125,02/16 00:15,-11.1,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005971,2.62233,2.103335,0.0,2.716424,0.34,low,0.031992,0.474642,0.506634,0
2026-07-26T12:42:08.567341,02/16 01:15,-11.25,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001117,0.716007,0.684325,0.0,0.810101,0.34,low,0.031992,0.129597,0.161589,0
2026-07-26T12:42:08.586342,02/16 02:15,-11.97,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001631,1.141543,0.911183,0.0,1.235637,0.34,low,0.031992,0.206619,0.238611,0
2026-07-26T12:42:08.603341,02/16 03:15,-12.8,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.002102,1.38109,1.086714,0.0,1.475184,0.34,low,0.031992,0.249977,0.281969,0
2026-07-26T12:42:08.619343,02/16 04:15,-12.65,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.002237,1.41752,1.136586,0.0,1.511614,0.34,low,0.031992,0.256571,0.288563,0
2026-07-26T12:42:08.635340,02/16 05:15,-12.47,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.00222,1.415238,1.144444,0.0,1.509332,0.34,low,0.031992,0.256158,0.28815,0
2026-07-26T12:42:08.650340,02/16 06:15,-12.9,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.002427,1.520685,1.21147,0.0,1.614779,0.43,moderate,0.04046,0.275244,0.315704,0
2026-07-26T12:42:23.576018,02/16 07:15,-11.27,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001447,1.002404,0.82078,0.0,1.096498,0.43,moderate,0.04046,0.181435,0.221896,0
2026-07-26T12:42:23.596018,02/16 08:15,-9.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001134,0.780291,0.621043,0.0,0.874385,0.43,moderate,0.04046,0.141233,0.181693,0
2026-07-26T12:42:23.614016,02/16 09:23,-7.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000882,0.601027,0.491524,0.0,0.695121,0.43,moderate,0.04046,0.108786,0.149246,0
2026-07-26T12:42:23.630021,02/16 10:23,-6.43,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000262,0.189754,0.185107,0.0,0.283848,0.3,low,0.028228,0.034345,0.062574,0
2026-07-26T12:42:23.646017,02/16 11:15,-5.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,8.7e-05,0.066948,0.063454,0.0,0.161042,0.3,low,0.028228,0.012118,0.040346,0
2026-07-26T12:42:23.660016,02/16 12:15,-4.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:42:38.942315,02/16 13:15,-3.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:42:38.962687,02/16 14:23,-3.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:42:38.980729,02/16 15:15,-3.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:42:38.996694,02/16 16:15,-3.57,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T12:42:39.013736,02/16 17:23,-4.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T12:42:39.030736,02/16 18:23,-6.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,3.3e-05,0.025771,0.027575,0.0,0.119865,0.55,high,0.051752,0.004665,0.056416,0
2026-07-26T12:42:55.367834,02/16 19:15,-6.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,5.3e-05,0.041966,0.042888,0.0,0.13606,0.55,high,0.051752,0.007596,0.059348,0
2026-07-26T12:42:55.386834,02/16 20:15,-8.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000146,0.118875,0.110442,0.0,0.212969,0.55,high,0.051752,0.021516,0.073268,0
2026-07-26T12:42:55.406875,02/16 21:15,-8.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000564,0.476044,0.39368,0.0,0.570138,0.4,moderate,0.037638,0.086164,0.123802,0
2026-07-26T12:42:55.423826,02/16 22:15,-8.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000742,0.627915,0.500845,0.0,0.722009,0.4,moderate,0.037638,0.113653,0.15129,0
2026-07-26T12:42:55.438869,02/16 23:15,-9.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001074,0.870545,0.67453,0.0,0.964639,0.4,moderate,0.037638,0.157569,0.195206,0
2026-07-26T12:42:55.453833,02/17 00:15,-10.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00124,0.957444,0.755643,0.0,1.051538,0.34,low,0.031992,0.173297,0.205289,0
2026-07-26T12:43:11.489018,02/17 01:15,-9.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00132,0.993784,0.795951,0.0,1.087878,0.34,low,0.031992,0.179875,0.211867,0
2026-07-26T12:43:11.510019,02/17 02:15,-8.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001416,1.054329,0.844934,0.0,1.148423,0.34,low,0.031992,0.190834,0.222826,0
2026-07-26T12:43:11.527019,02/17 03:15,-7.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00141,1.041642,0.833556,0.0,1.135736,0.34,low,0.031992,0.188537,0.220529,0
2026-07-26T12:43:11.544018,02/17 04:15,-7.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001567,1.117444,0.885125,0.0,1.211538,0.34,low,0.031992,0.202257,0.234249,0
2026-07-26T12:43:11.561018,02/17 05:15,-7.92,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001599,1.112797,0.890686,0.0,1.206891,0.34,low,0.031992,0.201416,0.233408,0
2026-07-26T12:43:11.577018,02/17 06:15,-8.18,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001661,1.137641,0.911319,0.0,1.231735,0.43,moderate,0.04046,0.205913,0.246373,0
2026-07-26T12:43:27.388325,02/17 07:15,-7.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001519,1.04257,0.848117,0.0,1.136664,0.43,moderate,0.04046,0.188705,0.229166,0
2026-07-26T12:43:27.409323,02/17 08:15,-6.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001327,0.92701,0.754542,0.0,1.021104,0.43,moderate,0.04046,0.167789,0.208249,0
2026-07-26T12:43:27.427324,02/17 09:15,-4.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000974,0.703602,0.581959,0.0,0.797696,0.43,moderate,0.04046,0.127352,0.167812,0
2026-07-26T12:43:27.447324,02/17 10:15,-2.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000501,0.380077,0.326226,0.0,0.474171,0.3,low,0.028228,0.068794,0.097022,0
2026-07-26T12:43:27.465323,02/17 11:15,-0.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,8.7e-05,0.0693,0.061938,0.0,0.163394,0.3,low,0.028228,0.012543,0.040772,0
2026-07-26T12:43:27.484325,02/17 12:15,1.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:43:43.215760,02/17 13:15,1.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:43:43.238755,02/17 14:15,2.48,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:43:43.259755,02/17 15:15,3.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:43:43.278756,02/17 16:15,2.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T12:43:43.298761,02/17 17:15,2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T12:43:43.316755,02/17 18:15,1.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,4.6e-05,0.037252,0.038085,0.0,0.131346,0.55,high,0.051752,0.006743,0.058494,0
2026-07-26T12:43:59.027269,02/17 19:15,0.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000214,0.180023,0.165207,0.0,0.274117,0.55,high,0.051752,0.032584,0.084336,0
2026-07-26T12:43:59.046269,02/17 20:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000288,0.252076,0.217622,0.0,0.34617,0.55,high,0.051752,0.045626,0.097377,0
2026-07-26T12:43:59.065268,02/17 21:15,0.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000293,0.263404,0.221865,0.0,0.357498,0.4,moderate,0.037638,0.047676,0.085314,0
2026-07-26T12:43:59.082267,02/17 22:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000295,0.268982,0.221412,0.0,0.363076,0.4,moderate,0.037638,0.048686,0.086323,0
2026-07-26T12:43:59.098267,02/17 23:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000268,0.246569,0.203539,0.0,0.340663,0.4,moderate,0.037638,0.044629,0.082267,0
2026-07-26T12:43:59.115267,02/18 00:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000297,0.274704,0.221583,0.0,0.368798,0.34,low,0.031992,0.049721,0.081713,0
2026-07-26T12:44:15.195445,02/18 01:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000533,0.481387,0.374884,0.0,0.575481,0.34,low,0.031992,0.087131,0.119123,0
2026-07-26T12:44:15.214442,02/18 02:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000414,0.370012,0.298661,0.0,0.464106,0.34,low,0.031992,0.066972,0.098964,0
2026-07-26T12:44:15.231443,02/18 03:15,0.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000463,0.41328,0.330833,0.0,0.507374,0.34,low,0.031992,0.074804,0.106796,0
2026-07-26T12:44:15.248442,02/18 04:15,-0.42,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0005,0.444257,0.354368,0.0,0.538351,0.34,low,0.031992,0.080411,0.112402,0
2026-07-26T12:44:15.264443,02/18 05:15,-1.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000596,0.523421,0.413948,0.0,0.617515,0.34,low,0.031992,0.094739,0.126731,0
2026-07-26T12:44:15.279442,02/18 06:15,-0.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000644,0.557225,0.441713,0.0,0.651319,0.43,moderate,0.04046,0.100858,0.141318,0
2026-07-26T12:44:30.447867,02/18 07:15,-0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005648,2.058284,1.638928,0.0,2.152378,0.43,moderate,0.04046,0.372549,0.41301,0
2026-07-26T12:44:30.467867,02/18 08:15,-0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005586,1.993618,1.599128,0.0,2.087712,0.43,moderate,0.04046,0.360845,0.401305,0
2026-07-26T12:44:30.489865,02/18 09:23,0.42,52.0,22.0,22.0,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.00681,2.777555,2.291822,0.0,2.871649,0.43,moderate,0.04046,0.502737,0.543198,0
2026-07-26T12:44:30.508865,02/18 10:23,2.38,52.0,22.58,22.0,23.87,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.00419,1.428458,1.109936,0.0,1.522552,0.3,low,0.028228,0.258551,0.286779,0
2026-07-26T12:44:30.524867,02/18 11:23,4.7,52.0,23.1,22.0,24.67,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.005021,0.071475,0.702871,0.0,0.165569,0.3,low,0.028228,0.012937,0.041165,0
2026-07-26T12:44:30.539870,02/18 12:15,5.72,41.6,23.03,22.0,24.08,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.005029,3.586737,0.483816,0.0,3.680831,0.3,low,0.028228,0.649199,0.677428,0
2026-07-26T12:44:46.822007,02/18 13:23,6.1,20.8,22.86,22.0,23.43,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005059,0.154615,0.523556,0.0,0.248709,0.3,low,0.028228,0.027985,0.056214,0
2026-07-26T12:44:46.841006,02/18 14:15,6.25,41.6,23.14,22.16,24.03,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.002016,0.85776,0.581793,0.0,0.951854,0.3,low,0.028228,0.155255,0.183483,0
2026-07-26T12:44:46.857767,02/18 15:15,6.55,52.0,23.44,22.57,24.33,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.001632,0.64282,0.525982,0.0,0.736914,0.3,low,0.028228,0.11635,0.144579,0
2026-07-26T12:44:46.874767,02/18 16:15,5.82,52.0,23.6,22.55,25.0,22.0,25.0,0.379,0.094754,0.0,0.094754,0.001631,0.648082,0.532768,0.0,0.742836,0.55,high,0.052115,0.117303,0.169418,0
2026-07-26T12:44:46.890768,02/18 17:15,4.3,52.0,23.2,22.01,24.5,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.002459,0.032757,0.654051,0.0,0.126851,0.55,high,0.051752,0.005929,0.057681,0
2026-07-26T12:44:46.908766,02/18 18:23,1.93,52.0,22.6,22.0,24.09,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.00555,1.617958,0.944569,0.0,1.712052,0.55,high,0.051752,0.29285,0.344602,0
2026-07-26T12:45:03.585524,02/18 19:15,1.25,26.0,21.05,20.5,22.74,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003816,1.44974,1.010588,0.0,1.543834,0.55,high,0.051752,0.262403,0.314155,0
2026-07-26T12:45:03.607528,02/18 20:15,1.55,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00462,1.995185,1.615505,0.0,2.089279,0.55,high,0.051752,0.361128,0.41288,0
2026-07-26T12:45:03.625520,02/18 21:15,0.83,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001264,0.815019,0.705399,0.0,0.909113,0.4,moderate,0.037638,0.147518,0.185156,0
2026-07-26T12:45:03.641520,02/18 22:15,-0.15,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002246,1.439546,1.131188,0.0,1.53364,0.4,moderate,0.037638,0.260558,0.298195,0
2026-07-26T12:45:03.657522,02/18 23:15,-1.0,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002471,1.520676,1.218825,0.0,1.61477,0.4,moderate,0.037638,0.275242,0.31288,0
2026-07-26T12:45:03.673520,02/19 00:15,-2.2,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003033,1.769529,1.40611,0.0,1.863623,0.34,low,0.031992,0.320285,0.352277,0
2026-07-26T12:45:19.676291,02/19 01:15,-2.35,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000196,0.116863,0.145899,0.0,0.210957,0.34,low,0.031992,0.021152,0.053144,0
2026-07-26T12:45:19.695638,02/19 02:15,-2.65,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000669,0.489989,0.449617,0.0,0.584083,0.34,low,0.031992,0.088688,0.12068,0
2026-07-26T12:45:19.712706,02/19 03:15,-1.8,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000868,0.684155,0.559594,0.0,0.778249,0.34,low,0.031992,0.123832,0.155824,0
2026-07-26T12:45:19.729184,02/19 04:15,-0.6,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000785,0.632257,0.518352,0.0,0.726351,0.34,low,0.031992,0.114439,0.14643,0
2026-07-26T12:45:19.745223,02/19 05:15,-0.45,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000945,0.758068,0.601295,0.0,0.852162,0.34,low,0.031992,0.13721,0.169202,0
2026-07-26T12:45:19.761178,02/19 06:15,0.0,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001015,0.797877,0.636394,0.0,0.891971,0.43,moderate,0.04046,0.144416,0.184876,0
2026-07-26T12:45:34.860807,02/19 07:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00529,1.869891,1.499956,0.0,1.963985,0.43,moderate,0.04046,0.33845,0.378911,0
2026-07-26T12:45:34.880807,02/19 08:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005326,1.876458,1.508392,0.0,1.970552,0.43,moderate,0.04046,0.339639,0.380099,0
