timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T12:45:34.902806,02/19 09:23,0.0,52.0,22.0,22.0,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.007425,3.063568,2.534838,0.0,3.157662,0.43,moderate,0.04046,0.554506,0.594966,0
2026-07-26T12:45:34.918806,02/19 10:15,-0.15,52.0,22.16,22.0,22.78,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004951,1.932763,1.538949,0.0,2.026857,0.3,low,0.028228,0.34983,0.378058,0
2026-07-26T12:45:34.934805,02/19 11:15,-0.72,52.0,22.25,22.0,23.27,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.00456,1.665515,1.335252,0.0,1.759609,0.3,low,0.028228,0.301458,0.329686,0
2026-07-26T12:45:34.950805,02/19 12:15,-0.98,41.6,22.24,22.0,23.22,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004582,1.720026,1.380754,0.0,1.81412,0.3,low,0.028228,0.311325,0.339553,0
2026-07-26T12:45:51.197492,02/19 13:15,-0.72,20.8,22.17,22.0,22.82,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004598,1.82058,1.467667,0.0,1.914674,0.3,low,0.028228,0.329525,0.357753,0
2026-07-26T12:45:51.217492,02/19 14:15,-1.25,41.6,22.27,22.0,23.35,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004403,1.655598,1.337304,0.0,1.749692,0.3,low,0.028228,0.299663,0.327891,0
2026-07-26T12:45:51.235519,02/19 15:15,-1.82,52.0,22.36,22.0,23.7,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004394,1.621671,1.306414,0.0,1.715765,0.3,low,0.028228,0.293522,0.321751,0
2026-07-26T12:45:51.251977,02/19 16:15,-2.2,52.0,22.33,22.0,23.66,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004692,1.838074,1.490056,0.0,1.932168,0.55,high,0.051752,0.332691,0.384443,0
2026-07-26T12:45:51.268972,02/19 17:15,-2.35,52.0,22.3,22.0,23.51,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004946,2.055508,1.656522,0.0,2.149602,0.55,high,0.051752,0.372047,0.423799,0
2026-07-26T12:45:51.284015,02/19 18:15,-3.62,52.0,22.28,22.0,23.4,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005481,2.36026,1.904132,0.0,2.454354,0.55,high,0.051752,0.427207,0.478959,0
2026-07-26T12:46:07.667779,02/19 19:15,-6.25,26.0,20.82,20.5,22.1,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.006553,2.607609,2.068013,0.0,2.701703,0.55,high,0.051752,0.471977,0.523729,0
2026-07-26T12:46:07.686783,02/19 20:15,-6.43,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.008541,3.467666,2.786237,0.0,3.56176,0.55,high,0.051752,0.627648,0.679399,0
2026-07-26T12:46:07.702779,02/19 21:15,-5.6,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002713,1.562707,1.263321,0.0,1.656801,0.4,moderate,0.037638,0.28285,0.320488,0
2026-07-26T12:46:07.718778,02/19 22:15,-5.45,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00382,2.028506,1.613111,0.0,2.1226,0.4,moderate,0.037638,0.36716,0.404797,0
2026-07-26T12:46:07.735784,02/19 23:15,-5.0,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004006,2.084278,1.677263,0.0,2.178372,0.4,moderate,0.037638,0.377254,0.414892,0
2026-07-26T12:46:07.749777,02/20 00:15,-5.0,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004234,2.172675,1.746685,0.0,2.266769,0.34,low,0.031992,0.393254,0.425246,0
2026-07-26T12:46:23.341884,02/20 01:15,-5.0,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000648,0.408363,0.440755,0.0,0.502457,0.34,low,0.031992,0.073914,0.105906,0
2026-07-26T12:46:23.360886,02/20 02:15,-5.0,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001109,0.82895,0.682273,0.0,0.923044,0.34,low,0.031992,0.15004,0.182032,0
2026-07-26T12:46:23.377885,02/20 03:15,-5.0,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001366,1.010541,0.800785,0.0,1.104635,0.34,low,0.031992,0.182908,0.2149,0
2026-07-26T12:46:23.393886,02/20 04:15,-5.42,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0014,1.017761,0.817029,0.0,1.111855,0.34,low,0.031992,0.184215,0.216207,0
2026-07-26T12:46:23.409884,02/20 05:15,-7.25,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001809,1.251584,0.981257,0.0,1.345678,0.34,low,0.031992,0.226537,0.258529,0
2026-07-26T12:46:23.425884,02/20 06:15,-9.18,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001991,1.315231,1.048503,0.0,1.409325,0.43,moderate,0.04046,0.238057,0.278517,0
2026-07-26T12:46:40.169952,02/20 07:15,-9.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.010114,3.260356,2.603859,0.0,3.35445,0.43,moderate,0.04046,0.590124,0.630585,0
2026-07-26T12:46:40.189951,02/20 08:23,-7.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.008512,2.882365,2.330499,0.0,2.976459,0.43,moderate,0.04046,0.521708,0.562168,0
2026-07-26T12:46:40.212958,02/20 09:23,-5.02,52.0,22.22,22.0,23.11,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.009269,3.528277,2.905197,0.0,3.622371,0.43,moderate,0.04046,0.638618,0.679079,0
2026-07-26T12:46:40.233951,02/20 10:23,-2.9,52.0,22.9,22.0,25.44,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.005531,2.025791,1.606344,0.0,2.119885,0.3,low,0.028228,0.366668,0.394896,0
2026-07-26T12:46:40.252951,02/20 11:23,-1.55,52.0,23.09,22.0,25.29,22.0,25.5,0.3764,0.094094,0.0,0.094094,0.004586,1.576177,1.269985,0.0,1.670271,0.3,low,0.028228,0.285288,0.313516,0
2026-07-26T12:46:40.271955,02/20 12:15,-0.98,41.6,22.73,22.0,23.74,22.0,25.5,0.3764,0.094094,0.0,0.094094,0.004292,1.512928,1.217614,0.0,1.607022,0.3,low,0.028228,0.27384,0.302068,0
2026-07-26T12:46:57.816902,02/20 13:15,-0.6,20.8,22.34,22.0,23.22,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004261,1.608146,1.294313,0.0,1.70224,0.3,low,0.028228,0.291074,0.319303,0
2026-07-26T12:46:57.838901,02/20 14:15,-0.72,41.6,22.43,22.0,23.65,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004036,1.445469,1.169867,0.0,1.539563,0.3,low,0.028228,0.26163,0.289858,0
2026-07-26T12:46:57.857910,02/20 15:15,-1.38,52.0,22.46,22.0,23.96,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004085,1.469235,1.184236,0.0,1.563329,0.3,low,0.028228,0.265932,0.29416,0
2026-07-26T12:46:57.874901,02/20 16:15,-2.35,52.0,22.39,22.0,23.93,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004426,1.648317,1.336214,0.0,1.742411,0.55,high,0.051752,0.298345,0.350097,0
2026-07-26T12:46:57.891900,02/20 17:15,-2.92,52.0,22.32,22.0,23.57,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005067,2.108014,1.707866,0.0,2.202108,0.55,high,0.051752,0.381551,0.433302,0
2026-07-26T12:46:57.907901,02/20 18:15,-3.45,52.0,22.3,22.0,23.48,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005522,2.369097,1.908879,0.0,2.463191,0.55,high,0.051752,0.428807,0.480558,0
2026-07-26T12:47:14.650621,02/20 19:15,-3.9,26.0,20.84,20.5,22.18,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005568,2.267777,1.811226,0.0,2.361871,0.55,high,0.051752,0.410468,0.462219,0
2026-07-26T12:47:14.671621,02/20 20:15,-3.9,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.007303,3.134074,2.521382,0.0,3.228168,0.55,high,0.051752,0.567267,0.619019,0
2026-07-26T12:47:14.693619,02/20 21:15,-4.03,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002583,1.524603,1.231416,0.0,1.618697,0.4,moderate,0.037638,0.275953,0.313591,0
2026-07-26T12:47:14.711619,02/20 22:15,-4.55,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003942,2.086276,1.649805,0.0,2.18037,0.4,moderate,0.037638,0.377616,0.415254,0
2026-07-26T12:47:14.728619,02/20 23:15,-5.28,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004325,2.191846,1.758538,0.0,2.28594,0.4,moderate,0.037638,0.396724,0.434362,0
2026-07-26T12:47:14.744618,02/21 00:15,-6.25,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004413,2.21523,1.782827,0.0,2.309324,0.34,low,0.031992,0.400957,0.432949,0
2026-07-26T12:47:31.175356,02/21 01:15,-7.25,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000652,0.408294,0.442226,0.0,0.502388,0.34,low,0.031992,0.073901,0.105893,0
2026-07-26T12:47:31.195355,02/21 02:15,-9.03,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001129,0.840613,0.691513,0.0,0.934707,0.34,low,0.031992,0.152151,0.184143,0
2026-07-26T12:47:31.212353,02/21 03:15,-9.4,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.00143,1.047952,0.828822,0.0,1.142046,0.34,low,0.031992,0.189679,0.221671,0
2026-07-26T12:47:31.228353,02/21 04:15,-9.98,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001624,1.146471,0.911427,0.0,1.240565,0.34,low,0.031992,0.207511,0.239503,0
2026-07-26T12:47:31.245352,02/21 05:15,-11.55,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001925,1.298232,1.027602,0.0,1.392326,0.34,low,0.031992,0.23498,0.266972,0
2026-07-26T12:47:31.261352,02/21 06:15,-10.4,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.002038,1.33667,1.070646,0.0,1.430764,0.43,moderate,0.04046,0.241937,0.282398,0
2026-07-26T12:47:47.462551,02/21 07:15,-7.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.009312,3.226832,2.619795,0.0,3.320926,0.43,moderate,0.04046,0.584057,0.624517,0
2026-07-26T12:47:47.483550,02/21 08:15,-6.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.008265,2.955328,2.375555,0.0,3.049422,0.43,moderate,0.04046,0.534914,0.575375,0
2026-07-26T12:47:47.505552,02/21 09:23,-4.45,52.0,22.0,22.0,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.009387,3.633957,2.993612,0.0,3.728051,0.43,moderate,0.04046,0.657746,0.698207,0
2026-07-26T12:47:47.524551,02/21 10:23,-2.37,52.0,22.44,22.0,23.53,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.005773,2.187577,1.749753,0.0,2.281671,0.3,low,0.028228,0.395951,0.42418,0
2026-07-26T12:47:47.543550,02/21 11:23,-0.98,52.0,22.74,22.0,24.43,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004576,1.579156,1.252168,0.0,1.67325,0.3,low,0.028228,0.285827,0.314055,0
2026-07-26T12:47:47.559552,02/21 12:15,-0.45,41.6,22.58,22.0,23.62,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004293,1.499918,1.208731,0.0,1.594012,0.3,low,0.028228,0.271485,0.299713,0
2026-07-26T12:48:03.573800,02/21 13:15,0.28,20.8,22.21,22.0,22.84,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.00438,1.709355,1.381222,0.0,1.803449,0.3,low,0.028228,0.309393,0.337621,0
2026-07-26T12:48:03.591801,02/21 14:15,1.25,41.6,22.28,22.0,23.35,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003777,1.336924,1.059839,0.0,1.431018,0.3,low,0.028228,0.241983,0.270211,0
2026-07-26T12:48:03.608800,02/21 15:15,1.82,52.0,22.5,22.0,23.66,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003534,1.18525,0.949241,0.0,1.279344,0.3,low,0.028228,0.21453,0.242758,0
2026-07-26T12:48:03.625800,02/21 16:15,2.2,52.0,22.6,22.0,23.68,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003417,1.147363,0.924273,0.0,1.241457,0.55,high,0.051752,0.207673,0.259424,0
2026-07-26T12:48:03.640799,02/21 17:15,2.08,52.0,22.43,22.0,23.39,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003593,1.319346,1.076002,0.0,1.41344,0.55,high,0.051752,0.238802,0.290553,0
2026-07-26T12:48:03.655799,02/21 18:15,1.42,52.0,22.25,22.0,23.23,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004069,1.672748,1.370458,0.0,1.766842,0.55,high,0.051752,0.302767,0.354519,0
2026-07-26T12:48:19.793788,02/21 19:15,0.6,26.0,20.76,20.5,21.79,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.0043,1.712906,1.410959,0.0,1.807,0.55,high,0.051752,0.310036,0.361788,0
2026-07-26T12:48:19.814791,02/21 20:15,0.6,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00602,2.696216,2.176354,0.0,2.79031,0.55,high,0.051752,0.488015,0.539767,0
2026-07-26T12:48:19.831787,02/21 21:15,0.6,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002522,1.531625,1.231576,0.0,1.625719,0.4,moderate,0.037638,0.277224,0.314862,0
2026-07-26T12:48:19.848788,02/21 22:15,0.72,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003312,1.872257,1.489955,0.0,1.966351,0.4,moderate,0.037638,0.338879,0.376516,0
2026-07-26T12:48:19.864786,02/21 23:15,1.1,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003501,1.93121,1.551619,0.0,2.025304,0.4,moderate,0.037638,0.349549,0.387187,0
2026-07-26T12:48:19.880788,02/22 00:15,1.1,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003529,1.942719,1.564742,0.0,2.036813,0.34,low,0.031992,0.351632,0.383624,0
2026-07-26T12:48:35.141295,02/22 01:15,1.1,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000219,0.126867,0.165986,0.0,0.220961,0.34,low,0.031992,0.022963,0.054955,0
2026-07-26T12:48:35.159295,02/22 02:15,1.1,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000567,0.410904,0.390436,0.0,0.504998,0.34,low,0.031992,0.074374,0.106366,0
2026-07-26T12:48:35.176294,02/22 03:15,1.1,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000656,0.52451,0.443152,0.0,0.618604,0.34,low,0.031992,0.094936,0.126928,0
2026-07-26T12:48:35.194296,02/22 04:15,1.1,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000751,0.614335,0.496506,0.0,0.708429,0.34,low,0.031992,0.111195,0.143187,0
2026-07-26T12:48:35.212294,02/22 05:15,1.1,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000786,0.64189,0.515588,0.0,0.735984,0.34,low,0.031992,0.116182,0.148174,0
2026-07-26T12:48:35.228293,02/22 06:15,0.98,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000825,0.669061,0.535728,0.0,0.763155,0.43,moderate,0.04046,0.1211,0.16156,0
2026-07-26T12:48:51.179969,02/22 07:15,1.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004956,1.681669,1.341325,0.0,1.775763,0.43,moderate,0.04046,0.304382,0.344843,0
2026-07-26T12:48:51.200968,02/22 08:23,2.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004568,1.420656,1.123704,0.0,1.51475,0.43,moderate,0.04046,0.257139,0.297599,0
2026-07-26T12:48:51.223969,02/22 09:23,4.98,52.0,21.59,21.5,21.85,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.004678,1.700825,1.347389,0.0,1.794919,0.43,moderate,0.04046,0.307849,0.34831,0
2026-07-26T12:48:51.243968,02/22 10:23,7.25,52.0,22.59,21.57,23.91,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.003827,1.995762,0.57446,0.0,2.089856,0.3,low,0.028228,0.361233,0.389461,0
2026-07-26T12:48:51.261968,02/22 11:23,9.03,52.0,23.48,22.31,24.81,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.001022,0.470915,0.391655,0.0,0.565009,0.3,low,0.028228,0.085236,0.113464,0
2026-07-26T12:48:51.278971,02/22 12:15,9.98,41.6,23.74,22.69,24.54,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.000795,0.396597,0.334182,0.0,0.490691,0.3,low,0.028228,0.071784,0.100012,0
2026-07-26T12:49:08.672407,02/22 13:15,10.85,20.8,23.56,22.62,24.02,21.5,25.0,0.3764,0.094094,0.11047,0.094094,0.01115,0.160591,0.156585,0.015613,0.254685,0.3,low,0.028228,0.029067,0.057295,0
2026-07-26T12:49:08.692417,02/22 14:15,7.75,41.6,23.92,22.97,24.56,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.00101,0.551471,0.394005,0.0,0.645565,0.3,low,0.028228,0.099816,0.128044,0
2026-07-26T12:49:08.711414,02/22 15:15,5.55,52.0,23.87,23.05,24.8,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001801,0.770322,0.555964,0.0,0.864416,0.3,low,0.028228,0.139428,0.167656,0
2026-07-26T12:49:08.729410,02/22 16:15,3.62,52.0,23.28,22.52,24.63,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.004462,0.216201,0.725913,0.0,0.310295,0.55,high,0.051752,0.039132,0.090884,0
2026-07-26T12:49:08.746456,02/22 17:15,2.65,52.0,22.34,21.56,24.06,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.0053,0.921315,0.739898,0.0,1.015409,0.55,high,0.051752,0.166758,0.21851,0
2026-07-26T12:49:08.762408,02/22 18:15,2.2,52.0,22.0,21.5,23.75,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.005048,1.595098,0.943497,0.0,1.689192,0.55,high,0.051752,0.288713,0.340464,0
2026-07-26T12:49:26.037318,02/22 19:15,2.2,26.0,20.87,20.5,22.36,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003996,1.624011,1.091326,0.0,1.718105,0.55,high,0.051752,0.293946,0.345698,0
2026-07-26T12:49:26.059309,02/22 20:15,2.35,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004781,2.082124,1.679068,0.0,2.176218,0.55,high,0.051752,0.376864,0.428616,0
2026-07-26T12:49:26.078308,02/22 21:15,2.92,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001287,0.834167,0.722826,0.0,0.928261,0.4,moderate,0.037638,0.150984,0.188622,0
2026-07-26T12:49:26.094307,02/22 22:15,3.3,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001827,1.229547,0.983696,0.0,1.323641,0.4,moderate,0.037638,0.222548,0.260186,0
2026-07-26T12:49:26.110308,02/22 23:15,3.45,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00212,1.388204,1.109281,0.0,1.482298,0.4,moderate,0.037638,0.251265,0.288903,0
2026-07-26T12:49:26.127310,02/23 00:15,4.03,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002076,1.356323,1.096068,0.0,1.450417,0.34,low,0.031992,0.245494,0.277486,0
2026-07-26T12:49:42.946735,02/23 01:15,4.7,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T12:49:42.967735,02/23 02:15,5.72,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T12:49:42.989735,02/23 03:15,7.22,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T12:49:43.008734,02/23 04:15,10.45,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T12:49:43.027734,02/23 05:15,10.0,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T12:49:43.048734,02/23 06:15,10.15,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T12:49:59.150637,02/23 07:15,10.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T12:49:59.169645,02/23 08:15,12.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T12:49:59.187635,02/23 09:15,14.03,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T12:49:59.205636,02/23 10:15,14.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:49:59.222642,02/23 11:15,14.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:49:59.237635,02/23 12:15,14.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:50:15.790189,02/23 13:15,13.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:50:15.810192,02/23 14:15,13.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:50:15.828189,02/23 15:15,13.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:50:15.845188,02/23 16:15,13.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T12:50:15.862187,02/23 17:15,13.18,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T12:50:15.878187,02/23 18:15,12.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T12:50:32.249327,02/23 19:15,12.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T12:50:32.269323,02/23 20:15,12.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T12:50:32.287324,02/23 21:15,11.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T12:50:32.304323,02/23 22:15,10.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T12:50:32.321324,02/23 23:15,10.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T12:50:32.337322,02/24 00:15,10.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T12:50:48.926229,02/24 01:15,10.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T12:50:48.945229,02/24 02:15,10.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T12:50:48.963229,02/24 03:15,9.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T12:50:48.980229,02/24 04:15,9.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T12:50:48.996230,02/24 05:15,9.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T12:50:49.012228,02/24 06:15,8.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T12:51:05.029553,02/24 07:15,5.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T12:51:05.049513,02/24 08:15,3.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T12:51:05.068511,02/24 09:15,3.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T12:51:05.084503,02/24 10:15,2.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:51:05.100556,02/24 11:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:51:05.116559,02/24 12:15,1.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:51:21.501422,02/24 13:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:51:21.520431,02/24 14:15,1.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:51:21.538420,02/24 15:15,1.42,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:51:21.554420,02/24 16:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T12:51:21.571420,02/24 17:15,0.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,1.5e-05,0.009876,0.012861,0.0,0.10397,0.55,high,0.051752,0.001788,0.053539,0
2026-07-26T12:51:21.586423,02/24 18:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000203,0.143443,0.156064,0.0,0.237537,0.55,high,0.051752,0.025963,0.077715,0
2026-07-26T12:51:37.736922,02/24 19:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000338,0.266599,0.250616,0.0,0.360693,0.55,high,0.051752,0.048254,0.100006,0
2026-07-26T12:51:37.758926,02/24 20:15,1.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000412,0.347751,0.299029,0.0,0.441845,0.55,high,0.051752,0.062943,0.114695,0
2026-07-26T12:51:37.776918,02/24 21:15,1.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000514,0.44485,0.362115,0.0,0.538944,0.4,moderate,0.037638,0.080518,0.118155,0
2026-07-26T12:51:37.793917,02/24 22:15,1.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000497,0.432834,0.350977,0.0,0.526928,0.4,moderate,0.037638,0.078343,0.115981,0
2026-07-26T12:51:37.809916,02/24 23:15,1.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000426,0.374637,0.306752,0.0,0.468731,0.4,moderate,0.037638,0.067809,0.105447,0
2026-07-26T12:51:37.825918,02/25 00:15,2.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000445,0.393982,0.317558,0.0,0.488076,0.34,low,0.031992,0.071311,0.103303,0
2026-07-26T12:51:54.460607,02/25 01:15,2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000654,0.564574,0.443798,0.0,0.658668,0.34,low,0.031992,0.102188,0.13418,0
2026-07-26T12:51:54.479605,02/25 02:15,2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000625,0.532225,0.42591,0.0,0.626319,0.34,low,0.031992,0.096333,0.128325,0
2026-07-26T12:51:54.501063,02/25 03:15,2.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000711,0.598221,0.473401,0.0,0.692315,0.34,low,0.031992,0.108278,0.14027,0
2026-07-26T12:51:54.521065,02/25 04:15,1.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000835,0.687271,0.542525,0.0,0.781365,0.34,low,0.031992,0.124396,0.156388,0
2026-07-26T12:51:54.542049,02/25 05:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000738,0.605653,0.490771,0.0,0.699747,0.34,low,0.031992,0.109623,0.141615,0
2026-07-26T12:51:54.560225,02/25 06:15,0.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000896,0.72767,0.57567,0.0,0.821764,0.43,moderate,0.04046,0.131708,0.172169,0
2026-07-26T12:52:10.197990,02/25 07:15,0.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005529,2.060897,1.646477,0.0,2.154991,0.43,moderate,0.04046,0.373022,0.413483,0
2026-07-26T12:52:10.217990,02/25 08:15,1.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005422,1.988277,1.598834,0.0,2.082371,0.43,moderate,0.04046,0.359878,0.400339,0
2026-07-26T12:52:10.240988,02/25 09:23,1.82,52.0,22.0,22.0,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.008008,3.237072,2.696608,0.0,3.331166,0.43,moderate,0.04046,0.58591,0.62637,0
2026-07-26T12:52:10.258992,02/25 10:15,2.35,52.0,22.09,22.0,22.36,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004463,1.670239,1.306972,0.0,1.764333,0.3,low,0.028228,0.302313,0.330541,0
2026-07-26T12:52:10.277987,02/25 11:15,2.92,52.0,22.47,22.0,23.25,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.003851,1.004369,0.933896,0.0,1.098463,0.3,low,0.028228,0.181791,0.210019,0
2026-07-26T12:52:10.295993,02/25 12:15,3.3,41.6,22.39,22.0,23.17,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004424,0.807728,0.890454,0.0,0.901822,0.3,low,0.028228,0.146199,0.174427,0
2026-07-26T12:52:26.745450,02/25 13:15,3.45,20.8,22.14,22.0,22.71,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003778,1.391736,1.093579,0.0,1.48583,0.3,low,0.028228,0.251904,0.280132,0
2026-07-26T12:52:26.763446,02/25 14:15,3.9,41.6,22.3,22.0,23.32,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005153,0.553787,0.827646,0.0,0.647881,0.3,low,0.028228,0.100235,0.128464,0
2026-07-26T12:52:26.781446,02/25 15:15,4.03,52.0,22.31,22.0,23.43,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.0053,0.543772,0.752157,0.0,0.637866,0.3,low,0.028228,0.098423,0.126651,0
2026-07-26T12:52:26.798449,02/25 16:15,4.4,52.0,22.3,22.0,23.48,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005342,0.32456,0.645522,0.0,0.418654,0.55,high,0.051752,0.058745,0.110497,0
2026-07-26T12:52:26.815447,02/25 17:15,4.28,52.0,22.24,22.0,23.2,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005613,1.379803,0.880589,0.0,1.473897,0.55,high,0.051752,0.249744,0.301496,0
2026-07-26T12:52:26.832446,02/25 18:15,3.62,52.0,22.27,22.0,23.33,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004308,1.838035,1.102673,0.0,1.932129,0.55,high,0.051752,0.332684,0.384436,0
2026-07-26T12:52:43.649342,02/25 19:15,2.8,26.0,20.81,20.5,22.04,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005221,2.311893,1.134175,0.0,2.405987,0.55,high,0.051752,0.418453,0.470204,0
2026-07-26T12:52:43.673344,02/25 20:15,2.8,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005144,2.220182,1.789518,0.0,2.314276,0.55,high,0.051752,0.401853,0.453605,0
2026-07-26T12:52:43.694341,02/25 21:15,2.52,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001776,1.148101,0.953583,0.0,1.242195,0.4,moderate,0.037638,0.207806,0.245444,0
2026-07-26T12:52:43.713346,02/25 22:15,1.7,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002273,1.449902,1.156811,0.0,1.543996,0.4,moderate,0.037638,0.262432,0.30007,0
2026-07-26T12:52:43.732346,02/25 23:15,1.7,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002703,1.649112,1.315255,0.0,1.743206,0.4,moderate,0.037638,0.298489,0.336127,0
2026-07-26T12:52:43.753345,02/26 00:15,1.55,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002499,1.538551,1.246692,0.0,1.632645,0.34,low,0.031992,0.278478,0.31047,0
2026-07-26T12:53:00.622751,02/26 01:15,0.98,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,2.2e-05,0.013342,0.019169,0.0,0.107436,0.34,low,0.031992,0.002415,0.034407,0
2026-07-26T12:53:00.642740,02/26 02:15,0.45,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000406,0.289986,0.29338,0.0,0.38408,0.34,low,0.031992,0.052487,0.084479,0
2026-07-26T12:53:00.659739,02/26 03:15,-0.28,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000585,0.468324,0.403371,0.0,0.562418,0.34,low,0.031992,0.084767,0.116759,0
2026-07-26T12:53:00.675739,02/26 04:15,-1.38,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000834,0.681115,0.542246,0.0,0.775209,0.34,low,0.031992,0.123282,0.155274,0
2026-07-26T12:53:00.692738,02/26 05:15,-2.35,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000948,0.75869,0.601672,0.0,0.852784,0.34,low,0.031992,0.137323,0.169315,0
2026-07-26T12:53:00.708739,02/26 06:15,-3.2,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001043,0.817962,0.651372,0.0,0.912056,0.43,moderate,0.04046,0.148051,0.188512,0
2026-07-26T12:53:16.864397,02/26 07:15,-3.73,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006565,2.394828,1.918199,0.0,2.488922,0.43,moderate,0.04046,0.433464,0.473924,0
2026-07-26T12:53:16.883397,02/26 08:15,-1.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005575,1.936428,1.548229,0.0,2.030522,0.43,moderate,0.04046,0.350493,0.390954,0
2026-07-26T12:53:16.906402,02/26 09:15,0.72,52.0,21.5,21.5,21.5,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.006411,2.634476,2.134934,0.0,2.72857,0.43,moderate,0.04046,0.47684,0.517301,0
2026-07-26T12:53:16.925397,02/26 10:15,1.1,52.0,21.78,21.5,22.91,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.004389,1.536505,1.203778,0.0,1.630599,0.3,low,0.028228,0.278107,0.306336,0
2026-07-26T12:53:16.943398,02/26 11:15,1.25,52.0,22.05,21.5,23.44,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.004026,1.279048,1.028836,0.0,1.373142,0.3,low,0.028228,0.231508,0.259736,0
2026-07-26T12:53:16.959398,02/26 12:15,1.7,41.6,22.19,21.55,23.57,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.003784,1.201023,0.966634,0.0,1.295117,0.3,low,0.028228,0.217385,0.245613,0
2026-07-26T12:53:33.692307,02/26 13:15,1.7,20.8,21.9,21.5,23.14,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.00377,1.25518,1.013912,0.0,1.349274,0.3,low,0.028228,0.227188,0.255416,0
2026-07-26T12:53:33.710311,02/26 14:15,1.42,41.6,22.18,21.56,23.56,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.003617,1.178782,0.951509,0.0,1.272876,0.3,low,0.028228,0.21336,0.241588,0
2026-07-26T12:53:33.728309,02/26 15:15,0.45,52.0,22.31,21.67,23.8,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.00374,1.270574,1.030065,0.0,1.364668,0.3,low,0.028228,0.229974,0.258202,0
2026-07-26T12:53:33.744315,02/26 16:15,-0.15,52.0,22.1,21.5,23.75,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.003832,1.339375,1.083606,0.0,1.433469,0.55,high,0.051752,0.242427,0.294179,0
2026-07-26T12:53:33.761308,02/26 17:15,-0.72,52.0,21.89,21.5,23.43,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.004166,1.585092,1.293459,0.0,1.679186,0.55,high,0.051752,0.286902,0.338653,0
2026-07-26T12:53:33.778310,02/26 18:15,-1.1,52.0,21.84,21.5,23.17,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.004666,1.937851,1.573878,0.0,2.031945,0.55,high,0.051752,0.350751,0.402503,0
2026-07-26T12:53:50.715293,02/26 19:15,-1.1,26.0,20.73,20.5,21.64,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004921,2.040532,1.656523,0.0,2.134626,0.55,high,0.051752,0.369336,0.421088,0
2026-07-26T12:53:50.738358,02/26 20:15,-1.25,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.006536,2.89098,2.326377,0.0,2.985074,0.55,high,0.051752,0.523267,0.575019,0
2026-07-26T12:53:50.759360,02/26 21:15,-1.7,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002858,1.678054,1.338774,0.0,1.772148,0.4,moderate,0.037638,0.303728,0.341365,0
2026-07-26T12:53:50.778357,02/26 22:15,-1.7,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004226,2.186522,1.731583,0.0,2.280616,0.4,moderate,0.037638,0.39576,0.433398,0
2026-07-26T12:53:50.797351,02/26 23:15,-1.7,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004623,2.289507,1.837077,0.0,2.383601,0.4,moderate,0.037638,0.414401,0.452038,0
2026-07-26T12:53:50.814619,02/27 00:15,-1.7,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005318,2.497528,1.995435,0.0,2.591622,0.34,low,0.031992,0.452053,0.484045,0
2026-07-26T12:54:06.646340,02/27 01:15,-1.7,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000572,0.342354,0.393806,0.0,0.436448,0.34,low,0.031992,0.061966,0.093958,0
2026-07-26T12:54:06.666341,02/27 02:15,-1.7,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.00103,0.761854,0.639312,0.0,0.855948,0.34,low,0.031992,0.137896,0.169888,0
2026-07-26T12:54:06.684340,02/27 03:15,-1.82,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001233,0.922338,0.736836,0.0,1.016432,0.34,low,0.031992,0.166943,0.198935,0
2026-07-26T12:54:06.700340,02/27 04:15,-2.35,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0014,1.019582,0.810896,0.0,1.113676,0.34,low,0.031992,0.184544,0.216536,0
2026-07-26T12:54:06.717340,02/27 05:15,-2.8,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001511,1.075235,0.859275,0.0,1.169329,0.34,low,0.031992,0.194618,0.226609,0
2026-07-26T12:54:06.733340,02/27 06:15,-2.92,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001505,1.064171,0.856221,0.0,1.158265,0.43,moderate,0.04046,0.192615,0.233075,0
2026-07-26T12:54:22.853358,02/27 07:15,-3.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006493,2.425332,1.948805,0.0,2.519426,0.43,moderate,0.04046,0.438985,0.479446,0
2026-07-26T12:54:22.876354,02/27 08:15,-3.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006406,2.348091,1.885833,0.0,2.442185,0.43,moderate,0.04046,0.425004,0.465465,0
2026-07-26T12:54:22.902356,02/27 09:23,-2.65,52.0,22.0,22.0,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.008438,3.439474,2.841412,0.0,3.533568,0.43,moderate,0.04046,0.622545,0.663005,0
2026-07-26T12:54:22.921353,02/27 10:15,-1.93,52.0,22.18,22.0,22.69,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.005399,2.046924,1.631693,0.0,2.141018,0.3,low,0.028228,0.370493,0.398721,0
2026-07-26T12:54:22.943356,02/27 11:15,-0.98,52.0,22.34,22.0,23.31,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004622,1.638571,1.314378,0.0,1.732665,0.3,low,0.028228,0.296581,0.32481,0
2026-07-26T12:54:22.964354,02/27 12:15,-0.6,41.6,22.26,22.0,23.27,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004528,1.710533,1.375811,0.0,1.804627,0.3,low,0.028228,0.309606,0.337835,0
2026-07-26T12:54:39.301491,02/27 13:15,-0.45,20.8,22.16,22.0,22.77,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004738,1.917917,1.546912,0.0,2.012011,0.3,low,0.028228,0.347143,0.375371,0
2026-07-26T12:54:39.321530,02/27 14:15,0.0,41.6,22.3,22.0,23.44,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004088,1.480113,1.183835,0.0,1.574207,0.3,low,0.028228,0.2679,0.296129,0
2026-07-26T12:54:39.339487,02/27 15:15,0.0,52.0,22.4,22.0,23.77,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003964,1.403395,1.133351,0.0,1.497489,0.3,low,0.028228,0.254014,0.282243,0
2026-07-26T12:54:39.356494,02/27 16:15,0.0,52.0,22.35,22.0,23.73,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004061,1.519453,1.234923,0.0,1.613547,0.55,high,0.051752,0.275021,0.326773,0
2026-07-26T12:54:39.373491,02/27 17:15,0.0,52.0,22.3,22.0,23.5,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.00434,1.77315,1.433814,0.0,1.867244,0.55,high,0.051752,0.32094,0.372692,0
2026-07-26T12:54:39.389784,02/27 18:15,-0.15,52.0,22.3,22.0,23.49,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004518,1.907839,1.540084,0.0,2.001933,0.55,high,0.051752,0.345319,0.397071,0
2026-07-26T12:54:55.927335,02/27 19:15,-0.6,26.0,20.83,20.5,22.14,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004541,1.822774,1.462701,0.0,1.916868,0.55,high,0.051752,0.329922,0.381674,0
2026-07-26T12:54:55.948336,02/27 20:15,-0.6,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.006088,2.671982,2.150888,0.0,2.766076,0.55,high,0.051752,0.483629,0.53538,0
2026-07-26T12:54:55.966334,02/27 21:15,-0.88,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00214,1.33561,1.091277,0.0,1.429704,0.4,moderate,0.037638,0.241745,0.279383,0
2026-07-26T12:54:55.983335,02/27 22:15,-1.7,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002996,1.758322,1.392398,0.0,1.852416,0.4,moderate,0.037638,0.318256,0.355894,0
2026-07-26T12:54:56.001335,02/27 23:15,-1.55,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003331,1.87408,1.50077,0.0,1.968174,0.4,moderate,0.037638,0.339208,0.376846,0
2026-07-26T12:54:56.017334,02/28 00:15,-1.25,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003593,1.972088,1.582434,0.0,2.066182,0.34,low,0.031992,0.356948,0.38894,0
2026-07-26T12:55:11.946401,02/28 01:15,-1.82,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000365,0.219263,0.266968,0.0,0.313357,0.34,low,0.031992,0.039687,0.071679,0
2026-07-26T12:55:11.965400,02/28 02:15,-2.35,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000866,0.645935,0.557591,0.0,0.740029,0.34,low,0.031992,0.116914,0.148906,0
2026-07-26T12:55:11.983399,02/28 03:15,-3.07,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001135,0.868626,0.691817,0.0,0.96272,0.34,low,0.031992,0.157221,0.189213,0
2026-07-26T12:55:11.999399,02/28 04:15,-3.9,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001289,0.961677,0.764129,0.0,1.055771,0.34,low,0.031992,0.174064,0.206055,0
2026-07-26T12:55:12.015399,02/28 05:15,-4.17,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001217,0.906766,0.73526,0.0,1.00086,0.34,low,0.031992,0.164125,0.196117,0
2026-07-26T12:55:12.031399,02/28 06:15,-5.42,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001484,1.078679,0.851932,0.0,1.172773,0.43,moderate,0.04046,0.195241,0.235701,0
2026-07-26T12:55:28.998457,02/28 07:15,-6.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007712,2.736358,2.181475,0.0,2.830452,0.43,moderate,0.04046,0.495281,0.535741,0
2026-07-26T12:55:29.022457,02/28 08:23,-3.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006422,2.267018,1.821841,0.0,2.361112,0.43,moderate,0.04046,0.41033,0.450791,0
2026-07-26T12:55:29.045460,02/28 09:23,-2.37,52.0,22.02,22.0,22.08,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.007748,3.112553,2.562168,0.0,3.206647,0.43,moderate,0.04046,0.563372,0.603833,0
2026-07-26T12:55:29.064456,02/28 10:23,-0.68,52.0,22.52,22.0,23.88,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004923,1.833603,1.450775,0.0,1.927697,0.3,low,0.028228,0.331882,0.36011,0
2026-07-26T12:55:29.082457,02/28 11:23,0.72,52.0,23.07,22.0,25.2,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004021,1.340911,1.074131,0.0,1.435005,0.3,low,0.028228,0.242705,0.270933,0
2026-07-26T12:55:29.099456,02/28 12:15,1.38,41.6,23.24,22.0,25.17,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.003744,1.256655,1.013068,0.0,1.350749,0.3,low,0.028228,0.227455,0.255683,0
2026-07-26T12:55:46.526926,02/28 13:15,2.35,20.8,23.14,22.0,24.17,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003423,1.129751,0.921054,0.0,1.223845,0.3,low,0.028228,0.204485,0.232713,0
2026-07-26T12:55:46.546922,02/28 14:15,2.65,41.6,23.47,22.14,24.88,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004105,0.750961,0.837473,0.0,0.845055,0.3,low,0.028228,0.135924,0.164152,0
2026-07-26T12:55:46.564922,02/28 15:15,2.35,52.0,23.65,22.71,25.0,22.0,25.0,0.3845,0.09612,0.0,0.09612,0.002802,1.038373,0.775129,0.0,1.134493,0.3,low,0.028836,0.187946,0.216782,0
2026-07-26T12:55:46.581924,02/28 16:15,2.65,52.0,23.66,22.69,25.0,22.0,25.0,0.3825,0.095618,0.0,0.095618,0.002976,0.708727,0.743389,0.0,0.804345,0.55,high,0.05259,0.12828,0.180869,0
2026-07-26T12:55:46.597921,02/28 17:15,1.8,52.0,23.12,22.02,24.31,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004812,1.184862,0.864157,0.0,1.278956,0.55,high,0.051752,0.21446,0.266212,0
2026-07-26T12:55:46.615922,02/28 18:23,0.17,52.0,22.59,22.0,24.14,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003596,1.407509,1.118241,0.0,1.501603,0.55,high,0.051752,0.254759,0.306511,0
2026-07-26T12:56:02.961494,02/28 19:15,-1.25,26.0,21.01,20.49,22.71,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004116,1.547224,1.289431,0.0,1.641318,0.55,high,0.051752,0.280048,0.331799,0
2026-07-26T12:56:02.982499,02/28 20:15,-1.82,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005788,2.583033,2.085118,0.0,2.677127,0.55,high,0.051752,0.467529,0.519281,0
2026-07-26T12:56:03.001500,02/28 21:15,-1.98,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001728,1.082882,0.891957,0.0,1.176976,0.4,moderate,0.037638,0.196002,0.233639,0
2026-07-26T12:56:03.020500,02/28 22:15,-1.1,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00259,1.569877,1.245997,0.0,1.663971,0.4,moderate,0.037638,0.284148,0.321785,0
2026-07-26T12:56:03.039500,02/28 23:15,-0.33,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003004,1.744678,1.39587,0.0,1.838772,0.4,moderate,0.037638,0.315787,0.353424,0
2026-07-26T12:56:03.059494,03/01 00:15,0.38,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00324,1.841678,1.478848,0.0,1.935772,0.34,low,0.031992,0.333344,0.365336,0
2026-07-26T12:56:19.570490,03/01 01:15,1.1,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000179,0.104809,0.135478,0.0,0.198903,0.34,low,0.031992,0.01897,0.050962,0
2026-07-26T12:56:19.589482,03/01 02:15,1.9,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000474,0.340302,0.33588,0.0,0.434396,0.34,low,0.031992,0.061595,0.093587,0
2026-07-26T12:56:19.606483,03/01 03:15,2.7,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000572,0.457587,0.393697,0.0,0.551681,0.34,low,0.031992,0.082823,0.114815,0
2026-07-26T12:56:19.623483,03/01 04:15,3.3,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.00059,0.489952,0.402853,0.0,0.584046,0.34,low,0.031992,0.088681,0.120673,0
2026-07-26T12:56:19.639487,03/01 05:15,3.3,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000633,0.530965,0.428112,0.0,0.625059,0.34,low,0.031992,0.096105,0.128097,0
2026-07-26T12:56:19.655485,03/01 06:15,3.3,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000629,0.526969,0.424517,0.0,0.621063,0.43,moderate,0.04046,0.095381,0.135842,0
2026-07-26T12:56:35.414014,03/01 07:15,3.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004413,1.35144,1.08158,0.0,1.445534,0.43,moderate,0.04046,0.244611,0.285071,0
2026-07-26T12:56:35.434015,03/01 08:15,2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004558,1.433275,1.157285,0.0,1.527369,0.43,moderate,0.04046,0.259423,0.299883,0
2026-07-26T12:56:35.455013,03/01 09:15,3.07,52.0,21.5,21.5,21.5,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.005749,2.33735,1.893163,0.0,2.431444,0.43,moderate,0.04046,0.42306,0.463521,0
2026-07-26T12:56:35.474015,03/01 10:15,3.75,52.0,21.86,21.5,22.88,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.005016,0.342995,0.829831,0.0,0.437089,0.3,low,0.028228,0.062082,0.09031,0
2026-07-26T12:56:35.490011,03/01 11:15,3.45,52.0,22.06,21.5,23.3,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.00522,0.592076,0.719602,0.0,0.68617,0.3,low,0.028228,0.107166,0.135394,0
2026-07-26T12:56:35.507013,03/01 12:15,3.9,41.6,21.95,21.5,23.28,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.005229,0.329851,0.641027,0.0,0.423945,0.3,low,0.028228,0.059703,0.087931,0
2026-07-26T12:56:52.235176,03/01 13:15,4.03,20.8,21.77,21.5,22.86,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.005517,0.909533,0.790399,0.0,1.003627,0.3,low,0.028228,0.164625,0.192854,0
2026-07-26T12:56:52.255169,03/01 14:15,4.55,41.6,21.97,21.5,23.36,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.005211,0.050958,0.502035,0.0,0.145052,0.3,low,0.028228,0.009223,0.037452,0
2026-07-26T12:56:52.274168,03/01 15:15,5.28,52.0,22.68,22.07,23.94,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.00281,0.953276,0.686101,0.0,1.04737,0.3,low,0.028228,0.172543,0.200771,0
2026-07-26T12:56:52.291174,03/01 16:15,5.97,52.0,22.77,22.06,23.98,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.002039,0.707536,0.592809,0.0,0.80163,0.55,high,0.051752,0.128064,0.179816,0
2026-07-26T12:56:52.308170,03/01 17:15,5.3,52.0,22.87,21.75,23.9,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.002276,0.789439,0.626461,0.0,0.883533,0.55,high,0.051752,0.142888,0.19464,0
2026-07-26T12:56:52.326168,03/01 18:15,3.73,52.0,22.39,21.5,23.95,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.004027,0.067684,0.725374,0.0,0.161778,0.55,high,0.051752,0.012251,0.064003,0
2026-07-26T12:57:08.469571,03/01 19:15,2.1,26.0,20.98,20.5,22.57,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005615,1.80789,0.968455,0.0,1.901984,0.55,high,0.051752,0.327228,0.37898,0
2026-07-26T12:57:08.490576,03/01 20:15,2.9,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004518,1.893507,1.52435,0.0,1.987601,0.55,high,0.051752,0.342725,0.394476,0
2026-07-26T12:57:08.508572,03/01 21:15,1.55,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001246,0.804311,0.701677,0.0,0.898405,0.4,moderate,0.037638,0.14558,0.183218,0
2026-07-26T12:57:08.525570,03/01 22:15,0.98,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001973,1.30397,1.034497,0.0,1.398064,0.4,moderate,0.037638,0.236019,0.273656,0
2026-07-26T12:57:08.543577,03/01 23:15,0.72,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002555,1.585574,1.256045,0.0,1.679668,0.4,moderate,0.037638,0.286989,0.324626,0
2026-07-26T12:57:08.562571,03/02 00:15,1.1,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002768,1.66344,1.332962,0.0,1.757534,0.34,low,0.031992,0.301083,0.333075,0
2026-07-26T12:57:25.075465,03/02 01:15,0.83,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T12:57:25.094457,03/02 02:15,0.0,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000147,0.091771,0.116518,0.0,0.185865,0.34,low,0.031992,0.016611,0.048603,0
2026-07-26T12:57:25.111456,03/02 03:15,-0.28,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000412,0.303762,0.298483,0.0,0.397856,0.34,low,0.031992,0.054981,0.086973,0
2026-07-26T12:57:25.128455,03/02 04:15,-1.38,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0006,0.487569,0.414414,0.0,0.581663,0.34,low,0.031992,0.08825,0.120242,0
2026-07-26T12:57:25.144455,03/02 05:15,-2.08,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000774,0.639257,0.511621,0.0,0.733351,0.34,low,0.031992,0.115706,0.147697,0
2026-07-26T12:57:25.160457,03/02 06:15,-1.82,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000734,0.606762,0.492082,0.0,0.700856,0.43,moderate,0.04046,0.109824,0.150284,0
2026-07-26T12:57:41.093867,03/02 07:23,-1.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000136,0.115834,0.095969,0.0,0.209928,0.43,moderate,0.04046,0.020966,0.061426,0
2026-07-26T12:57:41.114872,03/02 08:23,0.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,9e-06,0.007524,0.005357,0.0,0.101618,0.43,moderate,0.04046,0.001362,0.041822,0
2026-07-26T12:57:41.133873,03/02 09:23,2.48,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T12:57:41.152871,03/02 10:15,3.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:57:41.171863,03/02 11:15,4.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:57:41.192862,03/02 12:15,4.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:57:57.155876,03/02 13:15,4.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:57:57.175876,03/02 14:15,3.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:57:57.193875,03/02 15:15,2.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:57:57.208874,03/02 16:15,1.42,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T12:57:57.225876,03/02 17:15,0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T12:57:57.241875,03/02 18:15,-0.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T12:58:13.537985,03/02 19:15,-0.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T12:58:13.560984,03/02 20:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T12:58:13.581985,03/02 21:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00011,0.096311,0.083893,0.0,0.190405,0.4,moderate,0.037638,0.017432,0.05507,0
2026-07-26T12:58:13.601984,03/02 22:15,-0.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000245,0.221331,0.182,0.0,0.315425,0.4,moderate,0.037638,0.040061,0.077699,0
2026-07-26T12:58:13.620984,03/02 23:15,-0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000261,0.241206,0.19578,0.0,0.3353,0.4,moderate,0.037638,0.043658,0.081296,0
2026-07-26T12:58:13.639983,03/03 00:15,-0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000395,0.366985,0.284203,0.0,0.461079,0.34,low,0.031992,0.066424,0.098416,0
2026-07-26T12:58:29.468426,03/03 01:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000375,0.345545,0.272627,0.0,0.439639,0.34,low,0.031992,0.062544,0.094536,0
2026-07-26T12:58:29.487428,03/03 02:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000368,0.338182,0.269095,0.0,0.432276,0.34,low,0.031992,0.061211,0.093203,0
