timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T12:58:29.504428,03/03 03:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000406,0.371955,0.295684,0.0,0.466049,0.34,low,0.031992,0.067324,0.099316,0
2026-07-26T12:58:29.521427,03/03 04:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000419,0.381669,0.303676,0.0,0.475763,0.34,low,0.031992,0.069082,0.101074,0
2026-07-26T12:58:29.537426,03/03 05:15,-0.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0004,0.36308,0.29163,0.0,0.457174,0.34,low,0.031992,0.065717,0.097709,0
2026-07-26T12:58:29.554425,03/03 06:15,-0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000624,0.555094,0.429783,0.0,0.649188,0.43,moderate,0.04046,0.100472,0.140932,0
2026-07-26T12:58:46.010055,03/03 07:15,-0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000517,0.452965,0.366776,0.0,0.547059,0.43,moderate,0.04046,0.081987,0.122447,0
2026-07-26T12:58:46.029356,03/03 08:15,0.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000243,0.215768,0.18167,0.0,0.309862,0.43,moderate,0.04046,0.039054,0.079514,0
2026-07-26T12:58:46.047859,03/03 09:15,1.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,4.1e-05,0.036793,0.031667,0.0,0.130887,0.43,moderate,0.04046,0.00666,0.04712,0
2026-07-26T12:58:46.065012,03/03 10:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,1.6e-05,0.014181,0.010336,0.0,0.108275,0.3,low,0.028228,0.002567,0.030795,0
2026-07-26T12:58:46.081001,03/03 11:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:58:46.097058,03/03 12:15,1.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:59:02.461457,03/03 13:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:59:02.481462,03/03 14:15,0.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T12:59:02.499457,03/03 15:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,9e-06,0.008506,0.006696,0.0,0.1026,0.3,low,0.028228,0.00154,0.029768,0
2026-07-26T12:59:02.515459,03/03 16:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,7.6e-05,0.068968,0.059238,0.0,0.163062,0.55,high,0.051752,0.012483,0.064235,0
2026-07-26T12:59:02.532465,03/03 17:15,0.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0002,0.183501,0.154094,0.0,0.277595,0.55,high,0.051752,0.033214,0.084965,0
2026-07-26T12:59:02.548458,03/03 18:15,-1.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000467,0.427353,0.335549,0.0,0.521447,0.55,high,0.051752,0.077351,0.129103,0
2026-07-26T12:59:18.704725,03/03 19:15,-1.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000571,0.510497,0.400573,0.0,0.604591,0.55,high,0.051752,0.0924,0.144152,0
2026-07-26T12:59:18.725724,03/03 20:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00083,0.708367,0.54517,0.0,0.802461,0.55,high,0.051752,0.128214,0.179966,0
2026-07-26T12:59:18.744722,03/03 21:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00093,0.759055,0.596223,0.0,0.853149,0.4,moderate,0.037638,0.137389,0.175027,0
2026-07-26T12:59:18.761722,03/03 22:15,-0.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000701,0.575728,0.47575,0.0,0.669822,0.4,moderate,0.037638,0.104207,0.141844,0
2026-07-26T12:59:18.777721,03/03 23:15,-0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000549,0.464208,0.387327,0.0,0.558302,0.4,moderate,0.037638,0.084022,0.121659,0
2026-07-26T12:59:18.794723,03/04 00:15,-0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000598,0.513404,0.415694,0.0,0.607498,0.34,low,0.031992,0.092926,0.124918,0
2026-07-26T12:59:34.850730,03/04 01:15,0.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000681,0.576273,0.463403,0.0,0.670367,0.34,low,0.031992,0.104305,0.136297,0
2026-07-26T12:59:34.869731,03/04 02:15,0.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000592,0.503576,0.410159,0.0,0.59767,0.34,low,0.031992,0.091147,0.123139,0
2026-07-26T12:59:34.887733,03/04 03:15,0.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00078,0.656769,0.515908,0.0,0.750863,0.34,low,0.031992,0.118875,0.150867,0
2026-07-26T12:59:34.904731,03/04 04:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000743,0.618245,0.497309,0.0,0.712339,0.34,low,0.031992,0.111902,0.143894,0
2026-07-26T12:59:34.920730,03/04 05:15,0.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00064,0.536256,0.437968,0.0,0.63035,0.34,low,0.031992,0.097062,0.129054,0
2026-07-26T12:59:34.936729,03/04 06:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000603,0.51206,0.416821,0.0,0.606154,0.43,moderate,0.04046,0.092683,0.133143,0
2026-07-26T12:59:51.531478,03/04 07:15,0.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005381,1.907158,1.521211,0.0,2.001252,0.43,moderate,0.04046,0.345196,0.385656,0
2026-07-26T12:59:51.551474,03/04 08:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005034,1.664569,1.324768,0.0,1.758663,0.43,moderate,0.04046,0.301287,0.341747,0
2026-07-26T12:59:51.573478,03/04 09:23,1.8,52.0,21.53,21.5,21.64,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.005853,2.35799,1.90812,0.0,2.452084,0.43,moderate,0.04046,0.426796,0.467257,0
2026-07-26T12:59:51.592481,03/04 10:15,5.42,52.0,21.81,21.5,22.96,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.003863,1.000764,0.902924,0.0,1.094858,0.3,low,0.028228,0.181138,0.209366,0
2026-07-26T12:59:51.609473,03/04 11:15,9.72,52.0,22.26,21.7,23.38,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.000928,0.472673,0.328034,0.0,0.566767,0.3,low,0.028228,0.085554,0.113782,0
2026-07-26T12:59:51.626477,03/04 12:15,8.62,41.6,22.61,21.95,23.54,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.00108,0.556101,0.4005,0.0,0.650195,0.3,low,0.028228,0.100654,0.128882,0
2026-07-26T13:00:08.772051,03/04 13:15,7.92,20.8,22.48,21.78,23.16,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001368,0.631359,0.473798,0.0,0.725453,0.3,low,0.028228,0.114276,0.142504,0
2026-07-26T13:00:08.792049,03/04 14:15,7.75,41.6,23.05,22.28,23.73,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001112,0.507793,0.4185,0.0,0.601887,0.3,low,0.028228,0.091911,0.120139,0
2026-07-26T13:00:08.810050,03/04 15:15,5.55,52.0,23.07,22.38,24.09,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001939,0.781101,0.577955,0.0,0.875195,0.3,low,0.028228,0.141379,0.169607,0
2026-07-26T13:00:08.827059,03/04 16:15,3.2,52.0,22.58,21.93,23.93,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.004821,0.219429,0.74584,0.0,0.313523,0.55,high,0.051752,0.039717,0.091468,0
2026-07-26T13:00:08.845049,03/04 17:15,0.98,52.0,21.83,21.5,23.14,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.004655,2.071081,1.190507,0.0,2.165175,0.55,high,0.051752,0.374866,0.426617,0
2026-07-26T13:00:08.861049,03/04 18:15,0.3,52.0,21.82,21.5,23.08,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.004038,1.680529,1.355686,0.0,1.774623,0.55,high,0.051752,0.304176,0.355927,0
2026-07-26T13:00:26.103807,03/04 19:23,-0.88,26.0,20.65,20.5,21.22,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005124,2.254865,1.834061,0.0,2.348959,0.55,high,0.051752,0.408131,0.459882,0
2026-07-26T13:00:26.124808,03/04 20:15,-1.82,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.007826,3.502081,2.808738,0.0,3.596175,0.55,high,0.051752,0.633877,0.685628,0
2026-07-26T13:00:26.143807,03/04 21:15,-2.35,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003421,1.85336,1.494278,0.0,1.947454,0.4,moderate,0.037638,0.335458,0.373096,0
2026-07-26T13:00:26.161808,03/04 22:15,-2.8,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004677,2.297796,1.828313,0.0,2.39189,0.4,moderate,0.037638,0.415901,0.453539,0
2026-07-26T13:00:26.177806,03/04 23:15,-2.92,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.006758,2.823059,2.238112,0.0,2.917153,0.4,moderate,0.037638,0.510974,0.548611,0
2026-07-26T13:00:26.194806,03/05 00:15,-3.3,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.006389,2.70776,2.187301,0.0,2.801854,0.34,low,0.031992,0.490105,0.522097,0
2026-07-26T13:00:41.878781,03/05 01:15,-3.45,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001152,0.727023,0.688669,0.0,0.821117,0.34,low,0.031992,0.131591,0.163583,0
2026-07-26T13:00:41.899778,03/05 02:15,-3.9,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001573,1.08751,0.873981,0.0,1.181604,0.34,low,0.031992,0.196839,0.228831,0
2026-07-26T13:00:41.919778,03/05 03:15,-3.9,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001709,1.163172,0.93196,0.0,1.257266,0.34,low,0.031992,0.210534,0.242526,0
2026-07-26T13:00:41.936777,03/05 04:15,-3.9,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.002075,1.363656,1.086652,0.0,1.45775,0.34,low,0.031992,0.246822,0.278814,0
2026-07-26T13:00:41.952778,03/05 05:15,-4.03,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.002545,1.605058,1.277879,0.0,1.699152,0.34,low,0.031992,0.290515,0.322507,0
2026-07-26T13:00:41.968777,03/05 06:15,-4.4,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.002425,1.524026,1.231035,0.0,1.61812,0.43,moderate,0.04046,0.275849,0.316309,0
2026-07-26T13:00:57.629982,03/05 07:15,-4.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007121,2.688328,2.161137,0.0,2.782422,0.43,moderate,0.04046,0.486587,0.527048,0
2026-07-26T13:00:57.650977,03/05 08:15,-4.03,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006937,2.610756,2.100914,0.0,2.70485,0.43,moderate,0.04046,0.472547,0.513007,0
2026-07-26T13:00:57.672974,03/05 09:23,-4.0,52.0,22.0,22.0,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.009941,3.905922,3.243999,0.0,4.000016,0.43,moderate,0.04046,0.706972,0.747432,0
2026-07-26T13:00:57.690974,03/05 10:15,-2.92,52.0,22.17,22.0,22.43,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.005739,2.213875,1.769071,0.0,2.307969,0.3,low,0.028228,0.400711,0.42894,0
2026-07-26T13:00:57.706976,03/05 11:15,-3.17,52.0,22.44,22.0,23.23,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.005279,1.913919,1.532998,0.0,2.008013,0.3,low,0.028228,0.346419,0.374648,0
2026-07-26T13:00:57.724975,03/05 12:15,-2.8,41.6,22.41,22.0,23.08,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004946,1.817259,1.462249,0.0,1.911353,0.3,low,0.028228,0.328924,0.357152,0
2026-07-26T13:01:15.408759,03/05 13:15,-2.65,20.8,22.18,22.0,22.79,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004986,1.929718,1.548662,0.0,2.023812,0.3,low,0.028228,0.349279,0.377507,0
2026-07-26T13:01:15.429760,03/05 14:15,-2.2,41.6,22.27,22.0,23.29,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.00447,1.603459,1.292645,0.0,1.697553,0.3,low,0.028228,0.290226,0.318454,0
2026-07-26T13:01:15.447760,03/05 15:15,-2.48,52.0,22.35,22.0,23.58,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004389,1.592314,1.285274,0.0,1.686408,0.3,low,0.028228,0.288209,0.316437,0
2026-07-26T13:01:15.463759,03/05 16:15,-3.57,52.0,22.29,22.0,23.46,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004945,1.937932,1.578341,0.0,2.032026,0.55,high,0.051752,0.350766,0.402517,0
2026-07-26T13:01:15.480759,03/05 17:15,-4.55,52.0,22.21,22.0,23.06,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005986,2.557521,2.062964,0.0,2.651615,0.55,high,0.051752,0.462911,0.514663,0
2026-07-26T13:01:15.496760,03/05 18:15,-5.15,52.0,22.21,22.0,23.03,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.006537,2.802308,2.254413,0.0,2.896402,0.55,high,0.051752,0.507218,0.558969,0
2026-07-26T13:01:32.699643,03/05 19:15,-5.72,26.0,20.76,20.5,21.8,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.006444,2.572343,2.081222,0.0,2.666437,0.55,high,0.051752,0.465594,0.517346,0
2026-07-26T13:01:32.720136,03/05 20:15,-6.37,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00869,3.568114,2.868344,0.0,3.662208,0.55,high,0.051752,0.645829,0.69758,0
2026-07-26T13:01:32.738455,03/05 21:15,-7.2,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003526,1.883798,1.50336,0.0,1.977892,0.4,moderate,0.037638,0.340967,0.378605,0
2026-07-26T13:01:32.758496,03/05 22:15,-6.93,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004294,2.16003,1.730508,0.0,2.254124,0.4,moderate,0.037638,0.390965,0.428603,0
2026-07-26T13:01:32.776501,03/05 23:15,-5.82,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004519,2.242464,1.80459,0.0,2.336558,0.4,moderate,0.037638,0.405886,0.443524,0
2026-07-26T13:01:32.796844,03/06 00:15,-4.85,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004425,2.223213,1.795816,0.0,2.317307,0.34,low,0.031992,0.402402,0.434394,0
2026-07-26T13:01:49.641318,03/06 01:15,-4.4,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000613,0.382444,0.421741,0.0,0.476538,0.34,low,0.031992,0.069222,0.101214,0
2026-07-26T13:01:49.660409,03/06 02:15,-4.4,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000992,0.748465,0.627207,0.0,0.842559,0.34,low,0.031992,0.135472,0.167464,0
2026-07-26T13:01:49.678405,03/06 03:15,-4.4,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001255,0.949991,0.7531,0.0,1.044085,0.34,low,0.031992,0.171948,0.20394,0
2026-07-26T13:01:49.695406,03/06 04:15,-4.28,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001086,0.826905,0.677362,0.0,0.920999,0.34,low,0.031992,0.14967,0.181662,0
2026-07-26T13:01:49.710405,03/06 05:15,-4.03,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001097,0.845633,0.682073,0.0,0.939727,0.34,low,0.031992,0.15306,0.185052,0
2026-07-26T13:01:49.725939,03/06 06:15,-4.12,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001297,0.979494,0.774246,0.0,1.073588,0.43,moderate,0.04046,0.177288,0.217749,0
2026-07-26T13:02:05.511620,03/06 07:15,-3.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006235,2.204571,1.767806,0.0,2.298665,0.43,moderate,0.04046,0.399027,0.439488,0
2026-07-26T13:02:05.532620,03/06 08:15,-2.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00595,2.038372,1.637426,0.0,2.132466,0.43,moderate,0.04046,0.368945,0.409406,0
2026-07-26T13:02:05.553619,03/06 09:23,-1.93,52.0,21.5,21.5,21.51,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.006538,2.625162,2.108519,0.0,2.719256,0.43,moderate,0.04046,0.475154,0.515615,0
2026-07-26T13:02:05.576620,03/06 10:23,-0.83,52.0,22.22,21.5,23.58,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.004646,1.569075,1.244087,0.0,1.663169,0.3,low,0.028228,0.284003,0.312231,0
2026-07-26T13:02:05.595620,03/06 11:23,0.15,52.0,22.94,21.55,25.02,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.004118,1.365365,1.100526,0.0,1.459459,0.3,low,0.028228,0.247131,0.275359,0
2026-07-26T13:02:05.614620,03/06 12:23,0.72,41.6,23.15,21.71,24.93,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.003787,1.280449,1.034502,0.0,1.374543,0.3,low,0.028228,0.231761,0.259989,0
2026-07-26T13:02:22.527658,03/06 13:15,1.1,20.8,22.71,21.5,23.7,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.003563,1.225618,0.987961,0.0,1.319712,0.3,low,0.028228,0.221837,0.250065,0
2026-07-26T13:02:22.547658,03/06 14:15,1.25,41.6,23.14,21.93,24.09,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.003418,1.198032,0.968177,0.0,1.292126,0.3,low,0.028228,0.216844,0.245072,0
2026-07-26T13:02:22.565658,03/06 15:15,1.7,52.0,23.59,22.77,24.89,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.003197,1.128986,0.909192,0.0,1.22308,0.3,low,0.028228,0.204346,0.232575,0
2026-07-26T13:02:22.582658,03/06 16:15,1.27,52.0,23.46,22.42,24.69,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.003133,1.118305,0.902133,0.0,1.212399,0.55,high,0.051752,0.202413,0.254165,0
2026-07-26T13:02:22.598658,03/06 17:15,0.0,52.0,22.83,21.79,24.21,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.003463,1.280252,1.036032,0.0,1.374346,0.55,high,0.051752,0.231726,0.283477,0
2026-07-26T13:02:22.615657,03/06 18:23,0.0,52.0,22.21,21.5,23.99,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.003571,1.32865,1.071211,0.0,1.422744,0.55,high,0.051752,0.240486,0.292237,0
2026-07-26T13:02:39.773551,03/06 19:15,-0.15,26.0,20.92,20.5,22.46,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003916,1.488316,1.221967,0.0,1.58241,0.55,high,0.051752,0.269385,0.321137,0
2026-07-26T13:02:39.796542,03/06 20:15,-0.6,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00546,2.435391,1.96501,0.0,2.529485,0.55,high,0.051752,0.440806,0.492557,0
2026-07-26T13:02:39.814074,03/06 21:15,-0.6,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001942,1.217211,1.001629,0.0,1.311305,0.4,moderate,0.037638,0.220315,0.257953,0
2026-07-26T13:02:39.831229,03/06 22:15,-0.6,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002802,1.670277,1.323395,0.0,1.764371,0.4,moderate,0.037638,0.30232,0.339958,0
2026-07-26T13:02:39.847184,03/06 23:15,-0.6,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003284,1.854116,1.480237,0.0,1.94821,0.4,moderate,0.037638,0.335595,0.373233,0
2026-07-26T13:02:39.864186,03/07 00:15,-0.45,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003371,1.881056,1.513976,0.0,1.97515,0.34,low,0.031992,0.340471,0.372463,0
2026-07-26T13:02:56.166918,03/07 01:15,0.15,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000233,0.136538,0.174451,0.0,0.230632,0.34,low,0.031992,0.024713,0.056705,0
2026-07-26T13:02:56.186915,03/07 02:15,0.6,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000533,0.388613,0.3722,0.0,0.482707,0.34,low,0.031992,0.070339,0.102331,0
2026-07-26T13:02:56.203920,03/07 03:15,0.6,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000694,0.555787,0.465657,0.0,0.649881,0.34,low,0.031992,0.100597,0.132589,0
2026-07-26T13:02:56.220584,03/07 04:15,0.6,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000619,0.511842,0.422505,0.0,0.605936,0.34,low,0.031992,0.092643,0.124635,0
2026-07-26T13:02:56.237118,03/07 05:15,0.6,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000693,0.578882,0.46476,0.0,0.672976,0.34,low,0.031992,0.104778,0.13677,0
2026-07-26T13:02:56.255115,03/07 06:15,0.6,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000817,0.67354,0.53305,0.0,0.767634,0.43,moderate,0.04046,0.121911,0.162371,0
2026-07-26T13:03:12.007181,03/07 07:15,0.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004935,1.65658,1.324824,0.0,1.750674,0.43,moderate,0.04046,0.299841,0.340301,0
2026-07-26T13:03:12.027179,03/07 08:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004879,1.611116,1.297113,0.0,1.70521,0.43,moderate,0.04046,0.291612,0.332072,0
2026-07-26T13:03:12.048175,03/07 09:15,1.1,52.0,21.5,21.5,21.5,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.006398,2.661607,2.162694,0.0,2.755701,0.43,moderate,0.04046,0.481751,0.522211,0
2026-07-26T13:03:12.067180,03/07 10:15,1.65,52.0,21.8,21.5,22.87,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.004224,1.411762,1.106591,0.0,1.505856,0.3,low,0.028228,0.255529,0.283757,0
2026-07-26T13:03:12.083177,03/07 11:15,3.72,52.0,22.15,21.58,23.3,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.004302,0.515683,0.849267,0.0,0.609777,0.3,low,0.028228,0.093339,0.121567,0
2026-07-26T13:03:12.099181,03/07 12:15,5.0,41.6,22.3,21.69,23.37,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.003264,1.385659,0.704315,0.0,1.479753,0.3,low,0.028228,0.250804,0.279032,0
2026-07-26T13:03:29.114001,03/07 13:15,5.0,20.8,22.15,21.59,23.17,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.002863,0.869454,0.69608,0.0,0.963548,0.3,low,0.028228,0.157371,0.185599,0
2026-07-26T13:03:29.133998,03/07 14:15,5.15,41.6,22.76,22.15,23.84,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.002768,0.848382,0.686068,0.0,0.942476,0.3,low,0.028228,0.153557,0.181785,0
2026-07-26T13:03:29.152000,03/07 15:15,5.6,52.0,23.0,22.41,24.12,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.002296,0.761618,0.62896,0.0,0.855712,0.3,low,0.028228,0.137853,0.166081,0
2026-07-26T13:03:29.169000,03/07 16:15,5.6,52.0,22.97,22.4,24.21,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.002249,0.771004,0.622799,0.0,0.865098,0.55,high,0.051752,0.139552,0.191303,0
2026-07-26T13:03:29.186000,03/07 17:15,5.6,52.0,22.38,21.78,23.81,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.002232,0.770097,0.620397,0.0,0.864191,0.55,high,0.051752,0.139388,0.191139,0
2026-07-26T13:03:29.201999,03/07 18:15,5.6,52.0,22.13,21.5,23.76,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.003335,0.121719,0.644848,0.0,0.215813,0.55,high,0.051752,0.022031,0.073783,0
2026-07-26T13:03:46.660133,03/07 19:15,5.6,26.0,20.97,20.5,22.51,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002433,0.2077,0.679386,0.0,0.301794,0.55,high,0.051752,0.037594,0.089345,0
2026-07-26T13:03:46.681132,03/07 20:15,5.87,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003427,1.576209,1.27138,0.0,1.670303,0.55,high,0.051752,0.285294,0.337046,0
2026-07-26T13:03:46.700133,03/07 21:15,6.7,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.000847,0.558444,0.518511,0.0,0.652538,0.4,moderate,0.037638,0.101078,0.138716,0
2026-07-26T13:03:46.717134,03/07 22:15,6.7,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001372,0.987417,0.795934,0.0,1.081511,0.4,moderate,0.037638,0.178722,0.21636,0
2026-07-26T13:03:46.734133,03/07 23:15,6.55,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001736,1.209166,0.956296,0.0,1.30326,0.4,moderate,0.037638,0.218859,0.256497,0
2026-07-26T13:03:46.751135,03/08 00:15,6.1,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001814,1.235996,0.991202,0.0,1.33009,0.34,low,0.031992,0.223715,0.255707,0
2026-07-26T13:04:03.507830,03/08 01:15,5.82,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:04:03.527829,03/08 02:15,4.72,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:04:03.545831,03/08 03:15,3.62,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,6.9e-05,0.047511,0.055602,0.0,0.141605,0.34,low,0.031992,0.008599,0.040591,0
2026-07-26T13:04:03.564828,03/08 04:15,2.65,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000263,0.197438,0.19698,0.0,0.291532,0.34,low,0.031992,0.035736,0.067728,0
2026-07-26T13:04:03.581828,03/08 05:15,1.93,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000427,0.348206,0.304052,0.0,0.4423,0.34,low,0.031992,0.063025,0.095017,0
2026-07-26T13:04:03.598830,03/08 06:15,1.1,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000551,0.465532,0.381369,0.0,0.559626,0.43,moderate,0.04046,0.084261,0.124722,0
2026-07-26T13:04:20.362691,03/08 07:15,1.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004578,1.450747,1.155181,0.0,1.544841,0.43,moderate,0.04046,0.262585,0.303046,0
2026-07-26T13:04:20.383691,03/08 08:23,2.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004415,1.31736,1.050319,0.0,1.411454,0.43,moderate,0.04046,0.238442,0.278903,0
2026-07-26T13:04:20.405690,03/08 09:20,3.57,52.0,22.02,21.5,23.89,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.004563,1.71601,1.356657,0.0,1.810104,0.43,moderate,0.04046,0.310598,0.351058,0
2026-07-26T13:04:20.426695,03/08 10:23,4.83,52.0,22.92,21.5,25.52,21.5,25.5,0.3822,0.095553,0.0,0.095553,0.005007,0.036783,0.633218,0.0,0.132336,0.3,low,0.028666,0.006658,0.035324,0
2026-07-26T13:04:20.444690,03/08 11:23,6.8,52.0,23.55,22.06,25.5,21.5,25.5,0.3852,0.096306,0.0,0.096306,0.001559,0.682035,0.523057,0.0,0.778341,0.3,low,0.028892,0.123448,0.15234,0
2026-07-26T13:04:20.463690,03/08 12:23,9.18,41.6,23.92,22.45,25.5,21.5,25.5,0.3811,0.095272,0.0,0.095272,0.000694,0.337932,0.307165,0.0,0.433204,0.3,low,0.028582,0.061166,0.089747,0
2026-07-26T13:04:37.027638,03/08 13:15,10.15,20.8,23.69,22.3,24.85,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.000557,0.298675,0.259561,0.0,0.392769,0.3,low,0.028228,0.05406,0.082288,0
2026-07-26T13:04:37.048628,03/08 14:15,10.72,41.6,24.17,22.92,25.0,21.5,25.0,0.383,0.095739,0.0,0.095739,0.000168,0.096593,0.099514,0.0,0.192332,0.3,low,0.028722,0.017483,0.046205,0
2026-07-26T13:04:37.066629,03/08 15:15,10.97,52.0,24.35,23.77,25.0,21.5,25.0,0.3962,0.099052,0.121873,0.099052,0.014662,0.0,0.0,0.132859,0.099052,0.3,low,0.029716,0.0,0.029716,0
2026-07-26T13:04:37.084631,03/08 16:15,10.45,52.0,24.43,23.53,25.0,21.5,25.0,0.4035,0.10088,0.138377,0.10088,0.015054,0.0,0.0,0.198431,0.10088,0.55,high,0.055484,0.0,0.055484,0
2026-07-26T13:04:37.104630,03/08 17:15,9.45,52.0,24.22,22.94,25.0,21.5,25.0,0.387,0.096741,0.0,0.096741,9.6e-05,0.056944,0.061469,0.0,0.153685,0.55,high,0.053208,0.010307,0.063514,0
2026-07-26T13:04:37.122628,03/08 18:23,7.25,52.0,23.58,22.4,24.79,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001029,0.568658,0.399039,0.0,0.662752,0.55,high,0.051752,0.102927,0.154679,0
2026-07-26T13:04:53.849179,03/08 19:23,5.45,26.0,21.87,20.99,23.3,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002028,0.830078,0.591691,0.0,0.924172,0.55,high,0.051752,0.150244,0.201996,0
2026-07-26T13:04:53.870176,03/08 20:23,4.72,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003778,0.160076,0.69548,0.0,0.25417,0.55,high,0.051752,0.028974,0.080725,0
2026-07-26T13:04:53.888178,03/08 21:15,3.62,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000117,0.048095,0.060106,0.0,0.142189,0.4,moderate,0.037638,0.008705,0.046343,0
2026-07-26T13:04:53.906177,03/08 22:15,2.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000854,0.534957,0.439066,0.0,0.629051,0.4,moderate,0.037638,0.096827,0.134465,0
2026-07-26T13:04:53.922176,03/08 23:15,2.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001133,0.807614,0.635546,0.0,0.901708,0.4,moderate,0.037638,0.146178,0.183816,0
2026-07-26T13:04:53.941175,03/09 00:15,1.93,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001408,0.992307,0.784876,0.0,1.086401,0.34,low,0.031992,0.179608,0.2116,0
2026-07-26T13:05:09.369211,03/09 01:15,1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:05:09.389209,03/09 02:15,0.98,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:05:09.405208,03/09 03:15,0.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:05:09.421210,03/09 04:15,-0.72,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:05:09.439208,03/09 05:15,-1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,4.4e-05,0.031487,0.038593,0.0,0.125581,0.34,low,0.031992,0.005699,0.037691,0
2026-07-26T13:05:09.456208,03/09 06:15,-0.83,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000162,0.122647,0.130365,0.0,0.216741,0.43,moderate,0.04046,0.022199,0.06266,0
2026-07-26T13:05:25.693202,03/09 07:23,0.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,4e-05,0.031641,0.030913,0.0,0.125735,0.43,moderate,0.04046,0.005727,0.046187,0
2026-07-26T13:05:25.713200,03/09 08:23,2.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:05:25.731204,03/09 09:23,4.32,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:05:25.749251,03/09 10:15,6.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:05:25.765195,03/09 11:15,7.48,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:05:25.780203,03/09 12:15,8.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:05:42.581577,03/09 13:15,10.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:05:42.600805,03/09 14:15,11.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:05:42.617765,03/09 15:15,11.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:05:42.634761,03/09 16:15,11.42,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:05:42.650818,03/09 17:15,10.02,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:05:42.667801,03/09 18:23,7.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:05:58.175149,03/09 19:23,5.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:05:58.193152,03/09 20:15,4.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:05:58.211150,03/09 21:15,3.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T13:05:58.228151,03/09 22:15,2.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T13:05:58.245151,03/09 23:15,1.42,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T13:05:58.262149,03/10 00:15,0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:06:15.136838,03/10 01:15,0.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:06:15.157235,03/10 02:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:06:15.175758,03/10 03:15,0.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:06:15.192704,03/10 04:15,1.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:06:15.208709,03/10 05:15,1.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,8.5e-05,0.06895,0.068095,0.0,0.163044,0.34,low,0.031992,0.01248,0.044472,0
2026-07-26T13:06:15.225751,03/10 06:15,2.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000103,0.085499,0.079902,0.0,0.179593,0.43,moderate,0.04046,0.015475,0.055936,0
2026-07-26T13:06:30.727045,03/10 07:23,3.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:06:30.746044,03/10 08:23,5.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:06:30.765044,03/10 09:23,10.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:06:30.782045,03/10 10:23,13.05,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:06:30.798043,03/10 11:15,15.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:06:30.813043,03/10 12:15,15.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:06:47.123459,03/10 13:15,16.42,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:06:47.142454,03/10 14:15,15.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:06:47.160453,03/10 15:15,16.27,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:06:47.176454,03/10 16:15,14.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:06:47.195451,03/10 17:15,13.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:06:47.211451,03/10 18:15,12.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:07:02.900742,03/10 19:15,12.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:07:02.920736,03/10 20:15,11.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:07:02.938737,03/10 21:15,10.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T13:07:02.954737,03/10 22:15,10.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T13:07:02.970734,03/10 23:15,10.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T13:07:02.986735,03/11 00:15,9.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:07:19.887790,03/11 01:15,9.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:07:19.906825,03/11 02:15,8.18,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:07:19.924798,03/11 03:15,7.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:07:19.942793,03/11 04:15,6.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:07:19.960795,03/11 05:15,6.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:07:19.975785,03/11 06:15,6.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:07:36.330279,03/11 07:15,6.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002176,0.008659,0.61281,0.0,0.102753,0.43,moderate,0.04046,0.001567,0.042028,0
2026-07-26T13:07:36.351315,03/11 08:15,7.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00496,0.291688,0.554009,0.0,0.385782,0.43,moderate,0.04046,0.052796,0.093256,0
2026-07-26T13:07:36.373354,03/11 09:15,8.18,52.0,21.57,21.5,21.86,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.002055,1.101524,0.95118,0.0,1.195618,0.43,moderate,0.04046,0.199376,0.239836,0
2026-07-26T13:07:36.391352,03/11 10:15,7.8,52.0,22.37,21.77,23.33,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.001835,0.954135,0.492128,0.0,1.048229,0.3,low,0.028228,0.172698,0.200927,0
2026-07-26T13:07:36.409384,03/11 11:15,7.92,52.0,23.11,22.45,24.0,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.001399,0.626001,0.476825,0.0,0.720095,0.3,low,0.028228,0.113306,0.141534,0
2026-07-26T13:07:36.428352,03/11 12:15,8.58,41.6,23.29,22.65,24.12,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.001133,0.513253,0.423038,0.0,0.607347,0.3,low,0.028228,0.092899,0.121127,0
2026-07-26T13:07:53.994592,03/11 13:15,9.55,20.8,23.1,22.51,23.83,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.000769,0.377676,0.327421,0.0,0.47177,0.3,low,0.028228,0.068359,0.096588,0
2026-07-26T13:07:54.014594,03/11 14:15,10.0,41.6,23.56,22.94,24.39,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.000588,0.312647,0.270539,0.0,0.406741,0.3,low,0.028228,0.056589,0.084817,0
2026-07-26T13:07:54.032594,03/11 15:15,9.85,52.0,23.72,23.09,24.65,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.000562,0.31353,0.261781,0.0,0.407624,0.3,low,0.028228,0.056749,0.084977,0
2026-07-26T13:07:54.049594,03/11 16:15,9.55,52.0,23.56,22.94,24.67,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.000691,0.38597,0.304051,0.0,0.480064,0.55,high,0.051752,0.069861,0.121612,0
2026-07-26T13:07:54.070592,03/11 17:15,10.0,52.0,23.0,22.31,24.33,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.000547,0.308454,0.256566,0.0,0.402548,0.55,high,0.051752,0.05583,0.107582,0
2026-07-26T13:07:54.087592,03/11 18:15,10.15,52.0,22.67,21.92,24.16,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.000555,0.318787,0.2595,0.0,0.412881,0.55,high,0.051752,0.0577,0.109452,0
2026-07-26T13:08:10.416686,03/11 19:15,9.62,26.0,21.36,20.74,22.7,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00046,0.26956,0.225295,0.0,0.363654,0.55,high,0.051752,0.04879,0.100542,0
2026-07-26T13:08:10.436687,03/11 20:23,5.85,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003117,1.431296,0.840195,0.0,1.52539,0.55,high,0.051752,0.259065,0.310816,0
2026-07-26T13:08:10.453686,03/11 21:15,3.3,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000748,0.49963,0.426213,0.0,0.593724,0.4,moderate,0.037638,0.090433,0.128071,0
2026-07-26T13:08:10.472686,03/11 22:15,3.17,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001489,1.050099,0.819217,0.0,1.144193,0.4,moderate,0.037638,0.190068,0.227706,0
2026-07-26T13:08:10.489691,03/11 23:15,2.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001686,1.156267,0.923192,0.0,1.250361,0.4,moderate,0.037638,0.209284,0.246922,0
2026-07-26T13:08:10.506687,03/12 00:15,2.08,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002345,1.515667,1.194166,0.0,1.609761,0.34,low,0.031992,0.274336,0.306328,0
2026-07-26T13:08:26.648277,03/12 01:15,1.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:08:26.667274,03/12 02:15,1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000154,0.103075,0.119848,0.0,0.197169,0.34,low,0.031992,0.018657,0.050649,0
2026-07-26T13:08:26.685273,03/12 03:15,0.98,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000317,0.240552,0.237297,0.0,0.334646,0.34,low,0.031992,0.04354,0.075532,0
2026-07-26T13:08:26.701273,03/12 04:15,0.72,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000564,0.465121,0.392048,0.0,0.559215,0.34,low,0.031992,0.084187,0.116179,0
2026-07-26T13:08:26.717273,03/12 05:15,0.98,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000534,0.454237,0.375323,0.0,0.548331,0.34,low,0.031992,0.082217,0.114209,0
2026-07-26T13:08:26.733274,03/12 06:15,0.6,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000579,0.497523,0.401698,0.0,0.591617,0.43,moderate,0.04046,0.090052,0.130512,0
2026-07-26T13:08:42.326932,03/12 07:23,1.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005081,1.762763,1.397091,0.0,1.856857,0.43,moderate,0.04046,0.31906,0.359521,0
2026-07-26T13:08:42.349103,03/12 08:23,2.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004534,1.395538,1.104167,0.0,1.489632,0.43,moderate,0.04046,0.252592,0.293053,0
2026-07-26T13:08:42.369100,03/12 09:23,4.32,52.0,21.99,21.5,23.91,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.004737,1.796393,1.407948,0.0,1.890487,0.43,moderate,0.04046,0.325147,0.365608,0
2026-07-26T13:08:42.389286,03/12 10:23,5.87,52.0,22.79,21.5,25.51,21.5,25.5,0.3808,0.095199,0.0,0.095199,0.004998,0.055194,0.610294,0.0,0.150393,0.3,low,0.02856,0.00999,0.03855,0
2026-07-26T13:08:42.407846,03/12 11:23,6.98,52.0,23.28,21.85,25.5,21.5,25.5,0.3823,0.095565,0.0,0.095565,0.001529,0.692345,0.509552,0.0,0.78791,0.3,low,0.028669,0.125314,0.153984,0
2026-07-26T13:08:42.424851,03/12 12:15,7.92,41.6,23.53,22.11,25.5,21.5,25.5,0.3776,0.094395,0.0,0.094395,0.001219,0.546982,0.444434,0.0,0.641377,0.3,low,0.028318,0.099004,0.127322,0
2026-07-26T13:09:00.938382,03/12 13:15,8.58,20.8,23.18,21.91,24.34,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.00105,0.488925,0.403685,0.0,0.583019,0.3,low,0.028228,0.088495,0.116724,0
2026-07-26T13:09:00.960852,03/12 14:23,9.28,41.6,23.88,22.68,24.82,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.000688,0.34635,0.302862,0.0,0.440444,0.3,low,0.028228,0.062689,0.090918,0
2026-07-26T13:09:00.981372,03/12 15:15,8.62,52.0,24.18,23.54,25.0,21.5,25.0,0.3863,0.096579,0.0,0.096579,0.000381,0.213334,0.19689,0.0,0.309913,0.3,low,0.028974,0.038613,0.067587,0
2026-07-26T13:09:00.997369,03/12 16:15,7.65,52.0,24.23,23.41,25.0,21.5,25.0,0.381,0.095257,0.0,0.095257,0.000805,0.460132,0.342707,0.0,0.555389,0.55,high,0.052391,0.083284,0.135675,0
2026-07-26T13:09:01.015367,03/12 17:15,6.5,52.0,23.63,22.74,24.74,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001259,0.601403,0.452793,0.0,0.695497,0.55,high,0.051752,0.108854,0.160606,0
2026-07-26T13:09:01.033568,03/12 18:15,4.12,52.0,23.04,22.15,24.56,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.002629,0.027113,0.677546,0.0,0.121207,0.55,high,0.051752,0.004907,0.056659,0
2026-07-26T13:09:18.927978,03/12 19:23,2.9,26.0,21.28,20.57,23.01,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005205,0.648602,0.652344,0.0,0.742696,0.55,high,0.051752,0.117397,0.169149,0
2026-07-26T13:09:18.948987,03/12 20:23,1.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005259,2.309616,1.189714,0.0,2.40371,0.55,high,0.051752,0.41804,0.469792,0
2026-07-26T13:09:18.965974,03/12 21:15,1.42,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000505,0.28656,0.322273,0.0,0.380654,0.4,moderate,0.037638,0.051867,0.089505,0
2026-07-26T13:09:18.981967,03/12 22:15,0.6,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001155,0.806973,0.658871,0.0,0.901067,0.4,moderate,0.037638,0.146062,0.1837,0
2026-07-26T13:09:18.997975,03/12 23:15,0.6,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001487,1.025381,0.809178,0.0,1.119475,0.4,moderate,0.037638,0.185594,0.223232,0
2026-07-26T13:09:19.013968,03/13 00:15,0.72,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001807,1.214704,0.972148,0.0,1.308798,0.34,low,0.031992,0.219861,0.251853,0
2026-07-26T13:09:35.150773,03/13 01:15,1.25,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:09:35.170774,03/13 02:15,1.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:09:35.187773,03/13 03:15,1.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,7.6e-05,0.051724,0.062318,0.0,0.145818,0.34,low,0.031992,0.009362,0.041354,0
2026-07-26T13:09:35.203773,03/13 04:15,1.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000183,0.135738,0.141882,0.0,0.229832,0.34,low,0.031992,0.024569,0.056561,0
2026-07-26T13:09:35.219772,03/13 05:15,1.27,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000298,0.240691,0.222333,0.0,0.334785,0.34,low,0.031992,0.043565,0.075557,0
2026-07-26T13:09:35.237773,03/13 06:15,0.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000387,0.330537,0.282342,0.0,0.424631,0.43,moderate,0.04046,0.059827,0.100288,0
2026-07-26T13:09:51.239075,03/13 07:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005303,1.924316,1.514897,0.0,2.01841,0.43,moderate,0.04046,0.348301,0.388762,0
2026-07-26T13:09:51.259306,03/13 08:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005125,1.748554,1.393875,0.0,1.842648,0.43,moderate,0.04046,0.316488,0.356949,0
2026-07-26T13:09:51.283752,03/13 09:15,0.0,52.0,21.5,21.5,21.51,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.006308,2.601337,2.107631,0.0,2.695431,0.43,moderate,0.04046,0.470842,0.511302,0
2026-07-26T13:09:51.301789,03/13 10:15,0.28,52.0,21.78,21.5,22.87,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.004558,1.594667,1.26809,0.0,1.688761,0.3,low,0.028228,0.288635,0.316863,0
2026-07-26T13:09:51.318806,03/13 11:15,1.1,52.0,21.96,21.5,23.38,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.004022,1.299211,1.036387,0.0,1.393305,0.3,low,0.028228,0.235157,0.263385,0
2026-07-26T13:09:51.334759,03/13 12:15,1.25,41.6,22.0,21.5,23.46,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.003915,1.274345,1.026102,0.0,1.368439,0.3,low,0.028228,0.230656,0.258885,0
2026-07-26T13:10:08.047925,03/13 13:15,1.7,20.8,21.82,21.5,23.03,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.003921,1.372315,1.105015,0.0,1.466409,0.3,low,0.028228,0.248389,0.276617,0
2026-07-26T13:10:08.064923,03/13 14:15,1.97,41.6,22.07,21.5,23.54,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.003678,1.191522,0.957617,0.0,1.285616,0.3,low,0.028228,0.215665,0.243894,0
2026-07-26T13:10:08.081925,03/13 15:15,2.8,52.0,22.44,21.86,23.81,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.003886,0.750288,0.863981,0.0,0.844382,0.3,low,0.028228,0.135802,0.16403,0
2026-07-26T13:10:08.096922,03/13 16:15,2.92,52.0,22.36,21.76,23.79,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.005259,0.808376,0.843855,0.0,0.90247,0.55,high,0.051752,0.146316,0.198068,0
2026-07-26T13:10:08.113922,03/13 17:15,3.3,52.0,22.11,21.5,23.6,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.005216,0.622543,0.762823,0.0,0.716637,0.55,high,0.051752,0.11268,0.164432,0
2026-07-26T13:10:08.128923,03/13 18:15,3.3,52.0,21.94,21.5,23.59,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.005358,0.932538,0.80705,0.0,1.026632,0.55,high,0.051752,0.168789,0.220541,0
2026-07-26T13:10:24.035813,03/13 19:15,3.17,26.0,20.8,20.5,22.0,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005695,1.848687,1.059508,0.0,1.942781,0.55,high,0.051752,0.334612,0.386364,0
2026-07-26T13:10:24.053807,03/13 20:15,2.65,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004935,2.104374,1.693161,0.0,2.198468,0.55,high,0.051752,0.380892,0.432643,0
2026-07-26T13:10:24.070808,03/13 21:15,2.2,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001569,1.018211,0.863982,0.0,1.112305,0.4,moderate,0.037638,0.184296,0.221934,0
2026-07-26T13:10:24.086807,03/13 22:15,1.8,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002251,1.453386,1.153133,0.0,1.54748,0.4,moderate,0.037638,0.263063,0.3007,0
2026-07-26T13:10:24.101807,03/13 23:15,0.45,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00263,1.614693,1.285596,0.0,1.708787,0.4,moderate,0.037638,0.292259,0.329897,0
2026-07-26T13:10:24.116807,03/14 00:15,-0.15,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003035,1.778848,1.417921,0.0,1.872942,0.34,low,0.031992,0.321971,0.353963,0
2026-07-26T13:10:38.844644,03/14 01:15,-0.88,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000143,0.085197,0.111994,0.0,0.179291,0.34,low,0.031992,0.015421,0.047413,0
2026-07-26T13:10:38.863635,03/14 02:15,-1.7,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000519,0.374071,0.363446,0.0,0.468165,0.34,low,0.031992,0.067707,0.099699,0
2026-07-26T13:10:38.880635,03/14 03:15,-1.82,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000738,0.587699,0.490594,0.0,0.681793,0.34,low,0.031992,0.106374,0.138365,0
2026-07-26T13:10:38.896635,03/14 04:15,-2.35,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000905,0.727301,0.579813,0.0,0.821395,0.34,low,0.031992,0.131641,0.163633,0
2026-07-26T13:10:38.911635,03/14 05:15,-2.65,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.00105,0.825549,0.654184,0.0,0.919643,0.34,low,0.031992,0.149424,0.181416,0
2026-07-26T13:10:38.927635,03/14 06:15,-2.08,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001138,0.872903,0.694873,0.0,0.966997,0.43,moderate,0.04046,0.157995,0.198456,0
2026-07-26T13:10:54.681738,03/14 07:23,-1.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005486,1.853925,1.482705,0.0,1.948019,0.43,moderate,0.04046,0.33556,0.376021,0
2026-07-26T13:10:54.704688,03/14 08:23,1.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004729,1.472538,1.165345,0.0,1.566632,0.43,moderate,0.04046,0.266529,0.30699,0
2026-07-26T13:10:54.727598,03/14 09:23,3.72,52.0,22.16,21.5,24.68,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.004708,1.761238,1.387325,0.0,1.855332,0.43,moderate,0.04046,0.318784,0.359244,0
2026-07-26T13:10:54.748081,03/14 10:23,5.15,52.0,22.81,21.5,25.5,21.5,25.5,0.3821,0.095531,0.0,0.095531,0.005007,0.063019,0.639118,0.0,0.15855,0.3,low,0.028659,0.011406,0.040066,0
2026-07-26T13:10:54.766047,03/14 11:23,6.0,52.0,23.4,21.93,25.5,21.5,25.5,0.3835,0.095886,0.0,0.095886,0.001911,0.785159,0.585296,0.0,0.881045,0.3,low,0.028766,0.142114,0.17088,0
2026-07-26T13:10:54.783101,03/14 12:15,7.62,41.6,23.69,22.27,25.5,21.5,25.5,0.3784,0.094611,0.0,0.094611,0.001384,0.581549,0.482275,0.0,0.67616,0.3,low,0.028383,0.10526,0.133644,0
2026-07-26T13:11:11.581710,03/14 13:15,8.48,20.8,23.37,22.2,24.5,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.000863,0.402584,0.354482,0.0,0.496678,0.3,low,0.028228,0.072868,0.101096,0
2026-07-26T13:11:11.602165,03/14 14:15,7.2,41.6,23.71,22.68,24.33,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001371,0.62862,0.476478,0.0,0.722714,0.3,low,0.028228,0.11378,0.142008,0
2026-07-26T13:11:11.620123,03/14 15:15,7.48,52.0,24.09,23.4,24.96,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001327,0.581492,0.467151,0.0,0.675586,0.3,low,0.028228,0.10525,0.133478,0
2026-07-26T13:11:11.646120,03/14 16:15,8.03,52.0,24.05,23.1,25.0,21.5,25.0,0.3813,0.095329,0.0,0.095329,0.000683,0.336097,0.304689,0.0,0.431426,0.55,high,0.052431,0.060834,0.113265,0
2026-07-26T13:11:11.664158,03/14 17:15,6.93,52.0,23.8,22.5,24.98,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001297,0.627866,0.46082,0.0,0.72196,0.55,high,0.051752,0.113644,0.165395,0
2026-07-26T13:11:11.681279,03/14 18:23,5.55,52.0,23.19,22.03,24.38,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001756,0.723104,0.548352,0.0,0.817198,0.55,high,0.051752,0.130882,0.182634,0
2026-07-26T13:11:28.217362,03/14 19:23,3.62,26.0,21.5,20.69,22.98,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005058,0.25372,0.721891,0.0,0.347814,0.55,high,0.051752,0.045923,0.097675,0
2026-07-26T13:11:28.239369,03/14 20:23,2.52,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005682,1.84946,1.013331,0.0,1.943554,0.55,high,0.051752,0.334752,0.386504,0
