timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T13:11:28.257362,03/14 21:15,1.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000542,0.335981,0.300352,0.0,0.430075,0.4,moderate,0.037638,0.060813,0.09845,0
2026-07-26T13:11:28.273361,03/14 22:15,0.98,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001222,0.869107,0.665593,0.0,0.963201,0.4,moderate,0.037638,0.157308,0.194946,0
2026-07-26T13:11:28.289363,03/14 23:15,0.3,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001534,1.053,0.825473,0.0,1.147094,0.4,moderate,0.037638,0.190593,0.228231,0
2026-07-26T13:11:28.305363,03/15 00:15,-0.72,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001879,1.246914,0.994013,0.0,1.341008,0.34,low,0.031992,0.225691,0.257683,0
2026-07-26T13:11:44.732956,03/15 01:15,-1.25,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:11:44.751956,03/15 02:15,-1.82,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000125,0.084131,0.098952,0.0,0.178225,0.34,low,0.031992,0.015228,0.04722,0
2026-07-26T13:11:44.770958,03/15 03:15,-2.35,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000325,0.246158,0.244023,0.0,0.340252,0.34,low,0.031992,0.044555,0.076547,0
2026-07-26T13:11:44.788960,03/15 04:15,-2.8,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000448,0.371657,0.32538,0.0,0.465751,0.34,low,0.031992,0.06727,0.099262,0
2026-07-26T13:11:44.805963,03/15 05:15,-2.92,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000552,0.475452,0.390562,0.0,0.569546,0.34,low,0.031992,0.086057,0.118049,0
2026-07-26T13:11:44.820956,03/15 06:15,-3.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000615,0.533502,0.428004,0.0,0.627596,0.43,moderate,0.04046,0.096564,0.137024,0
2026-07-26T13:11:59.949968,03/15 07:23,-2.32,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005934,2.003663,1.593713,0.0,2.097757,0.43,moderate,0.04046,0.362663,0.403123,0
2026-07-26T13:11:59.969967,03/15 08:20,1.42,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004766,1.458934,1.149601,0.0,1.553028,0.43,moderate,0.04046,0.264067,0.304527,0
2026-07-26T13:11:59.991966,03/15 09:23,4.45,52.0,22.25,21.5,24.98,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.004515,1.632916,1.278035,0.0,1.72701,0.43,moderate,0.04046,0.295558,0.336018,0
2026-07-26T13:12:00.013968,03/15 10:23,5.97,52.0,23.02,21.57,25.5,21.5,25.5,0.3889,0.097234,0.0,0.097234,0.003088,1.673844,0.550638,0.0,1.771078,0.3,low,0.02917,0.302966,0.332136,0
2026-07-26T13:12:00.034970,03/15 11:23,5.87,52.0,23.62,22.12,25.5,21.5,25.5,0.3887,0.097168,0.0,0.097168,0.001576,0.719224,0.533392,0.0,0.816392,0.3,low,0.02915,0.13018,0.15933,0
2026-07-26T13:12:00.052968,03/15 12:23,6.98,41.6,23.83,22.34,25.5,21.5,25.5,0.3811,0.095268,0.0,0.095268,0.00134,0.592356,0.477719,0.0,0.687624,0.3,low,0.02858,0.107216,0.135797,0
2026-07-26T13:12:16.280184,03/15 13:15,7.92,20.8,23.65,22.23,24.86,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001167,0.525157,0.431508,0.0,0.619251,0.3,low,0.028228,0.095053,0.123282,0
2026-07-26T13:12:16.300184,03/15 14:15,8.3,41.6,24.19,22.88,25.0,21.5,25.0,0.3841,0.096013,0.0,0.096013,0.00056,0.27435,0.264671,0.0,0.370363,0.3,low,0.028804,0.049657,0.078461,0
2026-07-26T13:12:16.320184,03/15 15:15,8.45,52.0,24.32,23.74,25.0,21.5,25.0,0.3994,0.099844,0.0,0.099844,7.3e-05,0.040406,0.04844,0.0,0.14025,0.3,low,0.029953,0.007313,0.037267,0
2026-07-26T13:12:16.339196,03/15 16:15,8.75,52.0,24.42,23.49,25.0,21.5,25.0,0.409,0.102259,0.124176,0.102259,0.01414,0.0,0.0,0.132935,0.102259,0.55,high,0.056242,0.0,0.056242,0
2026-07-26T13:12:16.358184,03/15 17:15,7.75,52.0,24.24,22.9,25.0,21.5,25.0,0.3932,0.09829,0.0,0.09829,0.000175,0.100575,0.103853,0.0,0.198865,0.55,high,0.05406,0.018204,0.072264,0
2026-07-26T13:12:16.375184,03/15 18:23,5.4,52.0,23.78,22.38,24.86,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001647,0.797008,0.529804,0.0,0.891102,0.55,high,0.051752,0.144258,0.19601,0
2026-07-26T13:12:31.995363,03/15 19:23,3.17,26.0,21.88,20.9,23.31,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004557,0.539717,0.771221,0.0,0.633811,0.55,high,0.051752,0.097689,0.14944,0
2026-07-26T13:12:32.014359,03/15 20:23,2.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005478,1.343342,0.902974,0.0,1.437436,0.55,high,0.051752,0.243145,0.294897,0
2026-07-26T13:12:32.030359,03/15 21:15,2.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00025,0.137474,0.131196,0.0,0.231568,0.4,moderate,0.037638,0.024883,0.06252,0
2026-07-26T13:12:32.045359,03/15 22:15,2.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000977,0.683096,0.517056,0.0,0.77719,0.4,moderate,0.037638,0.12364,0.161278,0
2026-07-26T13:12:32.060358,03/15 23:15,2.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001266,0.905223,0.706041,0.0,0.999317,0.4,moderate,0.037638,0.163845,0.201483,0
2026-07-26T13:12:32.075358,03/16 00:15,2.08,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001502,1.04724,0.83595,0.0,1.141334,0.34,low,0.031992,0.18955,0.221542,0
2026-07-26T13:12:47.466917,03/16 01:15,1.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:12:47.485882,03/16 02:15,1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:12:47.502878,03/16 03:15,1.25,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:12:47.517879,03/16 04:15,1.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:12:47.533877,03/16 05:15,1.82,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,5.5e-05,0.03854,0.04577,0.0,0.132634,0.34,low,0.031992,0.006976,0.038968,0
2026-07-26T13:12:47.549520,03/16 06:15,2.35,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000128,0.095244,0.10105,0.0,0.189338,0.43,moderate,0.04046,0.017239,0.0577,0
2026-07-26T13:13:02.479336,03/16 07:23,3.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,1e-05,0.007864,0.006735,0.0,0.101958,0.43,moderate,0.04046,0.001423,0.041884,0
2026-07-26T13:13:02.499329,03/16 08:15,4.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:13:02.516328,03/16 09:15,5.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:13:02.533327,03/16 10:15,6.37,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:13:02.550329,03/16 11:15,7.48,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:13:02.568341,03/16 12:15,8.73,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:13:19.175048,03/16 13:15,9.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:13:19.195066,03/16 14:15,9.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:13:19.212066,03/16 15:15,7.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:13:19.230067,03/16 16:15,7.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:13:19.246064,03/16 17:15,7.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:13:19.262058,03/16 18:15,4.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:13:35.669869,03/16 19:15,2.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:13:35.689544,03/16 20:15,1.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:13:35.706510,03/16 21:15,0.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T13:13:35.722513,03/16 22:15,-0.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T13:13:35.740123,03/16 23:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,3.2e-05,0.024193,0.027735,0.0,0.118287,0.4,moderate,0.037638,0.004379,0.042017,0
2026-07-26T13:13:35.755130,03/17 00:15,-0.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000128,0.101912,0.104856,0.0,0.196006,0.34,low,0.031992,0.018446,0.050438,0
2026-07-26T13:13:52.249058,03/17 01:15,-0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000201,0.170047,0.158965,0.0,0.264141,0.34,low,0.031992,0.030779,0.06277,0
2026-07-26T13:13:52.268058,03/17 02:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000255,0.224678,0.19531,0.0,0.318772,0.34,low,0.031992,0.040667,0.072659,0
2026-07-26T13:13:52.286059,03/17 03:15,-0.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000315,0.284438,0.235945,0.0,0.378532,0.34,low,0.031992,0.051483,0.083475,0
2026-07-26T13:13:52.303057,03/17 04:15,-0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000344,0.3144,0.256245,0.0,0.408494,0.34,low,0.031992,0.056906,0.088898,0
2026-07-26T13:13:52.318057,03/17 05:15,-0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000364,0.334578,0.269072,0.0,0.428672,0.34,low,0.031992,0.060559,0.092551,0
2026-07-26T13:13:52.334057,03/17 06:15,-0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000467,0.425914,0.335978,0.0,0.520008,0.43,moderate,0.04046,0.07709,0.117551,0
2026-07-26T13:14:09.118675,03/17 07:23,-0.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000138,0.125587,0.103533,0.0,0.219681,0.43,moderate,0.04046,0.022731,0.063192,0
2026-07-26T13:14:09.139677,03/17 08:15,1.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:14:09.157672,03/17 09:15,1.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:14:09.173672,03/17 10:15,1.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:14:09.189670,03/17 11:15,2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:14:09.205672,03/17 12:15,1.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:14:25.853127,03/17 13:15,2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:14:25.873131,03/17 14:15,1.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:14:25.891127,03/17 15:15,0.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:14:25.908126,03/17 16:15,0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:14:25.924129,03/17 17:15,-0.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:14:25.940127,03/17 18:23,-2.48,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:14:42.421218,03/17 19:15,-3.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,3.6e-05,0.032838,0.029728,0.0,0.126932,0.55,high,0.051752,0.005944,0.057695,0
2026-07-26T13:14:42.440641,03/17 20:15,-3.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000105,0.096443,0.080243,0.0,0.190537,0.55,high,0.051752,0.017456,0.069208,0
2026-07-26T13:14:42.457640,03/17 21:15,-4.32,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000244,0.226,0.185317,0.0,0.320094,0.4,moderate,0.037638,0.040906,0.078544,0
2026-07-26T13:14:42.474942,03/17 22:15,-5.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000441,0.407958,0.321635,0.0,0.502052,0.4,moderate,0.037638,0.07384,0.111478,0
2026-07-26T13:14:42.490995,03/17 23:15,-5.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000508,0.462638,0.36551,0.0,0.556732,0.4,moderate,0.037638,0.083737,0.121375,0
2026-07-26T13:14:42.506984,03/18 00:15,-6.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000672,0.595806,0.463809,0.0,0.6899,0.34,low,0.031992,0.107841,0.139833,0
2026-07-26T13:14:58.398473,03/18 01:15,-6.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000956,0.791202,0.617112,0.0,0.885296,0.34,low,0.031992,0.143208,0.1752,0
2026-07-26T13:14:58.416471,03/18 02:15,-7.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000937,0.758962,0.609439,0.0,0.853056,0.34,low,0.031992,0.137372,0.169364,0
2026-07-26T13:14:58.433472,03/18 03:15,-7.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00129,1.001716,0.779239,0.0,1.09581,0.34,low,0.031992,0.181311,0.213303,0
2026-07-26T13:14:58.448471,03/18 04:15,-7.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001066,0.825754,0.677654,0.0,0.919848,0.34,low,0.031992,0.149461,0.181453,0
2026-07-26T13:14:58.464479,03/18 05:15,-7.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001126,0.882671,0.710672,0.0,0.976765,0.34,low,0.031992,0.159763,0.191755,0
2026-07-26T13:14:58.481471,03/18 06:15,-7.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001312,1.007434,0.798319,0.0,1.101528,0.43,moderate,0.04046,0.182346,0.222806,0
2026-07-26T13:15:15.207909,03/18 07:23,-5.27,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007407,2.491146,1.997453,0.0,2.58524,0.43,moderate,0.04046,0.450897,0.491358,0
2026-07-26T13:15:15.228914,03/18 08:23,-2.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00602,1.996918,1.603327,0.0,2.091012,0.43,moderate,0.04046,0.361442,0.401903,0
2026-07-26T13:15:15.250909,03/18 09:23,-0.02,52.0,21.99,21.5,23.88,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.005907,2.316831,1.855777,0.0,2.410925,0.43,moderate,0.04046,0.419346,0.459807,0
2026-07-26T13:15:15.270907,03/18 10:23,2.1,52.0,22.78,21.5,25.52,21.5,25.5,0.3828,0.095697,0.0,0.095697,0.003439,1.156175,0.973187,0.0,1.251872,0.3,low,0.028709,0.209268,0.237977,0
2026-07-26T13:15:15.291913,03/18 11:23,3.72,52.0,23.38,21.91,25.5,21.5,25.5,0.384,0.095999,0.0,0.095999,0.003721,0.504543,0.777976,0.0,0.600542,0.3,low,0.0288,0.091322,0.120122,0
2026-07-26T13:15:15.309909,03/18 12:23,5.15,41.6,23.54,22.07,25.5,21.5,25.5,0.3785,0.094621,0.0,0.094621,0.002786,1.236031,0.656838,0.0,1.330652,0.3,low,0.028386,0.223722,0.252108,0
2026-07-26T13:15:31.279537,03/18 13:15,5.87,20.8,23.32,21.98,24.57,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.00221,0.763772,0.616537,0.0,0.857866,0.3,low,0.028228,0.138243,0.166471,0
2026-07-26T13:15:31.299534,03/18 14:15,6.83,41.6,23.86,22.62,24.79,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001567,0.606449,0.514473,0.0,0.700543,0.3,low,0.028228,0.109767,0.137995,0
2026-07-26T13:15:31.317532,03/18 15:15,7.2,52.0,24.1,23.5,25.0,21.5,25.0,0.3878,0.096952,0.0,0.096952,0.000684,0.326165,0.308603,0.0,0.423117,0.3,low,0.029086,0.059036,0.088121,0
2026-07-26T13:15:31.334531,03/18 16:15,6.93,52.0,24.12,23.13,25.0,21.5,25.0,0.3893,0.097321,0.0,0.097321,0.000584,0.315283,0.275145,0.0,0.412604,0.55,high,0.053527,0.057066,0.110593,0
2026-07-26T13:15:31.352533,03/18 17:15,5.67,52.0,23.77,22.44,25.0,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001724,0.806915,0.542915,0.0,0.901009,0.55,high,0.051752,0.146052,0.197803,0
2026-07-26T13:15:31.372532,03/18 18:23,4.12,52.0,22.99,21.85,24.28,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.003051,0.029851,0.677913,0.0,0.123945,0.55,high,0.051752,0.005403,0.057155,0
2026-07-26T13:15:48.514630,03/18 19:23,3.17,26.0,21.12,20.31,22.59,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005207,0.655173,0.647093,0.0,0.749267,0.55,high,0.051752,0.118586,0.170338,0
2026-07-26T13:15:48.536638,03/18 20:15,2.92,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004297,1.868707,1.468008,0.0,1.962801,0.55,high,0.051752,0.338236,0.389988,0
2026-07-26T13:15:48.554631,03/18 21:15,3.45,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001067,0.680726,0.612321,0.0,0.77482,0.4,moderate,0.037638,0.123211,0.160849,0
2026-07-26T13:15:48.572636,03/18 22:15,3.75,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001798,1.211991,0.965123,0.0,1.306085,0.4,moderate,0.037638,0.21937,0.257008,0
2026-07-26T13:15:48.587634,03/18 23:15,3.3,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002048,1.340704,1.072824,0.0,1.434798,0.4,moderate,0.037638,0.242667,0.280305,0
2026-07-26T13:15:48.602629,03/19 00:15,3.3,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00244,1.53637,1.222744,0.0,1.630464,0.34,low,0.031992,0.278083,0.310075,0
2026-07-26T13:16:04.418428,03/19 01:15,3.17,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:16:04.437428,03/19 02:15,2.92,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000147,0.096575,0.114188,0.0,0.190669,0.34,low,0.031992,0.01748,0.049472,0
2026-07-26T13:16:04.455428,03/19 03:15,3.45,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000444,0.335057,0.314967,0.0,0.429151,0.34,low,0.031992,0.060645,0.092637,0
2026-07-26T13:16:04.472430,03/19 04:15,4.17,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000491,0.401136,0.343794,0.0,0.49523,0.34,low,0.031992,0.072606,0.104598,0
2026-07-26T13:16:04.489427,03/19 05:15,5.0,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000466,0.393444,0.325739,0.0,0.487538,0.34,low,0.031992,0.071213,0.103205,0
2026-07-26T13:16:04.505428,03/19 06:15,5.15,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000484,0.413879,0.336041,0.0,0.507973,0.43,moderate,0.04046,0.074912,0.115373,0
2026-07-26T13:16:21.078180,03/19 07:15,6.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003024,0.950601,0.720651,0.0,1.044695,0.43,moderate,0.04046,0.172059,0.212519,0
2026-07-26T13:16:21.101177,03/19 08:15,8.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001679,0.413761,0.534562,0.0,0.507855,0.43,moderate,0.04046,0.074891,0.115351,0
2026-07-26T13:16:21.123178,03/19 09:15,9.7,52.0,21.14,21.0,21.59,21.0,26.0,0.3764,0.094094,0.0,0.094094,0.001195,0.527745,0.523789,0.0,0.621839,0.43,moderate,0.04046,0.095522,0.135982,0
2026-07-26T13:16:21.144178,03/19 10:23,10.88,52.0,22.82,21.96,23.61,21.0,26.0,0.3764,0.094094,0.0,0.094094,0.000599,0.320608,0.270934,0.0,0.414702,0.3,low,0.028228,0.05803,0.086258,0
2026-07-26T13:16:21.162180,03/19 11:23,12.25,52.0,23.95,22.76,25.52,21.0,26.0,0.3764,0.094094,0.106846,0.094094,0.009304,0.195389,0.176176,0.015668,0.289483,0.3,low,0.028228,0.035365,0.063594,0
2026-07-26T13:16:21.180176,03/19 12:23,14.18,41.6,24.35,23.18,25.5,21.0,25.5,0.3785,0.094636,0.138402,0.094636,0.026499,0.141629,0.129555,0.189228,0.236265,0.3,low,0.028391,0.025635,0.054026,0
2026-07-26T13:16:37.647862,03/19 13:15,15.15,20.8,24.24,23.12,24.93,21.0,25.0,0.3764,0.094094,0.155556,0.094094,0.030029,0.162211,0.14004,0.27602,0.256305,0.3,low,0.028228,0.02936,0.057588,0
2026-07-26T13:16:37.668862,03/19 14:15,15.6,41.6,24.65,23.73,25.0,21.0,25.0,0.3916,0.097902,0.177613,0.097902,0.034271,0.0,0.0,0.414557,0.097902,0.3,low,0.029371,0.0,0.029371,0
2026-07-26T13:16:37.685861,03/19 15:15,16.0,52.0,24.81,24.52,25.0,21.0,25.0,0.414,0.103496,0.232742,0.103496,0.034733,0.0,0.0,0.709588,0.103496,0.3,low,0.031049,0.0,0.031049,0
2026-07-26T13:16:37.702863,03/19 16:15,16.92,52.0,24.82,24.22,25.0,21.0,25.0,0.4205,0.105117,0.276915,0.105117,0.038031,0.0,0.0,0.935029,0.105117,0.55,high,0.057814,0.0,0.057814,0
2026-07-26T13:16:37.719861,03/19 17:15,15.55,52.0,24.59,23.63,25.0,21.0,25.0,0.3952,0.098811,0.213277,0.098811,0.038645,0.0,0.0,0.558411,0.098811,0.55,high,0.054346,0.0,0.054346,0
2026-07-26T13:16:37.735860,03/19 18:23,13.35,52.0,24.2,23.14,25.0,21.0,25.0,0.378,0.094497,0.144191,0.094497,0.037803,0.072359,0.069012,0.188852,0.166856,0.55,high,0.051973,0.013097,0.06507,0
2026-07-26T13:16:55.008109,03/19 19:23,11.42,26.0,22.53,21.71,23.64,20.0,26.0,0.3764,0.094094,0.113991,0.094094,0.034146,0.135638,0.11554,0.01577,0.229732,0.55,high,0.051752,0.02455,0.076302,0
2026-07-26T13:16:55.029114,03/19 20:23,9.9,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000428,0.286341,0.21309,0.0,0.380435,0.55,high,0.051752,0.051828,0.103579,0
2026-07-26T13:16:55.047109,03/19 21:15,7.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T13:16:55.064110,03/19 22:15,6.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,6.3e-05,0.041925,0.047122,0.0,0.136019,0.4,moderate,0.037638,0.007588,0.045226,0
2026-07-26T13:16:55.080108,03/19 23:15,5.17,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000495,0.362087,0.328341,0.0,0.456181,0.4,moderate,0.037638,0.065538,0.103175,0
2026-07-26T13:16:55.096109,03/20 00:15,3.75,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000976,0.73856,0.583685,0.0,0.832654,0.34,low,0.031992,0.133679,0.165671,0
2026-07-26T13:17:11.057189,03/20 01:15,3.17,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:17:11.076189,03/20 02:15,2.52,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:17:11.094188,03/20 03:15,1.42,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:17:11.111184,03/20 04:15,0.6,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:17:11.127185,03/20 05:15,0.6,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,9.4e-05,0.072544,0.077016,0.0,0.166638,0.34,low,0.031992,0.01313,0.045122,0
2026-07-26T13:17:11.144185,03/20 06:15,1.15,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000233,0.191768,0.179895,0.0,0.285862,0.43,moderate,0.04046,0.03471,0.07517,0
2026-07-26T13:17:27.445554,03/20 07:23,3.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004378,1.385226,1.032283,0.0,1.47932,0.43,moderate,0.04046,0.250726,0.291186,0
2026-07-26T13:17:27.467553,03/20 08:23,5.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00349,0.919269,0.759245,0.0,1.013363,0.43,moderate,0.04046,0.166388,0.206848,0
2026-07-26T13:17:27.489631,03/20 09:23,5.6,52.0,22.09,21.5,24.32,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.003348,1.364826,1.093412,0.0,1.45892,0.43,moderate,0.04046,0.247034,0.287494,0
2026-07-26T13:17:27.510557,03/20 10:23,5.6,52.0,22.91,21.52,25.5,21.5,25.5,0.3823,0.095569,0.0,0.095569,0.003912,2.22794,0.586583,0.0,2.323509,0.3,low,0.028671,0.403257,0.431928,0
2026-07-26T13:17:27.528553,03/20 11:23,5.6,52.0,23.42,22.0,25.5,21.5,25.5,0.3834,0.095854,0.0,0.095854,0.001833,0.753833,0.574786,0.0,0.849687,0.3,low,0.028756,0.136444,0.1652,0
2026-07-26T13:17:27.545553,03/20 12:15,5.45,41.6,23.59,22.2,25.5,21.5,25.5,0.3779,0.094485,0.0,0.094485,0.002102,0.781946,0.606964,0.0,0.876431,0.3,low,0.028345,0.141532,0.169878,0
2026-07-26T13:17:44.203912,03/20 13:23,4.85,20.8,23.05,21.83,24.24,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.002521,0.834664,0.657649,0.0,0.928758,0.3,low,0.028228,0.151074,0.179302,0
2026-07-26T13:17:44.225912,03/20 14:15,4.28,41.6,23.56,22.45,24.32,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.002788,0.02915,0.695221,0.0,0.123244,0.3,low,0.028228,0.005276,0.033504,0
2026-07-26T13:17:44.247912,03/20 15:15,3.35,52.0,23.75,23.0,24.94,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.00507,0.273879,0.608293,0.0,0.367973,0.3,low,0.028228,0.049572,0.0778,0
2026-07-26T13:17:44.268910,03/20 16:15,1.7,52.0,23.72,22.64,25.0,21.5,25.0,0.3776,0.094405,0.0,0.094405,0.00553,1.716501,0.873719,0.0,1.810906,0.55,high,0.051923,0.310687,0.362609,0
2026-07-26T13:17:44.286910,03/20 17:15,1.27,52.0,23.28,22.05,24.34,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.00331,1.299879,0.893368,0.0,1.393973,0.55,high,0.051752,0.235278,0.28703,0
2026-07-26T13:17:44.307913,03/20 18:23,-0.42,52.0,22.52,21.51,24.06,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.003464,1.2923,1.04521,0.0,1.386394,0.55,high,0.051752,0.233906,0.285658,0
2026-07-26T13:18:00.931303,03/20 19:15,-1.7,26.0,21.0,20.48,22.55,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004225,1.61055,1.339551,0.0,1.704644,0.55,high,0.051752,0.29151,0.343261,0
2026-07-26T13:18:00.952307,03/20 20:15,-1.82,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005829,2.615671,2.11061,0.0,2.709765,0.55,high,0.051752,0.473436,0.525188,0
2026-07-26T13:18:00.971305,03/20 21:15,-2.2,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002157,1.319716,1.070058,0.0,1.41381,0.4,moderate,0.037638,0.238869,0.276506,0
2026-07-26T13:18:00.987306,03/20 22:15,-2.35,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002882,1.675275,1.336737,0.0,1.769369,0.4,moderate,0.037638,0.303225,0.340862,0
2026-07-26T13:18:01.003302,03/20 23:15,-2.92,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003074,1.747144,1.405136,0.0,1.841238,0.4,moderate,0.037638,0.316233,0.353871,0
2026-07-26T13:18:01.020303,03/21 00:15,-3.3,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00349,1.916572,1.533403,0.0,2.010666,0.34,low,0.031992,0.3469,0.378891,0
2026-07-26T13:18:17.074442,03/21 01:15,-3.3,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000351,0.21011,0.257107,0.0,0.304204,0.34,low,0.031992,0.03803,0.070022,0
2026-07-26T13:18:17.093439,03/21 02:15,-2.75,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000775,0.577239,0.509268,0.0,0.671333,0.34,low,0.031992,0.10448,0.136472,0
2026-07-26T13:18:17.111439,03/21 03:15,-1.1,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000989,0.771393,0.622258,0.0,0.865487,0.34,low,0.031992,0.139622,0.171614,0
2026-07-26T13:18:17.127438,03/21 04:15,-1.1,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000953,0.74706,0.605597,0.0,0.841154,0.34,low,0.031992,0.135218,0.16721,0
2026-07-26T13:18:17.144439,03/21 05:15,-1.38,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001074,0.835351,0.665234,0.0,0.929445,0.34,low,0.031992,0.151199,0.18319,0
2026-07-26T13:18:17.159438,03/21 06:15,-1.8,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.00118,0.895407,0.716657,0.0,0.989501,0.43,moderate,0.04046,0.162069,0.202529,0
2026-07-26T13:18:32.910785,03/21 07:23,-0.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0052,1.729787,1.379424,0.0,1.823881,0.43,moderate,0.04046,0.313091,0.353552,0
2026-07-26T13:18:32.932787,03/21 08:23,1.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004679,1.439121,1.143812,0.0,1.533215,0.43,moderate,0.04046,0.260481,0.300941,0
2026-07-26T13:18:32.955786,03/21 09:23,3.07,52.0,22.11,21.5,24.52,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.004831,1.855919,1.465307,0.0,1.950013,0.43,moderate,0.04046,0.335921,0.376382,0
2026-07-26T13:18:32.979791,03/21 10:23,4.17,52.0,22.84,21.5,25.5,21.5,25.5,0.3847,0.096173,0.0,0.096173,0.004776,0.291154,0.753982,0.0,0.387327,0.3,low,0.028852,0.052699,0.081551,0
2026-07-26T13:18:32.998788,03/21 11:23,5.42,52.0,23.36,21.87,25.5,21.5,25.5,0.3847,0.096181,0.0,0.096181,0.002428,1.256843,0.621086,0.0,1.353024,0.3,low,0.028854,0.227489,0.256343,0
2026-07-26T13:18:33.017785,03/21 12:15,6.83,41.6,23.62,22.15,25.5,21.5,25.5,0.3784,0.094601,0.0,0.094601,0.001584,0.647362,0.520143,0.0,0.741963,0.3,low,0.02838,0.117173,0.145553,0
2026-07-26T13:18:49.279615,03/21 13:15,7.48,20.8,23.33,22.01,24.51,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001424,0.594143,0.486852,0.0,0.688237,0.3,low,0.028228,0.10754,0.135768,0
2026-07-26T13:18:49.301616,03/21 14:15,8.18,41.6,23.96,22.78,24.78,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.000981,0.448315,0.386154,0.0,0.542409,0.3,low,0.028228,0.081145,0.109373,0
2026-07-26T13:18:49.320614,03/21 15:15,7.52,52.0,24.22,23.54,25.0,21.5,25.0,0.3818,0.095453,0.0,0.095453,0.000788,0.400264,0.337842,0.0,0.495717,0.3,low,0.028636,0.072448,0.101084,0
2026-07-26T13:18:49.337614,03/21 16:15,6.55,52.0,23.92,23.19,24.79,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001454,0.655754,0.493183,0.0,0.749848,0.55,high,0.051752,0.118691,0.170443,0
2026-07-26T13:18:49.355615,03/21 17:15,5.27,52.0,23.44,22.56,24.5,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001717,0.695537,0.541577,0.0,0.789631,0.55,high,0.051752,0.125892,0.177644,0
2026-07-26T13:18:49.374615,03/21 18:23,2.37,52.0,22.68,21.82,24.23,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.005279,0.850845,0.788973,0.0,0.944939,0.55,high,0.051752,0.154003,0.205755,0
2026-07-26T13:19:05.788410,03/21 19:23,0.83,26.0,21.1,20.48,22.74,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004074,1.607556,0.962634,0.0,1.70165,0.55,high,0.051752,0.290968,0.342719,0
2026-07-26T13:19:05.816407,03/21 20:15,0.15,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004882,2.161265,1.750246,0.0,2.255359,0.55,high,0.051752,0.391189,0.442941,0
2026-07-26T13:19:05.839407,03/21 21:15,1.15,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001168,0.753609,0.660036,0.0,0.847703,0.4,moderate,0.037638,0.136403,0.174041,0
2026-07-26T13:19:05.861408,03/21 22:15,2.65,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00207,1.350306,1.068675,0.0,1.4444,0.4,moderate,0.037638,0.244405,0.282043,0
2026-07-26T13:19:05.880404,03/21 23:15,1.93,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002508,1.554485,1.239433,0.0,1.648579,0.4,moderate,0.037638,0.281362,0.318999,0
2026-07-26T13:19:05.900405,03/22 00:15,0.98,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002699,1.631728,1.308629,0.0,1.725822,0.34,low,0.031992,0.295343,0.327335,0
2026-07-26T13:19:22.383164,03/22 01:15,0.3,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:19:22.404909,03/22 02:15,-0.6,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000378,0.258388,0.274604,0.0,0.352482,0.34,low,0.031992,0.046768,0.07876,0
2026-07-26T13:19:22.423907,03/22 03:15,-1.27,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000581,0.456057,0.400738,0.0,0.550151,0.34,low,0.031992,0.082546,0.114538,0
2026-07-26T13:19:22.442929,03/22 04:15,-3.3,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000841,0.682846,0.546186,0.0,0.77694,0.34,low,0.031992,0.123595,0.155587,0
2026-07-26T13:19:22.460911,03/22 05:15,-3.17,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000984,0.783226,0.620683,0.0,0.87732,0.34,low,0.031992,0.141764,0.173756,0
2026-07-26T13:19:22.478955,03/22 06:15,-2.1,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000884,0.691753,0.568687,0.0,0.785847,0.43,moderate,0.04046,0.125207,0.165668,0
2026-07-26T13:19:38.551558,03/22 07:15,0.42,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004965,1.610758,1.281877,0.0,1.704852,0.43,moderate,0.04046,0.291547,0.332008,0
2026-07-26T13:19:38.572160,03/22 08:23,2.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004547,1.356692,1.077419,0.0,1.450786,0.43,moderate,0.04046,0.245561,0.286022,0
2026-07-26T13:19:38.595202,03/22 09:20,4.83,52.0,21.91,21.5,23.48,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.004399,1.583478,1.22537,0.0,1.677572,0.43,moderate,0.04046,0.28661,0.32707,0
2026-07-26T13:19:38.614167,03/22 10:23,6.25,52.0,23.0,21.58,25.62,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.004095,2.260087,0.583201,0.0,2.354181,0.3,low,0.028228,0.409076,0.437304,0
2026-07-26T13:19:38.634686,03/22 11:23,6.83,52.0,23.64,22.31,25.5,21.5,25.5,0.3788,0.0947,0.0,0.0947,0.001657,0.688952,0.532707,0.0,0.783652,0.3,low,0.02841,0.1247,0.15311,0
2026-07-26T13:19:38.651639,03/22 12:15,7.08,41.6,23.7,22.54,25.01,21.5,25.5,0.3764,0.094094,0.0,0.094094,0.001477,0.6057,0.497131,0.0,0.699794,0.3,low,0.028228,0.109632,0.13786,0
2026-07-26T13:19:55.111003,03/22 13:15,6.83,20.8,23.23,22.29,23.9,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001627,0.662861,0.52554,0.0,0.756955,0.3,low,0.028228,0.119978,0.148206,0
2026-07-26T13:19:55.130998,03/22 14:15,7.2,41.6,23.59,22.8,24.39,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001374,0.576655,0.476813,0.0,0.670749,0.3,low,0.028228,0.104375,0.132603,0
2026-07-26T13:19:55.148998,03/22 15:15,7.2,52.0,23.52,22.81,24.58,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001341,0.579862,0.470024,0.0,0.673956,0.3,low,0.028228,0.104955,0.133183,0
2026-07-26T13:19:55.167001,03/22 16:15,7.08,52.0,23.3,22.6,24.58,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001337,0.582314,0.469282,0.0,0.676408,0.55,high,0.051752,0.105399,0.157151,0
2026-07-26T13:19:55.183998,03/22 17:15,6.43,52.0,22.71,22.03,24.16,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001551,0.651369,0.511744,0.0,0.745463,0.55,high,0.051752,0.117898,0.169649,0
2026-07-26T13:19:55.199998,03/22 18:15,5.6,52.0,22.37,21.66,24.02,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.002112,0.786768,0.603883,0.0,0.880862,0.55,high,0.051752,0.142405,0.194157,0
2026-07-26T13:20:11.782631,03/22 19:15,5.6,26.0,21.05,20.47,22.63,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002222,0.774945,0.619196,0.0,0.869039,0.55,high,0.051752,0.140265,0.192017,0
2026-07-26T13:20:11.804630,03/22 20:15,6.15,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003225,1.477166,1.208623,0.0,1.57126,0.55,high,0.051752,0.267367,0.319119,0
2026-07-26T13:20:11.823631,03/22 21:15,7.65,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.000681,0.439693,0.431169,0.0,0.533787,0.4,moderate,0.037638,0.079584,0.117222,0
2026-07-26T13:20:11.839631,03/22 22:15,7.08,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001173,0.852371,0.697186,0.0,0.946465,0.4,moderate,0.037638,0.154279,0.191917,0
2026-07-26T13:20:11.855629,03/22 23:15,6.55,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001372,0.993581,0.795342,0.0,1.087675,0.4,moderate,0.037638,0.179838,0.217476,0
2026-07-26T13:20:11.870630,03/23 00:15,5.97,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001679,1.179194,0.935536,0.0,1.273288,0.34,low,0.031992,0.213434,0.245426,0
2026-07-26T13:20:28.766513,03/23 01:15,5.6,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:20:28.785508,03/23 02:15,5.3,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:20:28.802508,03/23 03:15,4.4,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:20:28.818508,03/23 04:15,4.28,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:20:28.834508,03/23 05:15,3.75,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,6e-06,0.004432,0.004494,0.0,0.098526,0.34,low,0.031992,0.000802,0.032794,0
2026-07-26T13:20:28.849507,03/23 06:15,3.3,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,5.9e-05,0.042588,0.046726,0.0,0.136682,0.43,moderate,0.04046,0.007708,0.048169,0
2026-07-26T13:20:44.510303,03/23 07:15,3.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:20:44.533300,03/23 08:15,4.03,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:20:44.555299,03/23 09:15,4.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:20:44.578303,03/23 10:15,4.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:20:44.597302,03/23 11:15,5.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:20:44.616299,03/23 12:15,5.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:21:00.841453,03/23 13:15,5.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:21:00.860459,03/23 14:15,6.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:21:00.878453,03/23 15:15,6.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:21:00.894452,03/23 16:15,6.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:21:00.910452,03/23 17:15,6.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:21:00.927455,03/23 18:15,6.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:21:17.331094,03/23 19:15,6.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:21:17.349092,03/23 20:15,6.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:21:17.367094,03/23 21:15,5.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T13:21:17.384095,03/23 22:15,5.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T13:21:17.400092,03/23 23:15,4.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T13:21:17.417091,03/24 00:15,4.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:21:33.759455,03/24 01:15,4.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:21:33.779456,03/24 02:15,4.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:21:33.797454,03/24 03:15,4.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:21:33.814453,03/24 04:15,3.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:21:33.831453,03/24 05:15,3.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:21:33.846453,03/24 06:15,3.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:21:50.334186,03/24 07:15,3.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:21:50.354182,03/24 08:15,3.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:21:50.374184,03/24 09:15,4.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:21:50.393183,03/24 10:15,4.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:21:50.411182,03/24 11:15,4.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:21:50.427186,03/24 12:15,4.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:22:06.791567,03/24 13:15,3.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:22:06.810564,03/24 14:15,3.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:22:06.827563,03/24 15:15,3.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:22:06.843563,03/24 16:15,2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:22:06.860563,03/24 17:15,2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:22:06.875562,03/24 18:15,2.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:22:23.493532,03/24 19:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:22:23.514527,03/24 20:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:22:23.534527,03/24 21:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,3.2e-05,0.023205,0.028145,0.0,0.117299,0.4,moderate,0.037638,0.0042,0.041838,0
2026-07-26T13:22:23.552530,03/24 22:15,2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000118,0.089175,0.093219,0.0,0.183269,0.4,moderate,0.037638,0.016141,0.053778,0
2026-07-26T13:22:23.571526,03/24 23:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000152,0.121752,0.119799,0.0,0.215846,0.4,moderate,0.037638,0.022037,0.059675,0
2026-07-26T13:22:23.589530,03/25 00:15,1.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000213,0.179712,0.164013,0.0,0.273806,0.34,low,0.031992,0.032528,0.06452,0
2026-07-26T13:22:39.596596,03/25 01:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000414,0.360143,0.299802,0.0,0.454237,0.34,low,0.031992,0.065186,0.097178,0
2026-07-26T13:22:39.616596,03/25 02:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000457,0.403491,0.32669,0.0,0.497585,0.34,low,0.031992,0.073032,0.105024,0
2026-07-26T13:22:39.635596,03/25 03:15,1.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000465,0.411756,0.332228,0.0,0.50585,0.34,low,0.031992,0.074528,0.10652,0
2026-07-26T13:22:39.651594,03/25 04:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000454,0.402171,0.323776,0.0,0.496265,0.34,low,0.031992,0.072793,0.104785,0
2026-07-26T13:22:39.668603,03/25 05:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000411,0.366031,0.297161,0.0,0.460125,0.34,low,0.031992,0.066252,0.098244,0
2026-07-26T13:22:39.684600,03/25 06:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00035,0.312547,0.255572,0.0,0.406641,0.43,moderate,0.04046,0.056571,0.097031,0
2026-07-26T13:22:56.325249,03/25 07:15,1.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004797,1.58496,1.216252,0.0,1.679054,0.43,moderate,0.04046,0.286878,0.327338,0
2026-07-26T13:22:56.348230,03/25 08:15,2.92,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004358,1.209571,0.954028,0.0,1.303665,0.43,moderate,0.04046,0.218932,0.259393,0
2026-07-26T13:22:56.371227,03/25 09:23,3.45,52.0,21.52,21.5,21.59,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.004719,1.773102,1.402075,0.0,1.867196,0.43,moderate,0.04046,0.320931,0.361392,0
2026-07-26T13:22:56.393229,03/25 10:15,4.17,52.0,22.18,21.58,23.13,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.005067,0.239473,0.723772,0.0,0.333567,0.3,low,0.028228,0.043345,0.071573,0
2026-07-26T13:22:56.411229,03/25 11:23,5.15,52.0,22.96,22.3,23.85,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.00332,1.408456,0.70238,0.0,1.50255,0.3,low,0.028228,0.254931,0.283159,0
2026-07-26T13:22:56.428227,03/25 12:15,5.72,41.6,23.4,22.77,24.18,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.002387,0.784125,0.640378,0.0,0.878219,0.3,low,0.028228,0.141927,0.170155,0
2026-07-26T13:23:12.915140,03/25 13:15,6.1,20.8,23.21,22.65,23.92,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.002012,0.713767,0.588902,0.0,0.807861,0.3,low,0.028228,0.129192,0.15742,0
2026-07-26T13:23:12.934138,03/25 14:15,6.25,41.6,23.81,23.22,24.64,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001931,0.710713,0.576503,0.0,0.804807,0.3,low,0.028228,0.128639,0.156867,0
2026-07-26T13:23:12.953138,03/25 15:15,6.7,52.0,23.93,23.36,24.89,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001582,0.622539,0.517345,0.0,0.716633,0.3,low,0.028228,0.11268,0.140908,0
2026-07-26T13:23:12.970138,03/25 16:15,6.55,52.0,23.71,23.17,24.8,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001546,0.630541,0.510687,0.0,0.724635,0.55,high,0.051752,0.114128,0.16588,0
2026-07-26T13:23:12.986140,03/25 17:15,5.97,52.0,23.23,22.55,24.47,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001806,0.708395,0.556565,0.0,0.802489,0.55,high,0.051752,0.128219,0.179971,0
2026-07-26T13:23:13.002138,03/25 18:15,5.17,52.0,23.07,22.13,24.44,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.002073,0.759362,0.59813,0.0,0.853456,0.55,high,0.051752,0.137445,0.189196,0
2026-07-26T13:23:29.623061,03/25 19:15,3.35,26.0,21.57,20.82,23.22,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.004969,0.228814,0.745706,0.0,0.322908,0.55,high,0.051752,0.041415,0.093167,0
2026-07-26T13:23:29.644059,03/25 20:23,1.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00535,2.318433,1.169307,0.0,2.412527,0.55,high,0.051752,0.419636,0.471388,0
2026-07-26T13:23:29.662061,03/25 21:15,1.42,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000521,0.296312,0.330759,0.0,0.390406,0.4,moderate,0.037638,0.053632,0.09127,0
2026-07-26T13:23:29.678058,03/25 22:15,0.6,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001187,0.828867,0.673451,0.0,0.922961,0.4,moderate,0.037638,0.150025,0.187663,0
2026-07-26T13:23:29.693060,03/25 23:15,0.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001434,0.994085,0.789658,0.0,1.088179,0.4,moderate,0.037638,0.179929,0.217567,0
2026-07-26T13:23:29.710058,03/26 00:15,0.15,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001854,1.240858,0.986705,0.0,1.334952,0.34,low,0.031992,0.224595,0.256587,0
2026-07-26T13:23:46.311877,03/26 01:15,0.45,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:23:46.330874,03/26 02:15,-0.15,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:23:46.348875,03/26 03:15,-0.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000174,0.122186,0.138976,0.0,0.21628,0.34,low,0.031992,0.022116,0.054108,0
2026-07-26T13:23:46.364884,03/26 04:15,0.6,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000264,0.206547,0.203413,0.0,0.300641,0.34,low,0.031992,0.037385,0.069377,0
2026-07-26T13:23:46.380876,03/26 05:15,0.45,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000342,0.287351,0.254248,0.0,0.381445,0.34,low,0.031992,0.052011,0.084002,0
2026-07-26T13:23:46.396880,03/26 06:15,0.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000221,0.192855,0.165704,0.0,0.286949,0.43,moderate,0.04046,0.034907,0.075367,0
2026-07-26T13:24:02.917522,03/26 07:23,3.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004557,1.442163,1.080758,0.0,1.536257,0.43,moderate,0.04046,0.261032,0.301492,0
2026-07-26T13:24:02.938519,03/26 08:23,6.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002662,0.762601,0.673951,0.0,0.856695,0.43,moderate,0.04046,0.138031,0.178491,0
2026-07-26T13:24:02.960520,03/26 09:23,9.0,52.0,22.14,21.5,24.49,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.001717,0.837004,0.726301,0.0,0.931098,0.43,moderate,0.04046,0.151498,0.191958,0
2026-07-26T13:24:02.980519,03/26 10:23,11.52,52.0,23.21,21.83,25.5,21.5,25.5,0.3838,0.095954,0.0,0.095954,0.000419,0.242389,0.173533,0.0,0.338343,0.3,low,0.028786,0.043872,0.072659,0
2026-07-26T13:24:02.999537,03/26 11:23,13.35,52.0,23.95,22.66,25.5,21.5,25.5,0.3852,0.09629,0.118794,0.09629,0.011438,0.102436,0.084819,0.102333,0.198726,0.3,low,0.028887,0.018541,0.047428,0
2026-07-26T13:24:03.017519,03/26 12:23,15.28,41.6,24.38,23.21,25.5,21.5,25.5,0.3809,0.095224,0.151972,0.095224,0.017785,0.114011,0.091642,0.275651,0.209235,0.3,low,0.028567,0.020636,0.049203,0
2026-07-26T13:24:20.079427,03/26 13:15,16.38,20.8,24.25,23.22,24.99,21.5,25.0,0.3764,0.094094,0.172682,0.094094,0.036813,0.178856,0.133157,0.362256,0.27295,0.3,low,0.028228,0.032373,0.060601,0
2026-07-26T13:24:20.099422,03/26 14:15,17.35,41.6,24.75,23.98,25.0,21.5,25.0,0.3794,0.094846,0.186225,0.094846,0.024581,0.077342,0.066207,0.449152,0.172188,0.3,low,0.028454,0.013999,0.042453,0
2026-07-26T13:24:20.119423,03/26 15:15,17.8,52.0,24.92,24.68,25.0,21.5,25.0,0.4014,0.100358,0.24231,0.100358,0.041399,0.0,0.0,0.755132,0.100358,0.3,low,0.030107,0.0,0.030107,0
2026-07-26T13:24:20.136425,03/26 16:15,17.65,52.0,24.87,24.37,25.0,21.5,25.0,0.407,0.10176,0.260855,0.10176,0.039906,0.0,0.0,0.843035,0.10176,0.55,high,0.055968,0.0,0.055968,0
2026-07-26T13:24:20.153422,03/26 17:15,16.92,52.0,24.65,23.76,25.0,21.5,25.0,0.3882,0.097058,0.209946,0.097058,0.039365,0.0,0.0,0.547383,0.097058,0.55,high,0.053382,0.0,0.053382,0
2026-07-26T13:24:20.169422,03/26 18:15,15.83,52.0,24.25,23.24,24.96,21.5,25.0,0.3764,0.094094,0.17403,0.094094,0.038895,0.118547,0.094955,0.362426,0.212641,0.55,high,0.051752,0.021457,0.073209,0
