timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T13:24:36.853426,03/26 19:23,14.85,26.0,22.54,21.82,23.42,20.0,26.0,0.3764,0.094094,0.15801,0.094094,0.03565,0.147406,0.114466,0.27572,0.2415,0.55,high,0.051752,0.02668,0.078432,0
2026-07-26T13:24:36.874427,03/26 20:15,14.4,0.0,,,,20.0,26.0,0.3764,0.094094,0.137925,0.094094,0.018316,0.183264,0.138859,0.228454,0.277358,0.55,high,0.051752,0.033171,0.084922,0
2026-07-26T13:24:36.892417,03/26 21:15,14.4,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T13:24:36.907464,03/26 22:15,14.4,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T13:24:36.923863,03/26 23:15,14.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T13:24:36.937863,03/27 00:15,14.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:24:52.943911,03/27 01:15,12.8,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:24:52.962911,03/27 02:15,13.08,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:24:52.980912,03/27 03:15,13.9,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:24:52.997916,03/27 04:15,14.03,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:24:53.014912,03/27 05:15,14.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:24:53.033911,03/27 06:15,12.8,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:25:10.956754,03/27 07:15,12.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.13,0.094094,0.014214,0.294573,0.214621,0.10285,0.388667,0.43,moderate,0.04046,0.053318,0.093778,0
2026-07-26T13:25:10.979750,03/27 08:15,13.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.128775,0.094094,0.01328,0.283415,0.216085,0.142459,0.377509,0.43,moderate,0.04046,0.051298,0.091759,0
2026-07-26T13:25:11.004756,03/27 09:15,13.45,52.0,21.32,21.0,22.06,21.0,26.0,0.3764,0.094094,0.130765,0.094094,0.014172,0.158512,0.237264,0.142657,0.252606,0.43,moderate,0.04046,0.028691,0.069151,0
2026-07-26T13:25:11.027753,03/27 10:15,14.03,52.0,22.7,22.09,23.59,21.0,26.0,0.3764,0.094094,0.14335,0.094094,0.016628,0.232543,0.183933,0.232483,0.326637,0.3,low,0.028228,0.04209,0.070318,0
2026-07-26T13:25:11.048761,03/27 11:23,15.25,52.0,23.6,22.9,24.21,21.0,26.0,0.3764,0.094094,0.163522,0.094094,0.020032,0.206268,0.167057,0.330237,0.300362,0.3,low,0.028228,0.037335,0.065563,0
2026-07-26T13:25:11.068757,03/27 12:15,18.2,41.6,24.21,23.37,24.56,21.0,26.0,0.3764,0.094094,0.229927,0.094094,0.029917,0.187637,0.153677,0.690397,0.281731,0.3,low,0.028228,0.033962,0.06219,0
2026-07-26T13:25:31.492189,03/27 13:15,19.55,20.8,24.09,23.3,24.48,21.0,25.0,0.3764,0.094094,0.222951,0.094094,0.03223,0.169083,0.139887,0.625382,0.263177,0.3,low,0.028228,0.030604,0.058832,0
2026-07-26T13:25:31.513184,03/27 14:15,20.27,41.6,24.68,24.04,25.0,21.0,25.0,0.3797,0.094919,0.230773,0.094919,0.034609,0.082337,0.075184,0.673338,0.177256,0.3,low,0.028476,0.014903,0.043379,0
2026-07-26T13:25:31.534185,03/27 15:15,20.68,52.0,24.89,24.69,25.0,21.0,25.0,0.4033,0.100819,0.307154,0.100819,0.037939,0.0,0.0,1.083525,0.100819,0.3,low,0.030246,0.0,0.030246,0
2026-07-26T13:25:31.555184,03/27 16:15,19.12,52.0,24.84,24.38,25.0,21.0,25.0,0.3922,0.098049,0.249487,0.098049,0.03331,0.0,0.0,0.76263,0.098049,0.55,high,0.053927,0.0,0.053927,0
2026-07-26T13:25:31.574190,03/27 17:15,17.62,52.0,24.46,23.81,25.0,21.0,25.0,0.378,0.094511,0.206147,0.094511,0.034364,0.079872,0.071697,0.53836,0.174383,0.55,high,0.051981,0.014457,0.066438,0
2026-07-26T13:25:31.593184,03/27 18:15,15.17,52.0,24.15,23.33,25.0,21.0,25.0,0.3771,0.094274,0.167437,0.094274,0.03091,0.104245,0.088828,0.324129,0.198519,0.55,high,0.051851,0.018868,0.070719,0
2026-07-26T13:25:50.974257,03/27 19:15,13.62,26.0,22.66,21.98,23.77,20.0,26.0,0.3764,0.094094,0.142156,0.094094,0.026564,0.144639,0.116622,0.189574,0.238733,0.55,high,0.051752,0.02618,0.077931,0
2026-07-26T13:25:50.998255,03/27 20:15,13.08,0.0,,,,20.0,26.0,0.3764,0.094094,0.126128,0.094094,0.022019,0.179744,0.140401,0.102729,0.273838,0.55,high,0.051752,0.032534,0.084285,0
2026-07-26T13:25:51.020258,03/27 21:15,13.75,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T13:25:51.039257,03/27 22:15,13.3,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T13:25:51.058255,03/27 23:15,13.18,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T13:25:51.076258,03/28 00:15,13.08,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,3e-06,0.002177,0.001435,0.0,0.096271,0.34,low,0.031992,0.000394,0.032386,0
2026-07-26T13:26:09.643696,03/28 01:15,14.03,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:26:09.666145,03/28 02:15,14.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:26:09.686148,03/28 03:15,13.05,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:26:09.705101,03/28 04:15,7.08,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:26:09.724100,03/28 05:15,6.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:26:09.743002,03/28 06:15,6.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:26:26.519342,03/28 07:15,6.37,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002449,0.843277,0.648769,0.0,0.937371,0.43,moderate,0.04046,0.152633,0.193094,0
2026-07-26T13:26:26.539342,03/28 08:15,7.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001864,0.675501,0.565698,0.0,0.769595,0.43,moderate,0.04046,0.122266,0.162726,0
2026-07-26T13:26:26.560341,03/28 09:15,7.48,52.0,21.17,21.0,21.84,21.0,26.0,0.3764,0.094094,0.0,0.094094,0.002197,1.030041,0.836776,0.0,1.124135,0.43,moderate,0.04046,0.186437,0.226898,0
2026-07-26T13:26:26.582343,03/28 10:15,7.75,52.0,22.21,21.58,23.35,21.0,26.0,0.3764,0.094094,0.0,0.094094,0.001297,0.584391,0.449676,0.0,0.678485,0.3,low,0.028228,0.105775,0.134003,0
2026-07-26T13:26:26.601342,03/28 11:15,6.1,52.0,22.98,22.32,23.97,21.0,26.0,0.3764,0.094094,0.0,0.094094,0.002154,0.827923,0.608617,0.0,0.922017,0.3,low,0.028228,0.149854,0.178082,0
2026-07-26T13:26:26.617341,03/28 12:15,5.82,41.6,23.16,22.53,24.12,21.0,26.0,0.3764,0.094094,0.0,0.094094,0.002061,0.739005,0.596048,0.0,0.833099,0.3,low,0.028228,0.13376,0.161988,0
2026-07-26T13:26:43.475316,03/28 13:15,5.15,20.8,22.79,22.24,23.71,21.0,25.0,0.3764,0.094094,0.0,0.094094,0.002663,0.867486,0.674398,0.0,0.96158,0.3,low,0.028228,0.157015,0.185243,0
2026-07-26T13:26:43.495311,03/28 14:15,5.6,41.6,23.1,22.5,24.18,21.0,25.0,0.3764,0.094094,0.0,0.094094,0.002231,0.752212,0.620261,0.0,0.846306,0.3,low,0.028228,0.13615,0.164379,0
2026-07-26T13:26:43.513315,03/28 15:15,5.87,52.0,23.13,22.49,24.39,21.0,25.0,0.3764,0.094094,0.0,0.094094,0.002197,0.762554,0.615577,0.0,0.856648,0.3,low,0.028228,0.138022,0.16625,0
2026-07-26T13:26:43.532311,03/28 16:15,6.83,52.0,23.11,22.5,24.41,21.0,25.0,0.3764,0.094094,0.0,0.094094,0.001637,0.625608,0.527237,0.0,0.719702,0.55,high,0.051752,0.113235,0.164987,0
2026-07-26T13:26:43.551314,03/28 17:15,7.2,52.0,22.67,21.97,24.15,21.0,25.0,0.3764,0.094094,0.0,0.094094,0.001431,0.591082,0.488302,0.0,0.685176,0.55,high,0.051752,0.106986,0.158738,0
2026-07-26T13:26:43.568311,03/28 18:15,7.35,52.0,22.46,21.7,24.11,21.0,25.0,0.3764,0.094094,0.0,0.094094,0.001443,0.608571,0.490617,0.0,0.702665,0.55,high,0.051752,0.110151,0.161903,0
2026-07-26T13:27:00.623616,03/28 19:15,7.65,26.0,21.25,20.6,22.83,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00127,0.552202,0.454617,0.0,0.646296,0.55,high,0.051752,0.099949,0.1517,0
2026-07-26T13:27:00.644614,03/28 20:15,7.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002719,0.406361,0.595892,0.0,0.500455,0.55,high,0.051752,0.073551,0.125303,0
2026-07-26T13:27:00.662612,03/28 21:15,7.35,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000205,0.113306,0.10501,0.0,0.2074,0.4,moderate,0.037638,0.020508,0.058146,0
2026-07-26T13:27:00.678610,03/28 22:15,8.07,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000624,0.439484,0.33457,0.0,0.533578,0.4,moderate,0.037638,0.079547,0.117184,0
2026-07-26T13:27:00.695622,03/28 23:15,9.18,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000736,0.562704,0.435981,0.0,0.656798,0.4,moderate,0.037638,0.101849,0.139487,0
2026-07-26T13:27:00.713623,03/29 00:15,10.15,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000766,0.595011,0.471167,0.0,0.689105,0.34,low,0.031992,0.107697,0.139689,0
2026-07-26T13:27:16.843955,03/29 01:15,10.45,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:27:16.863955,03/29 02:15,9.72,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:27:16.881952,03/29 03:15,8.62,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:27:16.896952,03/29 04:15,7.52,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:27:16.912952,03/29 05:15,6.43,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:27:16.928952,03/29 06:15,5.72,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:27:33.173907,03/29 07:15,6.37,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004952,0.079049,0.501869,0.0,0.173143,0.43,moderate,0.04046,0.014308,0.054768,0
2026-07-26T13:27:33.193901,03/29 08:15,7.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002031,1.010692,0.57301,0.0,1.104786,0.43,moderate,0.04046,0.182935,0.223396,0
2026-07-26T13:27:33.214903,03/29 09:15,9.55,52.0,21.25,21.0,21.88,21.0,26.0,0.3764,0.094094,0.0,0.094094,0.001117,0.25183,0.438886,0.0,0.345924,0.43,moderate,0.04046,0.045581,0.086042,0
2026-07-26T13:27:33.233902,03/29 10:23,10.43,52.0,22.73,22.12,23.51,21.0,26.0,0.3764,0.094094,0.0,0.094094,0.000756,0.400707,0.312204,0.0,0.494801,0.3,low,0.028228,0.072528,0.100756,0
2026-07-26T13:27:33.251900,03/29 11:23,11.97,52.0,23.65,23.01,24.27,21.0,26.0,0.3764,0.094094,0.114654,0.094094,0.017285,0.192384,0.173431,0.015678,0.286478,0.3,low,0.028228,0.034822,0.06305,0
2026-07-26T13:27:33.267900,03/29 12:15,12.93,41.6,24.02,23.4,24.57,21.0,26.0,0.3764,0.094094,0.123009,0.094094,0.020522,0.181175,0.158333,0.102513,0.275269,0.3,low,0.028228,0.032793,0.061021,0
2026-07-26T13:27:49.864217,03/29 13:15,13.3,20.8,23.88,23.31,24.48,21.0,25.0,0.3764,0.094094,0.131483,0.094094,0.02382,0.169668,0.145888,0.14189,0.263762,0.3,low,0.028228,0.03071,0.058938,0
2026-07-26T13:27:49.884210,03/29 14:15,12.63,41.6,24.31,23.72,24.89,21.0,25.0,0.3764,0.094094,0.133159,0.094094,0.029263,0.155824,0.133156,0.14185,0.249918,0.3,low,0.028228,0.028204,0.056432,0
2026-07-26T13:27:49.902208,03/29 15:15,9.75,52.0,24.29,23.75,25.0,21.0,25.0,0.377,0.094245,0.0,0.094245,0.00036,0.239308,0.186024,0.0,0.333553,0.3,low,0.028273,0.043315,0.071588,0
2026-07-26T13:27:49.920209,03/29 16:15,6.8,52.0,23.77,23.15,24.9,21.0,25.0,0.3764,0.094094,0.0,0.094094,0.001283,0.702149,0.458011,0.0,0.796243,0.55,high,0.051752,0.127089,0.178841,0
2026-07-26T13:27:49.937208,03/29 17:15,5.45,52.0,23.02,22.44,24.38,21.0,25.0,0.3764,0.094094,0.0,0.094094,0.001998,0.797854,0.586957,0.0,0.891948,0.55,high,0.051752,0.144412,0.196163,0
2026-07-26T13:27:49.953209,03/29 18:15,4.85,52.0,22.61,21.96,24.23,21.0,25.0,0.3764,0.094094,0.0,0.094094,0.00239,0.81994,0.64143,0.0,0.914034,0.55,high,0.051752,0.148409,0.200161,0
2026-07-26T13:28:06.751684,03/29 19:15,4.28,26.0,21.19,20.61,22.81,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002897,0.029459,0.706832,0.0,0.123553,0.55,high,0.051752,0.005332,0.057084,0
2026-07-26T13:28:06.772679,03/29 20:15,3.75,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00571,2.257888,1.126677,0.0,2.351982,0.55,high,0.051752,0.408678,0.460429,0
2026-07-26T13:28:06.789683,03/29 21:15,3.02,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000664,0.415053,0.398142,0.0,0.509147,0.4,moderate,0.037638,0.075125,0.112762,0
2026-07-26T13:28:06.808685,03/29 22:15,2.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001362,0.951745,0.743938,0.0,1.045839,0.4,moderate,0.037638,0.172266,0.209903,0
2026-07-26T13:28:06.825685,03/29 23:15,2.08,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001707,1.166052,0.929806,0.0,1.260146,0.4,moderate,0.037638,0.211055,0.248693,0
2026-07-26T13:28:06.841688,03/30 00:15,1.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00219,1.431508,1.135857,0.0,1.525602,0.34,low,0.031992,0.259103,0.291095,0
2026-07-26T13:28:22.822240,03/30 01:15,1.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:28:22.840243,03/30 02:15,1.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:28:22.858242,03/30 03:15,1.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T13:28:22.875241,03/30 04:15,1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000179,0.122817,0.139076,0.0,0.216911,0.34,low,0.031992,0.02223,0.054222,0
2026-07-26T13:28:22.894241,03/30 05:15,1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000255,0.195709,0.19468,0.0,0.289803,0.34,low,0.031992,0.035423,0.067415,0
2026-07-26T13:28:22.911241,03/30 06:15,1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000192,0.158317,0.147687,0.0,0.252411,0.43,moderate,0.04046,0.028655,0.069116,0
2026-07-26T13:28:38.619815,03/30 07:15,1.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,7.6e-05,0.06508,0.058819,0.0,0.159174,0.43,moderate,0.04046,0.011779,0.05224,0
2026-07-26T13:28:38.638815,03/30 08:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:28:38.656816,03/30 09:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:28:38.673813,03/30 10:15,2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:28:38.689821,03/30 11:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:28:38.707822,03/30 12:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:28:55.063567,03/30 13:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:28:55.083567,03/30 14:15,1.42,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:28:55.100565,03/30 15:15,0.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:28:55.116566,03/30 16:15,1.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:28:55.132566,03/30 17:15,2.48,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:28:55.149566,03/30 18:15,3.02,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:29:11.883222,03/30 19:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:29:11.902223,03/30 20:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,1.7e-05,0.014253,0.014236,0.0,0.108347,0.55,high,0.051752,0.00258,0.054331,0
2026-07-26T13:29:11.920222,03/30 21:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000114,0.100195,0.09179,0.0,0.194289,0.4,moderate,0.037638,0.018135,0.055773,0
2026-07-26T13:29:11.937221,03/30 22:15,2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000154,0.137808,0.12047,0.0,0.231902,0.4,moderate,0.037638,0.024943,0.062581,0
2026-07-26T13:29:11.953220,03/30 23:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00021,0.19171,0.161301,0.0,0.285804,0.4,moderate,0.037638,0.0347,0.072337,0
2026-07-26T13:29:11.968221,03/31 00:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000249,0.230038,0.187923,0.0,0.324132,0.34,low,0.031992,0.041637,0.073629,0
2026-07-26T13:29:28.308947,03/31 01:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000314,0.291275,0.233833,0.0,0.385369,0.34,low,0.031992,0.052721,0.084713,0
2026-07-26T13:29:28.328945,03/31 02:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000363,0.334553,0.266535,0.0,0.428647,0.34,low,0.031992,0.060554,0.092546,0
2026-07-26T13:29:28.346943,03/31 03:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000381,0.348529,0.277254,0.0,0.442623,0.34,low,0.031992,0.063084,0.095076,0
2026-07-26T13:29:28.362944,03/31 04:15,1.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000431,0.391577,0.310294,0.0,0.485671,0.34,low,0.031992,0.070875,0.102867,0
2026-07-26T13:29:28.378942,03/31 05:15,2.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00033,0.299365,0.243438,0.0,0.393459,0.34,low,0.031992,0.054185,0.086177,0
2026-07-26T13:29:28.393944,03/31 06:15,2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000284,0.259011,0.211316,0.0,0.353105,0.43,moderate,0.04046,0.046881,0.087341,0
2026-07-26T13:29:45.436579,03/31 07:15,3.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,7.5e-05,0.068929,0.053734,0.0,0.163023,0.43,moderate,0.04046,0.012476,0.052937,0
2026-07-26T13:29:45.456579,03/31 08:15,4.03,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:29:45.473580,03/31 09:15,4.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:29:45.491580,03/31 10:15,6.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:29:45.508579,03/31 11:15,6.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:29:45.523582,03/31 12:15,7.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:30:02.312948,03/31 13:15,5.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:30:02.337940,03/31 14:15,4.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:30:02.361939,03/31 15:15,4.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:30:02.384939,03/31 16:15,2.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:30:02.406940,03/31 17:15,0.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:30:02.426939,03/31 18:15,0.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:30:21.159226,03/31 19:15,0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000183,0.168866,0.141627,0.0,0.26296,0.55,high,0.051752,0.030565,0.082316,0
2026-07-26T13:30:21.179221,03/31 20:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000289,0.270384,0.220754,0.0,0.364478,0.55,high,0.051752,0.04894,0.100691,0
2026-07-26T13:30:21.200221,03/31 21:15,-0.03,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000449,0.415427,0.323373,0.0,0.509521,0.4,moderate,0.037638,0.075192,0.11283,0
2026-07-26T13:30:21.217220,03/31 22:15,-0.18,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000489,0.443488,0.349559,0.0,0.537582,0.4,moderate,0.037638,0.080271,0.117909,0
2026-07-26T13:30:21.234220,03/31 23:15,-0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000512,0.45825,0.363811,0.0,0.552344,0.4,moderate,0.037638,0.082943,0.120581,0
2026-07-26T13:30:21.249220,04/01 00:15,-0.67,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000515,0.456757,0.365694,0.0,0.550851,0.34,low,0.031992,0.082673,0.114665,0
2026-07-26T13:30:37.167109,04/01 01:15,-0.95,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:30:37.186109,04/01 02:15,-1.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:30:37.203108,04/01 03:15,-1.47,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:30:37.218108,04/01 04:15,-1.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:30:37.234109,04/01 05:15,-2.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:30:37.249107,04/01 06:23,-2.37,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:30:52.863190,04/01 07:23,-0.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002877,1.51921,1.216349,0.0,1.613304,0.43,moderate,0.04046,0.274977,0.315437,0
2026-07-26T13:30:52.884187,04/01 08:23,1.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002132,1.093826,0.867453,0.0,1.18792,0.43,moderate,0.04046,0.197983,0.238443,0
2026-07-26T13:30:52.905186,04/01 09:23,2.62,52.0,22.04,21.5,23.95,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.002263,1.245739,1.060878,0.0,1.339833,0.43,moderate,0.04046,0.225479,0.265939,0
2026-07-26T13:30:52.924187,04/01 10:23,3.9,52.0,22.98,21.5,25.08,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.001788,0.234226,0.519397,0.0,0.32832,0.3,low,0.028228,0.042395,0.070623,0
2026-07-26T13:30:52.943186,04/01 11:23,4.03,52.0,23.27,21.87,24.3,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.003313,0.310216,0.492981,0.0,0.40431,0.3,low,0.028228,0.056149,0.084377,0
2026-07-26T13:30:52.959187,04/01 12:15,4.4,41.6,23.05,21.81,24.33,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.004956,0.053439,0.40807,0.0,0.147533,0.3,low,0.028228,0.009672,0.037901,0
2026-07-26T13:31:09.715481,04/01 13:15,4.0,20.8,22.32,21.5,23.83,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.005124,0.378377,0.384484,0.0,0.472471,0.3,low,0.028228,0.068486,0.096714,0
2026-07-26T13:31:09.734480,04/01 14:15,2.25,41.6,22.57,21.5,24.33,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.003633,1.427587,0.558614,0.0,1.521681,0.3,low,0.028228,0.258393,0.286621,0
2026-07-26T13:31:09.752479,04/01 15:15,0.6,52.0,22.47,21.5,24.54,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001795,1.091206,0.749422,0.0,1.1853,0.3,low,0.028228,0.197508,0.225736,0
2026-07-26T13:31:09.768479,04/01 16:15,0.6,52.0,22.16,21.5,24.39,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001806,1.036071,0.835395,0.0,1.130165,0.55,high,0.051752,0.187529,0.239281,0
2026-07-26T13:31:09.784481,04/01 17:15,0.6,52.0,22.0,21.5,23.97,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.002082,1.26791,1.032949,0.0,1.362004,0.55,high,0.051752,0.229492,0.281243,0
2026-07-26T13:31:09.800480,04/01 18:15,0.6,52.0,21.97,21.5,23.83,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.002256,1.411294,1.141407,0.0,1.505388,0.55,high,0.051752,0.255444,0.307196,0
2026-07-26T13:31:26.446766,04/01 19:15,0.72,26.0,20.89,20.5,22.47,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002321,1.41907,1.158757,0.0,1.513164,0.55,high,0.051752,0.256852,0.308603,0
2026-07-26T13:31:26.469468,04/01 20:15,1.1,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003456,2.155515,1.728634,0.0,2.249609,0.55,high,0.051752,0.390148,0.4419,0
2026-07-26T13:31:26.490067,04/01 21:15,1.25,0.0,,,,20.5,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:31:26.508069,04/01 22:15,1.7,0.0,,,,20.5,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:31:26.527207,04/01 23:15,1.82,0.0,,,,20.5,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:31:26.544206,04/02 00:15,2.2,0.0,,,,20.5,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:31:42.221757,04/02 01:15,2.2,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:31:42.240752,04/02 02:15,2.2,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:31:42.257752,04/02 03:15,2.2,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:31:42.273749,04/02 04:15,2.35,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:31:42.288749,04/02 05:15,2.92,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:31:42.303758,04/02 06:15,3.3,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:31:57.450030,04/02 07:15,3.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00204,1.1224,0.879122,0.0,1.216494,0.43,moderate,0.04046,0.203154,0.243615,0
2026-07-26T13:31:57.469030,04/02 08:15,3.57,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001811,0.693382,0.698002,0.0,0.787476,0.43,moderate,0.04046,0.125502,0.165963,0
2026-07-26T13:31:57.492029,04/02 09:23,4.7,52.0,21.54,21.5,21.7,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.00216,1.20924,1.025906,0.0,1.303334,0.43,moderate,0.04046,0.218872,0.259333,0
2026-07-26T13:31:57.511037,04/02 10:23,5.72,52.0,22.24,21.5,23.3,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.001866,0.0502,0.398935,0.0,0.144294,0.3,low,0.028228,0.009086,0.037314,0
2026-07-26T13:31:57.530030,04/02 11:15,6.1,52.0,22.82,21.87,24.01,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.000858,0.531647,0.333943,0.0,0.625741,0.3,low,0.028228,0.096228,0.124456,0
2026-07-26T13:31:57.546029,04/02 12:15,6.1,41.6,22.76,21.79,24.14,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.000729,0.431362,0.320196,0.0,0.525456,0.3,low,0.028228,0.078077,0.106305,0
2026-07-26T13:32:13.082404,04/02 13:15,6.25,20.8,22.48,21.58,23.79,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.000688,0.399399,0.312891,0.0,0.493493,0.3,low,0.028228,0.072291,0.100519,0
2026-07-26T13:32:13.100403,04/02 14:15,6.55,41.6,22.83,21.88,24.32,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.000524,0.309438,0.258011,0.0,0.403532,0.3,low,0.028228,0.056008,0.084236,0
2026-07-26T13:32:13.118404,04/02 15:15,5.82,52.0,22.9,21.91,24.58,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.000638,0.37892,0.298761,0.0,0.473014,0.3,low,0.028228,0.068585,0.096813,0
2026-07-26T13:32:13.133403,04/02 16:15,4.72,52.0,22.61,21.57,24.5,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.000911,0.509904,0.382959,0.0,0.603998,0.55,high,0.051752,0.092293,0.144044,0
2026-07-26T13:32:13.149405,04/02 17:15,3.9,52.0,22.24,21.5,24.15,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001938,0.568694,0.536589,0.0,0.662788,0.55,high,0.051752,0.102934,0.154685,0
2026-07-26T13:32:13.165403,04/02 18:15,3.62,52.0,22.09,21.5,24.03,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001838,0.800832,0.585089,0.0,0.894926,0.55,high,0.051752,0.144951,0.196702,0
2026-07-26T13:32:29.462498,04/02 19:15,2.92,26.0,20.94,20.5,22.69,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001886,1.23933,0.780589,0.0,1.333424,0.55,high,0.051752,0.224319,0.27607,0
2026-07-26T13:32:29.481498,04/02 20:15,3.17,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00271,1.75189,1.394981,0.0,1.845984,0.55,high,0.051752,0.317092,0.368844,0
2026-07-26T13:32:29.501497,04/02 21:15,2.65,0.0,,,,20.5,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:32:29.518504,04/02 22:15,2.2,0.0,,,,20.5,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:32:29.532497,04/02 23:15,1.93,0.0,,,,20.5,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:32:29.547497,04/03 00:15,0.83,0.0,,,,20.5,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:32:45.443785,04/03 01:15,0.0,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:32:45.463787,04/03 02:15,-0.15,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:32:45.483787,04/03 03:15,-0.6,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:32:45.500785,04/03 04:15,-0.72,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:32:45.517785,04/03 05:15,-0.98,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:32:45.535784,04/03 06:23,-0.45,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:33:01.803250,04/03 07:15,0.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002516,1.347037,1.075339,0.0,1.441131,0.43,moderate,0.04046,0.243814,0.284274,0
2026-07-26T13:33:01.823248,04/03 08:15,1.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002238,1.196984,0.958496,0.0,1.291078,0.43,moderate,0.04046,0.216654,0.257115,0
2026-07-26T13:33:01.847246,04/03 09:23,2.2,52.0,21.52,21.5,21.62,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.003167,1.820571,1.558835,0.0,1.914665,0.43,moderate,0.04046,0.329523,0.369984,0
2026-07-26T13:33:01.866247,04/03 10:15,2.48,52.0,21.9,21.5,23.15,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.001738,0.964018,0.745506,0.0,1.058112,0.3,low,0.028228,0.174487,0.202715,0
2026-07-26T13:33:01.883247,04/03 11:15,3.3,52.0,22.27,21.5,23.77,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.001601,0.44091,0.569082,0.0,0.535004,0.3,low,0.028228,0.079805,0.108033,0
2026-07-26T13:33:01.900247,04/03 12:15,3.57,41.6,22.38,21.5,23.91,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.002067,0.520554,0.552432,0.0,0.614648,0.3,low,0.028228,0.09422,0.122448,0
2026-07-26T13:33:19.246450,04/03 13:15,4.12,20.8,22.15,21.5,23.54,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.002582,0.164274,0.479352,0.0,0.258368,0.3,low,0.028228,0.029734,0.057962,0
2026-07-26T13:33:19.266450,04/03 14:15,3.45,41.6,22.92,22.15,24.17,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.003863,0.799645,0.534717,0.0,0.893739,0.3,low,0.028228,0.144736,0.172964,0
2026-07-26T13:33:19.284450,04/03 15:15,3.75,52.0,23.5,22.44,24.59,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.003393,0.329388,0.472713,0.0,0.423482,0.3,low,0.028228,0.059619,0.087847,0
2026-07-26T13:33:19.302450,04/03 16:15,3.02,52.0,23.68,22.31,24.72,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.003081,0.771753,0.506546,0.0,0.865847,0.55,high,0.051752,0.139687,0.191439,0
2026-07-26T13:33:19.319449,04/03 17:15,2.2,52.0,23.4,21.84,24.54,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001764,1.142441,0.586107,0.0,1.236535,0.55,high,0.051752,0.206782,0.258534,0
2026-07-26T13:33:19.335449,04/03 18:15,2.08,52.0,22.95,21.5,24.49,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001358,0.798255,0.60149,0.0,0.892349,0.55,high,0.051752,0.144484,0.196236,0
2026-07-26T13:33:35.874711,04/03 19:15,1.55,26.0,21.32,20.48,23.1,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00152,0.85666,0.696006,0.0,0.950754,0.55,high,0.051752,0.155055,0.206807,0
2026-07-26T13:33:35.895908,04/03 20:15,1.1,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002633,1.6864,1.372789,0.0,1.780494,0.55,high,0.051752,0.305238,0.35699,0
2026-07-26T13:33:35.913957,04/03 21:15,0.98,0.0,,,,20.5,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:33:35.931494,04/03 22:15,0.45,0.0,,,,20.5,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:33:35.949497,04/03 23:15,0.0,0.0,,,,20.5,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:33:35.965496,04/04 00:15,-0.15,0.0,,,,20.5,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:33:52.363930,04/04 01:15,-0.6,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:33:52.381931,04/04 02:15,-0.6,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:33:52.398931,04/04 03:15,-0.72,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:33:52.414930,04/04 04:15,-1.1,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:33:52.430933,04/04 05:15,-1.1,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:33:52.446933,04/04 06:23,-0.98,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:34:08.713776,04/04 07:15,-0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00262,1.391381,1.109422,0.0,1.485475,0.43,moderate,0.04046,0.25184,0.2923,0
2026-07-26T13:34:08.735249,04/04 08:23,0.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002332,1.201527,0.9588,0.0,1.295621,0.43,moderate,0.04046,0.217476,0.257937,0
2026-07-26T13:34:08.756247,04/04 09:23,0.72,52.0,21.73,21.5,22.42,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.00264,1.48098,1.250855,0.0,1.575074,0.43,moderate,0.04046,0.268057,0.308518,0
2026-07-26T13:34:08.775246,04/04 10:23,1.38,52.0,22.65,21.5,24.03,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.001793,0.948381,0.756942,0.0,1.042475,0.3,low,0.028228,0.171657,0.199885,0
2026-07-26T13:34:08.793249,04/04 11:15,2.2,52.0,22.77,21.55,24.08,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.001499,0.787531,0.634077,0.0,0.881625,0.3,low,0.028228,0.142543,0.170771,0
2026-07-26T13:34:08.809611,04/04 12:15,2.08,41.6,22.58,21.5,24.16,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.00146,0.777725,0.629101,0.0,0.871819,0.3,low,0.028228,0.140768,0.168996,0
2026-07-26T13:34:26.531385,04/04 13:15,1.7,20.8,22.09,21.5,23.7,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001584,0.871098,0.706176,0.0,0.965192,0.3,low,0.028228,0.157669,0.185897,0
2026-07-26T13:34:26.551385,04/04 14:15,1.55,41.6,22.34,21.5,24.16,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001531,0.835666,0.673067,0.0,0.92976,0.3,low,0.028228,0.151256,0.179484,0
2026-07-26T13:34:26.568385,04/04 15:15,0.98,52.0,22.4,21.5,24.38,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001626,0.887589,0.715794,0.0,0.981683,0.3,low,0.028228,0.160654,0.188882,0
2026-07-26T13:34:26.585388,04/04 16:15,0.45,52.0,22.26,21.5,24.29,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.00176,0.976046,0.789175,0.0,1.07014,0.55,high,0.051752,0.176664,0.228416,0
2026-07-26T13:34:26.603383,04/04 17:15,0.0,52.0,22.05,21.5,23.96,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001997,1.137333,0.92083,0.0,1.231427,0.55,high,0.051752,0.205857,0.257609,0
2026-07-26T13:34:26.619385,04/04 18:15,0.0,52.0,21.97,21.5,23.85,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.002106,1.226988,0.995427,0.0,1.321082,0.55,high,0.051752,0.222085,0.273837,0
2026-07-26T13:34:42.980337,04/04 19:15,-0.15,26.0,20.9,20.5,22.51,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002377,1.420212,1.168346,0.0,1.514306,0.55,high,0.051752,0.257058,0.30881,0
2026-07-26T13:34:43.002335,04/04 20:15,-0.6,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003805,2.330785,1.865199,0.0,2.424879,0.55,high,0.051752,0.421872,0.473624,0
2026-07-26T13:34:43.022339,04/04 21:15,-0.88,0.0,,,,20.5,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:34:43.039335,04/04 22:15,-1.55,0.0,,,,20.5,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:34:43.056334,04/04 23:15,-1.8,0.0,,,,20.5,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:34:43.072336,04/05 00:15,-3.75,0.0,,,,20.5,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:34:59.544535,04/05 01:15,-3.45,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:34:59.563535,04/05 02:15,-3.75,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:34:59.580534,04/05 03:15,-3.3,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:34:59.596534,04/05 04:15,-3.45,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:34:59.612534,04/05 05:15,-3.9,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:34:59.627534,04/05 06:15,-3.47,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:35:15.272632,04/05 07:15,-1.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003201,1.662492,1.328718,0.0,1.756586,0.43,moderate,0.04046,0.300911,0.341371,0
2026-07-26T13:35:15.294636,04/05 08:15,0.42,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002411,1.238059,0.990198,0.0,1.332153,0.43,moderate,0.04046,0.224089,0.264549,0
2026-07-26T13:35:15.320633,04/05 09:23,2.1,52.0,21.66,21.5,22.12,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.002518,1.406769,1.196365,0.0,1.500863,0.43,moderate,0.04046,0.254625,0.295086,0
2026-07-26T13:35:15.343639,04/05 10:23,3.17,52.0,22.58,21.5,23.65,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.001653,0.463141,0.581486,0.0,0.557235,0.3,low,0.028228,0.083829,0.112057,0
2026-07-26T13:35:15.362632,04/05 11:23,2.92,52.0,22.97,21.83,24.04,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.001987,0.727385,0.590852,0.0,0.821479,0.3,low,0.028228,0.131657,0.159885,0
2026-07-26T13:35:15.380632,04/05 12:15,3.57,41.6,23.0,21.95,24.2,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.001952,0.502311,0.537806,0.0,0.596405,0.3,low,0.028228,0.090918,0.119146,0
2026-07-26T13:35:31.823189,04/05 13:15,4.55,20.8,22.58,21.63,23.85,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.003075,0.03891,0.443243,0.0,0.133004,0.3,low,0.028228,0.007043,0.035271,0
2026-07-26T13:35:31.843189,04/05 14:15,4.85,41.6,22.74,21.72,24.34,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001001,0.607333,0.389259,0.0,0.701427,0.3,low,0.028228,0.109927,0.138155,0
2026-07-26T13:35:31.860188,04/05 15:15,4.55,52.0,22.77,21.74,24.56,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001088,0.023647,0.431698,0.0,0.117741,0.3,low,0.028228,0.00428,0.032508,0
2026-07-26T13:35:31.876188,04/05 16:15,4.45,52.0,22.76,21.83,24.49,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.000967,0.520859,0.382795,0.0,0.614953,0.55,high,0.051752,0.094275,0.146027,0
2026-07-26T13:35:31.892188,04/05 17:15,2.65,52.0,22.36,21.5,24.19,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.002042,0.859691,0.562155,0.0,0.953785,0.55,high,0.051752,0.155604,0.207356,0
2026-07-26T13:35:31.910187,04/05 18:15,2.2,52.0,22.35,21.5,24.12,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001525,0.912226,0.637938,0.0,1.00632,0.55,high,0.051752,0.165113,0.216865,0
2026-07-26T13:35:48.681810,04/05 19:15,1.8,26.0,21.0,20.5,22.77,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001546,0.874766,0.704381,0.0,0.96886,0.55,high,0.051752,0.158333,0.210084,0
2026-07-26T13:35:48.702808,04/05 20:15,0.45,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003149,2.007937,1.608744,0.0,2.102031,0.55,high,0.051752,0.363437,0.415188,0
2026-07-26T13:35:48.719806,04/05 21:15,0.0,0.0,,,,20.5,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:35:48.734806,04/05 22:15,-0.28,0.0,,,,20.5,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:35:48.749808,04/05 23:15,-1.38,0.0,,,,20.5,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:35:48.765806,04/06 00:15,-2.2,0.0,,,,20.5,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:36:05.560159,04/06 01:15,-2.35,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:36:05.580171,04/06 02:15,-2.65,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:36:05.598128,04/06 03:15,-2.35,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:36:05.615134,04/06 04:15,-2.92,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:36:05.631272,04/06 05:15,-3.17,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:36:05.646281,04/06 06:23,-2.25,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:36:21.736559,04/06 07:20,-0.02,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:36:21.756515,04/06 08:20,1.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:36:21.775513,04/06 09:23,2.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:36:21.793511,04/06 10:15,3.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:36:21.810734,04/06 11:15,4.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:36:21.826775,04/06 12:23,4.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:36:37.973724,04/06 13:23,5.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:36:37.992725,04/06 14:15,6.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:36:38.010723,04/06 15:23,5.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:36:38.028723,04/06 16:15,5.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T13:36:38.044723,04/06 17:15,5.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T13:36:38.061724,04/06 18:23,3.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T13:36:54.356530,04/06 19:23,1.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T13:36:54.376529,04/06 20:15,0.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T13:36:54.395531,04/06 21:15,1.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:36:54.412528,04/06 22:15,2.48,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:36:54.429528,04/06 23:15,3.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:36:54.445529,04/07 00:15,2.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:37:11.033622,04/07 01:15,2.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:37:11.052095,04/07 02:15,2.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:37:11.070133,04/07 03:15,2.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:37:11.087131,04/07 04:15,2.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:37:11.103094,04/07 05:15,2.92,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:37:11.120595,04/07 06:15,3.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:37:27.283920,04/07 07:15,2.52,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:37:27.304917,04/07 08:15,1.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:37:27.322917,04/07 09:15,1.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:37:27.339918,04/07 10:15,2.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:37:27.357916,04/07 11:15,3.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:37:27.373916,04/07 12:15,4.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:37:43.516904,04/07 13:15,5.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:37:43.537904,04/07 14:15,5.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:37:43.555904,04/07 15:15,6.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:37:43.572905,04/07 16:15,6.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T13:37:43.589904,04/07 17:15,6.83,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T13:37:43.606903,04/07 18:15,7.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T13:38:00.157576,04/07 19:15,7.92,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T13:38:00.178845,04/07 20:15,8.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T13:38:00.197665,04/07 21:15,8.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:38:00.214620,04/07 22:15,9.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:38:00.232621,04/07 23:15,9.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:38:00.248621,04/08 00:15,9.28,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:38:16.251023,04/08 01:15,8.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:38:16.271759,04/08 02:15,8.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:38:16.290190,04/08 03:15,8.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:38:16.307189,04/08 04:15,8.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:38:16.324950,04/08 05:15,8.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:38:16.342956,04/08 06:15,8.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:38:32.845969,04/08 07:15,9.03,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000321,0.025775,0.168691,0.0,0.119869,0.43,moderate,0.04046,0.004665,0.045126,0
2026-07-26T13:38:32.866966,04/08 08:15,9.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000286,0.023975,0.125654,0.0,0.118069,0.43,moderate,0.04046,0.004339,0.0448,0
2026-07-26T13:38:32.889961,04/08 09:23,9.55,52.0,21.57,21.5,21.85,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.001042,0.672202,0.683629,0.0,0.766296,0.43,moderate,0.04046,0.121669,0.162129,0
2026-07-26T13:38:32.910046,04/08 10:15,10.15,52.0,22.05,21.5,23.39,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.000112,0.08308,0.087323,0.0,0.177174,0.3,low,0.028228,0.015037,0.043266,0
2026-07-26T13:38:32.926088,04/08 11:15,10.6,52.0,22.36,21.5,23.97,21.5,26.0,0.3764,0.094094,0.111703,0.094094,0.027286,0.005231,0.000729,0.023017,0.099325,0.3,low,0.028228,0.000947,0.029175,0
2026-07-26T13:38:32.942104,04/08 12:15,10.72,41.6,22.38,21.5,24.04,21.5,26.0,0.3764,0.094094,0.115087,0.094094,0.035748,0.009414,0.005947,0.031458,0.103508,0.3,low,0.028228,0.001704,0.029932,0
2026-07-26T13:38:50.431129,04/08 13:15,11.1,20.8,22.1,21.5,23.62,21.5,25.0,0.3764,0.094094,0.122747,0.094094,0.040481,0.067514,0.060775,0.074717,0.161608,0.3,low,0.028228,0.01222,0.040448,0
2026-07-26T13:38:50.450639,04/08 14:15,11.1,41.6,22.43,21.5,24.12,21.5,25.0,0.3764,0.094094,0.12392,0.094094,0.040164,0.005313,0.000729,0.079558,0.099407,0.3,low,0.028228,0.000962,0.02919,0
2026-07-26T13:38:50.468674,04/08 15:15,10.97,52.0,22.79,21.76,24.4,21.5,25.0,0.3764,0.094094,0.125871,0.094094,0.045333,0.0,0.0,0.085666,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:38:50.486636,04/08 16:15,10.6,52.0,22.76,21.72,24.39,21.5,25.0,0.3764,0.094094,0.121123,0.094094,0.049747,0.0,0.0,0.052115,0.094094,0.55,high,0.051752,0.0,0.051752,0
