timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T13:38:50.503629,04/08 17:15,10.6,52.0,22.42,21.5,24.14,21.5,25.0,0.3764,0.094094,0.121885,0.094094,0.052808,0.019589,0.016574,0.055726,0.113683,0.55,high,0.051752,0.003546,0.055297,0
2026-07-26T13:38:50.518734,04/08 18:15,10.17,52.0,22.36,21.5,24.09,21.5,25.0,0.3764,0.094094,0.122197,0.094094,0.053646,0.040323,0.034303,0.056773,0.134417,0.55,high,0.051752,0.007298,0.05905,0
2026-07-26T13:39:07.253771,04/08 19:15,8.62,26.0,21.15,20.5,22.79,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.000199,0.154692,0.139432,0.0,0.248786,0.55,high,0.051752,0.027999,0.079751,0
2026-07-26T13:39:07.274774,04/08 20:15,7.92,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001141,0.926703,0.738318,0.0,1.020797,0.55,high,0.051752,0.167733,0.219485,0
2026-07-26T13:39:07.291771,04/08 21:15,8.3,0.0,,,,20.5,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:39:07.306771,04/08 22:15,8.3,0.0,,,,20.5,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:39:07.323779,04/08 23:15,8.18,0.0,,,,20.5,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:39:07.339776,04/09 00:15,7.8,0.0,,,,20.5,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:39:23.644920,04/09 01:15,7.8,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:39:23.663067,04/09 02:15,7.65,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:39:23.681082,04/09 03:15,7.2,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:39:23.697080,04/09 04:15,7.08,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:39:23.713088,04/09 05:15,6.7,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:39:23.729270,04/09 06:15,6.55,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:39:39.640799,04/09 07:15,6.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001174,0.02068,0.382266,0.0,0.114774,0.43,moderate,0.04046,0.003743,0.044203,0
2026-07-26T13:39:39.660801,04/09 08:15,5.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003015,0.068455,0.386965,0.0,0.162549,0.43,moderate,0.04046,0.01239,0.052851,0
2026-07-26T13:39:39.681797,04/09 09:15,5.6,52.0,21.57,21.5,21.86,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.002109,1.297582,1.119742,0.0,1.391676,0.43,moderate,0.04046,0.234862,0.275323,0
2026-07-26T13:39:39.700803,04/09 10:15,5.87,52.0,21.99,21.5,23.38,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.001229,0.270047,0.448857,0.0,0.364141,0.3,low,0.028228,0.048879,0.077107,0
2026-07-26T13:39:39.718798,04/09 11:15,6.55,52.0,22.32,21.5,23.95,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.001251,0.053101,0.29276,0.0,0.147195,0.3,low,0.028228,0.009611,0.037839,0
2026-07-26T13:39:39.736798,04/09 12:15,6.52,41.6,22.49,21.55,24.03,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.002905,2.404932,0.323726,0.0,2.499026,0.3,low,0.028228,0.435293,0.463521,0
2026-07-26T13:39:56.645192,04/09 13:15,7.92,20.8,22.53,21.61,23.7,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.000526,0.413794,0.182836,0.0,0.507888,0.3,low,0.028228,0.074897,0.103125,0
2026-07-26T13:39:56.665191,04/09 14:15,8.45,41.6,23.41,22.6,24.38,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.000269,0.210235,0.129084,0.0,0.304329,0.3,low,0.028228,0.038053,0.066281,0
2026-07-26T13:39:56.685192,04/09 15:23,9.18,52.0,24.13,22.94,24.93,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.000102,0.080467,0.059774,0.0,0.174561,0.3,low,0.028228,0.014565,0.042793,0
2026-07-26T13:39:56.703190,04/09 16:15,9.57,52.0,24.37,22.97,25.0,21.5,25.0,0.3837,0.09593,0.143007,0.09593,0.060464,0.0,0.0,0.183681,0.09593,0.55,high,0.052762,0.0,0.052762,0
2026-07-26T13:39:56.719190,04/09 17:15,8.18,52.0,24.14,22.56,24.97,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.000142,0.112972,0.080205,0.0,0.207066,0.55,high,0.051752,0.020448,0.0722,0
2026-07-26T13:39:56.735191,04/09 18:15,7.38,52.0,23.72,22.12,24.91,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.000215,0.171095,0.117065,0.0,0.265189,0.55,high,0.051752,0.030968,0.08272,0
2026-07-26T13:40:12.996363,04/09 19:23,5.4,26.0,21.86,20.74,23.45,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000589,0.435347,0.269696,0.0,0.529441,0.55,high,0.051752,0.078798,0.13055,0
2026-07-26T13:40:13.017408,04/09 20:23,3.17,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002042,0.9953,0.607814,0.0,1.089394,0.55,high,0.051752,0.180149,0.231901,0
2026-07-26T13:40:13.033367,04/09 21:15,2.8,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:40:13.049367,04/09 22:15,2.8,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:40:13.067074,04/09 23:15,2.65,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:40:13.083225,04/10 00:15,2.08,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:40:29.516026,04/10 01:15,1.82,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:40:29.537506,04/10 02:15,2.08,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:40:29.556501,04/10 03:15,1.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:40:29.574506,04/10 04:15,1.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:40:29.590498,04/10 05:15,1.82,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:40:29.608508,04/10 06:23,2.9,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:40:45.934965,04/10 07:23,5.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002832,0.170494,0.506845,0.0,0.264588,0.43,moderate,0.04046,0.030859,0.07132,0
2026-07-26T13:40:45.956963,04/10 08:23,8.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00089,0.703601,0.252336,0.0,0.797695,0.43,moderate,0.04046,0.127352,0.167812,0
2026-07-26T13:40:45.978966,04/10 09:23,10.43,52.0,22.36,21.5,24.92,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.000252,0.153888,0.173113,0.0,0.247982,0.43,moderate,0.04046,0.027854,0.068314,0
2026-07-26T13:40:45.998963,04/10 10:23,12.1,52.0,23.5,21.83,25.5,21.5,25.5,0.3834,0.095849,0.13908,0.095849,0.024333,0.0,0.0,0.202002,0.095849,0.3,low,0.028755,0.0,0.028755,0
2026-07-26T13:40:46.018963,04/10 11:23,13.58,52.0,24.18,22.56,25.5,21.5,25.5,0.3835,0.095866,0.177703,0.095866,0.059724,0.0,0.0,0.375641,0.095866,0.3,low,0.02876,0.0,0.02876,0
2026-07-26T13:40:46.036964,04/10 12:23,14.83,41.6,24.45,22.88,25.5,21.5,25.5,0.379,0.094752,0.188142,0.094752,0.063629,0.0,0.0,0.423534,0.094752,0.3,low,0.028426,0.0,0.028426,0
2026-07-26T13:41:02.463026,04/10 13:15,16.25,20.8,24.18,22.74,24.8,21.5,25.0,0.3764,0.094094,0.2063,0.094094,0.068552,0.0,0.0,0.523339,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:41:02.483027,04/10 14:15,16.82,41.6,24.58,23.5,25.0,21.5,25.0,0.3828,0.095704,0.230292,0.095704,0.048293,0.0,0.0,0.717503,0.095704,0.3,low,0.028711,0.0,0.028711,0
2026-07-26T13:41:02.502026,04/10 15:15,17.35,52.0,24.79,24.3,25.0,21.5,25.0,0.3992,0.099809,0.305962,0.099809,0.049937,0.0,0.0,1.081042,0.099809,0.3,low,0.029943,0.0,0.029943,0
2026-07-26T13:41:02.519025,04/10 16:15,17.53,52.0,24.8,23.99,25.0,21.5,25.0,0.4048,0.101211,0.341626,0.101211,0.071132,0.0,0.0,1.241055,0.101211,0.55,high,0.055666,0.0,0.055666,0
2026-07-26T13:41:02.538025,04/10 17:15,16.42,52.0,24.59,23.42,25.0,21.5,25.0,0.3925,0.098124,0.286624,0.098124,0.069461,0.0,0.0,0.943862,0.098124,0.55,high,0.053968,0.0,0.053968,0
2026-07-26T13:41:02.556025,04/10 18:15,15.02,52.0,24.38,22.94,25.0,21.5,25.0,0.3795,0.09488,0.220431,0.09488,0.067768,0.0,0.0,0.584574,0.09488,0.55,high,0.052184,0.0,0.052184,0
2026-07-26T13:41:19.468131,04/10 19:23,13.18,26.0,22.56,21.42,23.72,20.0,26.0,0.3764,0.094094,0.163181,0.094094,0.044396,0.0,0.0,0.315646,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:41:19.489125,04/10 20:23,12.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.153176,0.094094,0.037617,0.0,0.0,0.249274,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:41:19.507125,04/10 21:15,12.07,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:41:19.523124,04/10 22:15,11.55,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:41:19.539128,04/10 23:15,11.25,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:41:19.556123,04/11 00:15,11.7,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:41:35.914271,04/11 01:15,11.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:41:35.933271,04/11 02:15,11.42,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:41:35.953268,04/11 03:15,10.72,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:41:35.969270,04/11 04:15,11.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:41:35.985267,04/11 05:15,10.82,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:41:36.000267,04/11 06:23,10.55,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:41:53.168901,04/11 07:23,12.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.124558,0.094094,0.020138,0.0,0.0,0.120954,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:41:53.188897,04/11 08:15,14.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.157348,0.094094,0.024728,0.0,0.0,0.298974,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:41:53.209898,04/11 09:23,16.8,52.0,22.63,21.06,24.74,21.0,26.0,0.3764,0.094094,0.189002,0.094094,0.032264,0.0,0.0,0.460166,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:41:53.229900,04/11 10:23,19.17,52.0,24.1,22.54,25.5,21.0,25.5,0.383,0.095752,0.257751,0.095752,0.067552,0.0,0.0,0.808533,0.095752,0.3,low,0.028726,0.0,0.028726,0
2026-07-26T13:41:53.248899,04/11 11:23,20.27,52.0,24.77,23.32,25.5,21.0,25.5,0.3832,0.095806,0.286414,0.095806,0.06774,0.0,0.0,0.939811,0.095806,0.3,low,0.028742,0.0,0.028742,0
2026-07-26T13:41:53.266896,04/11 12:23,21.1,41.6,25.04,23.72,25.5,21.0,25.5,0.3811,0.095272,0.304082,0.095272,0.071339,0.0,0.0,1.021363,0.095272,0.3,low,0.028582,0.0,0.028582,0
2026-07-26T13:42:09.737466,04/11 13:15,21.53,20.8,24.71,23.61,25.0,20.5,25.0,0.381,0.095252,0.30825,0.095252,0.07303,0.0,0.0,1.036365,0.095252,0.3,low,0.028576,0.0,0.028576,0
2026-07-26T13:42:09.757912,04/11 14:15,23.08,41.6,24.89,24.45,25.0,20.5,25.0,0.4006,0.100155,0.414596,0.100155,0.078669,0.0,0.0,1.564313,0.100155,0.3,low,0.030046,0.0,0.030046,0
2026-07-26T13:42:09.774691,04/11 15:15,23.75,52.0,24.97,24.87,25.0,20.5,25.0,0.4155,0.103864,0.4895,0.103864,0.080262,0.0,0.0,1.913561,0.103864,0.3,low,0.031159,0.0,0.031159,0
2026-07-26T13:42:09.792769,04/11 16:15,23.3,52.0,24.91,24.53,25.0,20.5,25.0,0.4169,0.104227,0.487366,0.104227,0.079397,0.0,0.0,1.904986,0.104227,0.55,high,0.057325,0.0,0.057325,0
2026-07-26T13:42:09.809769,04/11 17:15,23.03,52.0,24.8,23.99,25.0,20.5,25.0,0.3992,0.099789,0.430188,0.099789,0.079383,0.0,0.0,1.622731,0.099789,0.55,high,0.054884,0.0,0.054884,0
2026-07-26T13:42:09.825770,04/11 18:15,21.92,52.0,24.66,23.54,25.0,20.5,25.0,0.3856,0.096412,0.356364,0.096412,0.077732,0.0,0.0,1.260756,0.096412,0.55,high,0.053027,0.0,0.053027,0
2026-07-26T13:42:27.344243,04/11 19:23,20.83,26.0,23.2,22.13,23.93,20.0,26.0,0.3764,0.094094,0.291087,0.094094,0.076125,0.0,0.0,0.946097,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:42:27.366240,04/11 20:15,19.73,0.0,,,,20.0,26.0,0.3764,0.094094,0.268727,0.094094,0.074518,0.0,0.0,0.836221,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:42:27.383241,04/11 21:15,18.9,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:42:27.399241,04/11 22:15,18.75,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:42:27.417241,04/11 23:15,18.3,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:42:27.434241,04/12 00:15,18.3,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:42:43.999484,04/12 01:15,18.45,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:42:44.022248,04/12 02:15,18.75,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:42:44.039915,04/12 03:15,18.03,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:42:44.057667,04/12 04:15,17.07,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:42:44.075673,04/12 05:15,16.42,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:42:44.092222,04/12 06:23,15.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:43:00.005893,04/12 07:15,15.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.212056,0.094094,0.04729,0.0,0.0,0.573077,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:43:00.027345,04/12 08:15,16.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.228356,0.094094,0.042591,0.0,0.0,0.671255,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:43:00.049345,04/12 09:23,16.55,52.0,21.84,21.02,22.52,21.0,26.0,0.3764,0.094094,0.244545,0.094094,0.046348,0.00269,0.001024,0.742487,0.096784,0.43,moderate,0.04046,0.000487,0.040947,0
2026-07-26T13:43:00.068344,04/12 10:15,16.1,52.0,23.16,22.17,24.05,21.0,26.0,0.3764,0.094094,0.231685,0.094094,0.057033,0.0,0.0,0.659633,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:43:00.084344,04/12 11:15,15.98,52.0,23.74,22.74,24.66,21.0,26.0,0.3764,0.094094,0.234494,0.094094,0.065333,0.0,0.0,0.672907,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:43:00.103491,04/12 12:15,14.9,41.6,23.8,22.82,24.77,21.0,26.0,0.3764,0.094094,0.227097,0.094094,0.071873,0.0,0.0,0.627708,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:43:17.408067,04/12 13:15,12.53,20.8,23.32,22.37,24.39,21.0,25.0,0.3764,0.094094,0.158966,0.094094,0.063342,0.0,0.0,0.253003,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:43:17.427070,04/12 14:15,11.55,41.6,23.6,22.61,24.85,21.0,25.0,0.3764,0.094094,0.143039,0.094094,0.059221,0.0,0.0,0.170131,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:43:17.444067,04/12 15:15,10.97,52.0,23.66,22.67,25.0,21.0,25.0,0.3775,0.094377,0.138902,0.094377,0.058812,0.0,0.0,0.147633,0.094377,0.3,low,0.028313,0.0,0.028313,0
2026-07-26T13:43:17.460065,04/12 16:15,10.45,52.0,23.46,22.46,24.96,21.0,25.0,0.3764,0.094094,0.128438,0.094094,0.058867,0.0,0.0,0.086726,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:43:17.476065,04/12 17:15,9.85,52.0,22.91,21.87,24.61,21.0,25.0,0.3764,0.094094,0.11963,0.094094,0.056374,0.0,0.0,0.036629,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:43:17.492067,04/12 18:15,9.12,52.0,22.57,21.48,24.46,21.0,25.0,0.3764,0.094094,0.0,0.094094,2.1e-05,0.01322,0.015571,0.0,0.107314,0.55,high,0.051752,0.002393,0.054145,0
2026-07-26T13:43:34.283896,04/12 19:15,8.3,26.0,21.29,20.5,23.05,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.000227,0.087486,0.139725,0.0,0.18158,0.55,high,0.051752,0.015835,0.067587,0
2026-07-26T13:43:34.304895,04/12 20:15,8.45,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.000903,0.705398,0.597939,0.0,0.799492,0.55,high,0.051752,0.127677,0.179429,0
2026-07-26T13:43:34.321895,04/12 21:15,8.75,0.0,,,,20.5,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:43:34.337894,04/12 22:15,8.45,0.0,,,,20.5,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:43:34.353895,04/12 23:15,8.75,0.0,,,,20.5,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:43:34.368895,04/13 00:15,7.9,0.0,,,,20.5,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:43:50.773248,04/13 01:15,6.7,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:43:50.790241,04/13 02:15,6.7,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:43:50.808242,04/13 03:15,6.43,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:43:50.823241,04/13 04:15,5.87,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:43:50.840241,04/13 05:15,6.83,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:43:50.856240,04/13 06:23,7.48,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:44:06.701081,04/13 07:20,8.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:44:06.721081,04/13 08:20,10.43,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:44:06.740080,04/13 09:23,12.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:44:06.756080,04/13 10:15,13.58,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:44:06.772079,04/13 11:15,14.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:44:06.787079,04/13 12:15,15.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:44:23.500385,04/13 13:23,16.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:44:23.519383,04/13 14:15,16.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:44:23.537332,04/13 15:15,16.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:44:23.553900,04/13 16:15,15.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T13:44:23.569900,04/13 17:15,14.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T13:44:23.587863,04/13 18:23,12.38,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T13:44:39.604647,04/13 19:15,10.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T13:44:39.626650,04/13 20:15,9.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T13:44:39.644160,04/13 21:15,9.28,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:44:39.660165,04/13 22:15,8.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:44:39.675160,04/13 23:15,8.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:44:39.690161,04/14 00:15,7.52,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:44:56.823625,04/14 01:15,6.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:44:56.842647,04/14 02:15,6.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:44:56.859788,04/14 03:15,6.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:44:56.874750,04/14 04:15,7.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:44:56.890753,04/14 05:15,7.52,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:44:56.905826,04/14 06:23,7.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:45:13.045852,04/14 07:20,12.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:45:13.066852,04/14 08:20,15.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:45:13.084850,04/14 09:23,17.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:45:13.101850,04/14 10:23,19.32,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:45:13.119851,04/14 11:23,21.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:45:13.136851,04/14 12:23,22.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:45:29.382834,04/14 13:23,23.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:45:29.401836,04/14 14:15,23.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:45:29.420833,04/14 15:23,23.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:45:29.436833,04/14 16:15,24.02,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T13:45:29.452833,04/14 17:15,24.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T13:45:29.468835,04/14 18:23,23.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T13:45:45.415105,04/14 19:23,22.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T13:45:45.437104,04/14 20:15,21.92,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T13:45:45.458106,04/14 21:15,20.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:45:45.477616,04/14 22:15,20.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:45:45.494616,04/14 23:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:45:45.511615,04/15 00:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:46:01.650808,04/15 01:15,19.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:46:01.669807,04/15 02:15,19.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:46:01.686808,04/15 03:15,18.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:46:01.702807,04/15 04:15,17.53,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:46:01.720807,04/15 05:15,16.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:46:01.735807,04/15 06:23,18.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:46:17.631869,04/15 07:23,20.27,0.0,,,,18.0,29.0,0.3764,0.094094,0.324056,0.094094,0.054082,0.0,0.0,1.150718,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:46:17.652870,04/15 08:23,21.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.348577,0.094094,0.056072,0.0,0.0,1.264616,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:46:17.673869,04/15 09:23,23.88,52.0,23.42,21.76,25.66,20.0,26.0,0.3764,0.094094,0.429138,0.094094,0.07624,0.0,0.0,1.626259,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:46:17.692877,04/15 10:23,26.0,52.0,24.72,23.29,25.5,20.0,25.5,0.3864,0.096589,0.539704,0.096589,0.095118,0.0,0.0,2.099505,0.096589,0.3,low,0.028977,0.0,0.028977,0
2026-07-26T13:46:17.712869,04/15 11:23,27.47,52.0,25.19,24.06,25.5,20.0,25.5,0.3973,0.099321,0.677467,0.099321,0.111357,0.0,0.0,2.681123,0.099321,0.3,low,0.029796,0.0,0.029796,0
2026-07-26T13:46:17.730869,04/15 12:15,28.73,41.6,25.27,24.37,25.5,20.0,25.5,0.4004,0.100093,0.730748,0.100093,0.112675,0.0,0.0,2.883265,0.100093,0.3,low,0.030028,0.0,0.030028,0
2026-07-26T13:46:34.765790,04/15 13:15,30.15,20.8,24.85,24.27,25.0,20.5,25.0,0.4045,0.101135,0.763421,0.101135,0.112319,0.0,0.0,2.958822,0.101135,0.3,low,0.03034,0.0,0.03034,0
2026-07-26T13:46:34.785790,04/15 14:15,30.73,41.6,25.0,24.99,25.0,20.5,25.0,0.4298,0.107462,0.808684,0.107462,0.104513,0.0,0.0,3.149884,0.107462,0.3,low,0.032239,0.0,0.032239,0
2026-07-26T13:46:34.804790,04/15 15:15,30.98,52.0,25.0,25.0,25.0,20.5,25.0,0.4545,0.113621,0.91634,0.113621,0.103847,0.0,0.0,3.568255,0.113621,0.3,low,0.034086,0.0,0.034086,0
2026-07-26T13:46:34.822790,04/15 16:15,30.45,52.0,25.0,25.0,25.0,20.5,25.0,0.4494,0.112353,0.892283,0.112353,0.102951,0.0,0.0,3.484998,0.112353,0.55,high,0.061794,0.0,0.061794,0
2026-07-26T13:46:34.840789,04/15 17:15,29.73,52.0,24.93,24.64,25.0,20.5,25.0,0.4229,0.105727,0.770881,0.105727,0.101533,0.0,0.0,3.002888,0.105727,0.55,high,0.05815,0.0,0.05815,0
2026-07-26T13:46:34.857789,04/15 18:15,28.47,52.0,24.84,24.21,25.0,20.5,25.0,0.401,0.100255,0.637862,0.100255,0.099027,0.0,0.0,2.456925,0.100255,0.55,high,0.05514,0.0,0.05514,0
2026-07-26T13:46:51.940018,04/15 19:23,26.92,26.0,23.75,22.8,24.25,20.0,26.0,0.3764,0.094094,0.491184,0.094094,0.100909,0.0,0.0,1.844874,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:46:51.962024,04/15 20:15,25.98,0.0,,,,20.0,26.0,0.3764,0.094094,0.499659,0.094094,0.10347,0.0,0.0,1.900321,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:46:51.981018,04/15 21:15,25.3,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:46:51.997016,04/15 22:15,24.27,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:46:52.014018,04/15 23:15,23.75,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:46:52.030018,04/16 00:15,23.18,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:47:07.848905,04/16 01:15,22.53,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:47:07.867907,04/16 02:15,21.55,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:47:07.885906,04/16 03:15,21.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:47:07.901907,04/16 04:15,20.98,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:47:07.919905,04/16 05:15,20.45,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:47:07.936905,04/16 06:23,20.43,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:47:23.473757,04/16 07:23,22.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.424176,0.094094,0.075887,0.0,0.0,1.624424,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:47:23.493756,04/16 08:23,23.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.477604,0.094094,0.080262,0.0,0.0,1.860371,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:47:23.516756,04/16 09:23,24.7,52.0,23.63,21.98,25.53,20.0,25.5,0.3829,0.095725,0.525058,0.095725,0.090188,0.0,0.0,2.065725,0.095725,0.43,moderate,0.041162,0.0,0.041162,0
2026-07-26T13:47:23.538759,04/16 10:23,26.0,52.0,24.85,23.45,25.5,20.0,25.5,0.3919,0.097971,0.62894,0.097971,0.106271,0.0,0.0,2.505448,0.097971,0.3,low,0.029391,0.0,0.029391,0
2026-07-26T13:47:23.557756,04/16 11:15,27.47,52.0,25.24,24.22,25.5,20.0,25.5,0.4033,0.10083,0.746653,0.10083,0.115366,0.0,0.0,2.982703,0.10083,0.3,low,0.030249,0.0,0.030249,0
2026-07-26T13:47:23.575760,04/16 12:15,28.73,41.6,25.31,24.54,25.5,20.0,25.5,0.4052,0.101294,0.759071,0.101294,0.112648,0.0,0.0,3.001449,0.101294,0.3,low,0.030388,0.0,0.030388,0
2026-07-26T13:47:40.799799,04/16 13:15,30.15,20.8,24.87,24.36,25.0,20.5,25.0,0.4058,0.101441,0.781521,0.101441,0.113863,0.0,0.0,3.02978,0.101441,0.3,low,0.030432,0.0,0.030432,0
2026-07-26T13:47:40.818795,04/16 14:15,30.6,41.6,25.0,25.0,25.0,20.5,25.0,0.4318,0.107943,0.869783,0.107943,0.11091,0.0,0.0,3.394425,0.107943,0.3,low,0.032383,0.0,0.032383,0
2026-07-26T13:47:40.837796,04/16 15:15,30.45,52.0,25.0,25.0,25.0,20.5,25.0,0.4521,0.113019,0.918845,0.113019,0.106082,0.0,0.0,3.591861,0.113019,0.3,low,0.033906,0.0,0.033906,0
2026-07-26T13:47:40.853796,04/16 16:15,30.0,52.0,25.0,25.0,25.0,20.5,25.0,0.4299,0.107478,0.810298,0.107478,0.103008,0.0,0.0,3.163051,0.107478,0.55,high,0.059113,0.0,0.059113,0
2026-07-26T13:47:40.870799,04/16 17:15,29.73,52.0,24.88,24.55,25.0,20.5,25.0,0.396,0.099,0.650896,0.099,0.103006,0.0,0.0,2.494154,0.099,0.55,high,0.05445,0.0,0.05445,0
2026-07-26T13:47:40.886795,04/16 18:15,28.62,52.0,24.67,24.11,25.0,20.5,25.0,0.3862,0.09655,0.552992,0.09655,0.099003,0.0,0.0,2.089919,0.09655,0.55,high,0.053103,0.0,0.053103,0
2026-07-26T13:47:59.893135,04/16 19:15,27.38,26.0,23.46,22.71,23.98,20.0,26.0,0.3764,0.094094,0.477361,0.094094,0.0989,0.0,0.0,1.772715,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:47:59.915137,04/16 20:15,25.83,0.0,,,,20.0,26.0,0.3764,0.094094,0.479564,0.094094,0.101031,0.0,0.0,1.807974,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:47:59.934128,04/16 21:15,24.85,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:47:59.950228,04/16 22:15,24.27,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:47:59.966232,04/16 23:15,23.62,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:47:59.981212,04/17 00:15,22.65,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:48:15.750871,04/17 01:15,22.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:48:15.771872,04/17 02:15,22.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:48:15.791871,04/17 03:15,21.38,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:48:15.808870,04/17 04:15,18.9,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:48:15.826870,04/17 05:15,19.02,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:48:15.845872,04/17 06:23,19.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:48:31.567006,04/17 07:23,20.73,0.0,,,,18.0,29.0,0.3764,0.094094,0.383345,0.094094,0.070331,0.0,0.0,1.435344,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:48:31.588006,04/17 08:15,21.53,0.0,,,,18.0,29.0,0.3764,0.094094,0.413944,0.094094,0.072268,0.0,0.0,1.580031,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:48:31.611005,04/17 09:23,23.08,52.0,23.41,21.96,24.98,20.0,26.0,0.3764,0.094094,0.487505,0.094094,0.089834,0.0,0.0,1.903048,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:48:31.631013,04/17 10:23,24.17,52.0,24.75,23.42,25.5,20.0,25.5,0.3805,0.095113,0.538581,0.095113,0.105352,0.0,0.0,2.118182,0.095113,0.3,low,0.028534,0.0,0.028534,0
2026-07-26T13:48:31.651007,04/17 11:15,25.43,52.0,25.21,24.17,25.5,20.0,25.5,0.3928,0.098199,0.622143,0.098199,0.108458,0.0,0.0,2.489499,0.098199,0.3,low,0.02946,0.0,0.02946,0
2026-07-26T13:48:31.667006,04/17 12:15,26.82,41.6,25.27,24.38,25.5,20.0,25.5,0.3963,0.099065,0.670605,0.099065,0.109416,0.0,0.0,2.66759,0.099065,0.3,low,0.029719,0.0,0.029719,0
2026-07-26T13:48:49.408206,04/17 13:15,27.47,20.8,24.83,24.18,25.0,20.5,25.0,0.3984,0.099609,0.656037,0.099609,0.105939,0.0,0.0,2.576754,0.099609,0.3,low,0.029883,0.0,0.029883,0
2026-07-26T13:48:49.428387,04/17 14:15,28.45,41.6,24.99,24.98,25.0,20.5,25.0,0.4217,0.105424,0.810276,0.105424,0.111059,0.0,0.0,3.223703,0.105424,0.3,low,0.031627,0.0,0.031627,0
2026-07-26T13:48:49.446794,04/17 15:15,28.9,52.0,25.0,25.0,25.0,20.5,25.0,0.4465,0.111615,0.859589,0.111615,0.103112,0.0,0.0,3.417909,0.111615,0.3,low,0.033485,0.0,0.033485,0
2026-07-26T13:48:49.462804,04/17 16:15,28.75,52.0,25.0,25.0,25.0,20.5,25.0,0.4448,0.111193,0.812006,0.111193,0.097568,0.0,0.0,3.219498,0.111193,0.55,high,0.061156,0.0,0.061156,0
2026-07-26T13:48:49.479810,04/17 17:15,28.03,52.0,24.91,24.55,25.0,20.5,25.0,0.4214,0.10535,0.669685,0.10535,0.091916,0.0,0.0,2.628415,0.10535,0.55,high,0.057943,0.0,0.057943,0
2026-07-26T13:48:49.496815,04/17 18:15,26.8,52.0,24.82,24.1,25.0,20.5,25.0,0.4009,0.100228,0.532525,0.100228,0.111139,0.0,0.0,2.001324,0.100228,0.55,high,0.055125,0.0,0.055125,0
2026-07-26T13:49:05.744934,04/17 19:23,25.03,26.0,23.7,22.68,24.18,20.0,26.0,0.3764,0.094094,0.373707,0.094094,0.082844,0.0,0.0,1.320825,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:49:05.765933,04/17 20:23,23.18,0.0,,,,20.0,26.0,0.3764,0.094094,0.326345,0.094094,0.078392,0.0,0.0,1.117716,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:49:05.782932,04/17 21:15,22.38,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:49:05.798934,04/17 22:15,20.98,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:49:05.814934,04/17 23:15,20.3,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:49:05.829932,04/18 00:15,19.27,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:49:22.496093,04/18 01:15,18.75,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:49:22.515095,04/18 02:15,19.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:49:22.531094,04/18 03:15,20.98,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:49:22.548095,04/18 04:15,20.73,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:49:22.563092,04/18 05:15,20.98,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:49:22.578093,04/18 06:15,21.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:49:38.565892,04/18 07:23,22.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.446427,0.094094,0.071699,0.0,0.0,1.730056,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:49:38.586895,04/18 08:15,24.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.507648,0.094094,0.080017,0.0,0.0,1.994142,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:49:38.607892,04/18 09:23,25.0,52.0,23.51,22.11,25.0,20.0,26.0,0.3764,0.094094,0.552453,0.094094,0.095578,0.0,0.0,2.169044,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:49:38.628897,04/18 10:23,25.55,52.0,24.83,23.58,25.5,20.0,25.5,0.3836,0.095912,0.588324,0.095912,0.106845,0.0,0.0,2.327709,0.095912,0.3,low,0.028774,0.0,0.028774,0
2026-07-26T13:49:38.648121,04/18 11:15,27.35,52.0,25.26,24.37,25.5,20.0,25.5,0.3996,0.099897,0.747406,0.099897,0.118118,0.0,0.0,2.984312,0.099897,0.3,low,0.029969,0.0,0.029969,0
2026-07-26T13:49:38.667113,04/18 12:15,28.5,41.6,25.33,24.66,25.5,20.0,25.5,0.4034,0.100862,0.786753,0.100862,0.118075,0.0,0.0,3.130187,0.100862,0.3,low,0.030259,0.0,0.030259,0
2026-07-26T13:49:54.592953,04/18 13:15,30.73,20.8,24.91,24.54,25.0,20.5,25.0,0.4086,0.102146,0.859607,0.102146,0.120952,0.0,0.0,3.326689,0.102146,0.3,low,0.030644,0.0,0.030644,0
2026-07-26T13:49:54.611952,04/18 14:15,30.98,41.6,25.0,25.0,25.0,20.5,25.0,0.4367,0.109182,0.933,0.109182,0.115471,0.0,0.0,3.622409,0.109182,0.3,low,0.032755,0.0,0.032755,0
2026-07-26T13:49:54.628949,04/18 15:15,30.45,52.0,25.0,25.0,25.0,20.5,25.0,0.4497,0.112423,0.967484,0.112423,0.112596,0.0,0.0,3.772476,0.112423,0.3,low,0.033727,0.0,0.033727,0
2026-07-26T13:49:54.644948,04/18 16:15,30.15,52.0,25.0,24.98,25.0,20.5,25.0,0.4159,0.103967,0.764869,0.103967,0.104549,0.0,0.0,2.970569,0.103967,0.55,high,0.057182,0.0,0.057182,0
2026-07-26T13:49:54.659947,04/18 17:15,30.3,52.0,24.84,24.47,25.0,20.5,25.0,0.3956,0.098904,0.655588,0.098904,0.102962,0.0,0.0,2.504267,0.098904,0.55,high,0.054397,0.0,0.054397,0
2026-07-26T13:49:54.674948,04/18 18:15,29.12,52.0,24.83,24.16,25.0,20.5,25.0,0.392,0.09801,0.639776,0.09801,0.104443,0.0,0.0,2.456643,0.09801,0.55,high,0.053906,0.0,0.053906,0
2026-07-26T13:50:11.915489,04/18 19:23,28.03,26.0,23.64,22.82,24.11,20.0,26.0,0.3764,0.094094,0.58884,0.094094,0.112729,0.0,0.0,2.259669,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:50:11.935487,04/18 20:15,27.07,0.0,,,,20.0,26.0,0.3764,0.094094,0.577098,0.094094,0.112817,0.0,0.0,2.227109,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:50:11.954488,04/18 21:15,26.55,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:50:11.970487,04/18 22:15,25.55,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:50:11.985486,04/18 23:15,22.77,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:50:12.001486,04/19 00:15,19.27,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:50:27.317120,04/19 01:15,19.02,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:50:27.335120,04/19 02:15,19.27,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:50:27.351123,04/19 03:15,18.62,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:50:27.368122,04/19 04:15,17.65,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:50:27.386120,04/19 05:15,17.35,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:50:27.403119,04/19 06:15,17.65,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:50:43.117019,04/19 07:15,17.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.208389,0.094094,0.046919,0.0,0.0,0.54807,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:50:43.138016,04/19 08:15,17.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.206781,0.094094,0.042829,0.0,0.0,0.545634,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:50:43.160015,04/19 09:20,17.25,52.0,22.34,21.3,22.83,20.5,26.0,0.3764,0.094094,0.22167,0.094094,0.049046,0.0,0.0,0.613114,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:50:43.179016,04/19 10:23,15.45,52.0,24.17,22.72,25.56,20.5,26.0,0.3764,0.094094,0.194409,0.094094,0.054592,0.0,0.0,0.45921,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:50:43.199015,04/19 11:23,15.15,52.0,24.7,23.3,25.5,20.5,25.5,0.3804,0.0951,0.203534,0.0951,0.061881,0.0,0.0,0.507419,0.0951,0.3,low,0.02853,0.0,0.02853,0
2026-07-26T13:50:43.218015,04/19 12:15,14.9,41.6,24.86,23.49,25.5,20.5,25.5,0.3774,0.094348,0.206037,0.094348,0.069981,0.0,0.0,0.514148,0.094348,0.3,low,0.028304,0.0,0.028304,0
2026-07-26T13:50:59.117564,04/19 13:15,13.08,20.8,24.33,23.08,24.9,20.5,25.0,0.3764,0.094094,0.163611,0.094094,0.060065,0.0,0.0,0.283172,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:50:59.135567,04/19 14:15,13.75,41.6,24.62,23.86,25.0,20.5,25.0,0.3839,0.095974,0.206178,0.095974,0.054945,0.0,0.0,0.540237,0.095974,0.3,low,0.028792,0.0,0.028792,0
2026-07-26T13:50:59.153565,04/19 15:15,13.03,52.0,24.78,24.23,25.0,20.5,25.0,0.3893,0.097329,0.220031,0.097329,0.052333,0.0,0.0,0.61267,0.097329,0.3,low,0.029199,0.0,0.029199,0
2026-07-26T13:50:59.171566,04/19 16:15,11.92,52.0,24.72,23.77,25.0,20.5,25.0,0.3844,0.096099,0.187942,0.096099,0.051512,0.0,0.0,0.428825,0.096099,0.55,high,0.052854,0.0,0.052854,0
2026-07-26T13:50:59.188564,04/19 17:15,10.82,52.0,24.26,23.08,25.0,20.5,25.0,0.3788,0.094697,0.150724,0.094697,0.052728,0.0,0.0,0.216892,0.094697,0.55,high,0.052083,0.0,0.052083,0
2026-07-26T13:50:59.205566,04/19 18:15,9.72,52.0,23.87,22.52,25.0,20.5,25.0,0.3771,0.094274,0.128235,0.094274,0.053337,0.0,0.0,0.084175,0.094274,0.55,high,0.051851,0.0,0.051851,0
2026-07-26T13:51:16.112175,04/19 19:23,8.75,26.0,22.05,21.03,23.57,20.0,26.0,0.3764,0.094094,0.0,0.094094,6e-05,0.047655,0.041755,0.0,0.141749,0.55,high,0.051752,0.008626,0.060377,0
2026-07-26T13:51:16.133173,04/19 20:23,8.18,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000238,0.101859,0.145413,0.0,0.195953,0.55,high,0.051752,0.018436,0.070188,0
2026-07-26T13:51:16.151174,04/19 21:15,7.8,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:51:16.167172,04/19 22:15,7.65,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:51:16.183173,04/19 23:15,7.08,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:51:16.199173,04/20 00:15,6.7,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:51:33.034599,04/20 01:15,6.43,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:51:33.055622,04/20 02:15,5.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:51:33.074619,04/20 03:15,5.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:51:33.093266,04/20 04:15,5.45,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:51:33.113595,04/20 05:15,5.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:51:33.135591,04/20 06:15,5.15,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:51:49.102843,04/20 07:15,5.87,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:51:49.122841,04/20 08:23,6.83,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:51:49.140841,04/20 09:20,7.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:51:49.157840,04/20 10:15,7.92,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:51:49.173841,04/20 11:15,8.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:51:49.188841,04/20 12:23,7.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:52:04.060484,04/20 13:23,7.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:52:04.079593,04/20 14:15,7.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:52:04.097115,04/20 15:15,7.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:52:04.113123,04/20 16:15,6.93,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T13:52:04.130338,04/20 17:15,5.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T13:52:04.145865,04/20 18:15,5.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T13:52:20.076799,04/20 19:15,5.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T13:52:20.095796,04/20 20:15,5.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T13:52:20.112794,04/20 21:15,5.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:52:20.127793,04/20 22:15,6.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:52:20.144796,04/20 23:15,5.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:52:20.161793,04/21 00:15,5.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:52:35.934904,04/21 01:15,5.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:52:35.953906,04/21 02:15,4.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:52:35.969904,04/21 03:15,3.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:52:35.984903,04/21 04:15,3.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:52:35.999906,04/21 05:15,3.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:52:36.014905,04/21 06:15,4.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:52:52.390733,04/21 07:15,4.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:52:52.410737,04/21 08:15,4.28,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:52:52.429606,04/21 09:15,4.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:52:52.446807,04/21 10:15,5.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:52:52.462331,04/21 11:15,5.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:52:52.477332,04/21 12:15,5.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:53:09.306396,04/21 13:15,5.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:53:09.324396,04/21 14:15,4.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:53:09.343396,04/21 15:15,4.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:53:09.358396,04/21 16:15,4.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T13:53:09.374396,04/21 17:15,4.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T13:53:09.389396,04/21 18:15,4.28,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T13:53:25.435169,04/21 19:15,3.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T13:53:25.454168,04/21 20:15,3.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T13:53:25.471169,04/21 21:15,3.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:53:25.486167,04/21 22:15,3.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:53:25.501167,04/21 23:15,3.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:53:25.517169,04/22 00:15,3.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:53:41.506313,04/22 01:15,3.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:53:41.526309,04/22 02:15,3.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:53:41.546308,04/22 03:15,3.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:53:41.562308,04/22 04:15,2.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:53:41.578308,04/22 05:15,2.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:53:41.593311,04/22 06:15,2.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:53:56.756324,04/22 07:15,2.92,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001953,0.905563,0.726494,0.0,0.999657,0.43,moderate,0.04046,0.163907,0.204367,0
2026-07-26T13:53:56.774325,04/22 08:15,3.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00217,0.606545,0.647734,0.0,0.700639,0.43,moderate,0.04046,0.109785,0.150245,0
2026-07-26T13:53:56.797327,04/22 09:23,3.9,52.0,21.55,21.5,21.74,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.00264,1.522438,1.296448,0.0,1.616532,0.43,moderate,0.04046,0.275561,0.316022,0
2026-07-26T13:53:56.816327,04/22 10:15,4.03,52.0,21.92,21.5,23.25,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.001608,0.496944,0.604125,0.0,0.591038,0.3,low,0.028228,0.089947,0.118175,0
2026-07-26T13:53:56.831323,04/22 11:15,4.4,52.0,22.25,21.5,23.84,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.002789,0.114204,0.486733,0.0,0.208298,0.3,low,0.028228,0.020671,0.048899,0
2026-07-26T13:53:56.847324,04/22 12:15,4.83,41.6,22.26,21.5,23.92,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.005007,0.198514,0.472431,0.0,0.292608,0.3,low,0.028228,0.035931,0.064159,0
