timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T13:54:12.388308,04/22 13:15,5.97,20.8,22.14,21.5,23.53,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.002234,0.249451,0.352694,0.0,0.343545,0.3,low,0.028228,0.045151,0.073379,0
2026-07-26T13:54:12.406303,04/22 14:15,5.6,41.6,23.07,22.26,24.18,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.000963,0.65366,0.352618,0.0,0.747754,0.3,low,0.028228,0.118312,0.146541,0
2026-07-26T13:54:12.422302,04/22 15:23,5.45,52.0,23.68,22.5,24.65,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.000769,0.461047,0.332003,0.0,0.555141,0.3,low,0.028228,0.08345,0.111678,0
2026-07-26T13:54:12.439301,04/22 16:15,4.85,52.0,24.02,22.43,24.98,21.5,25.0,0.3773,0.094334,0.0,0.094334,0.000783,0.444162,0.34382,0.0,0.538496,0.55,high,0.051884,0.080393,0.132277,0
2026-07-26T13:54:12.454301,04/22 17:15,4.28,52.0,23.85,22.07,25.0,21.5,25.0,0.3793,0.094832,0.0,0.094832,0.00075,0.023221,0.342232,0.0,0.118053,0.55,high,0.052158,0.004203,0.056361,0
2026-07-26T13:54:12.469301,04/22 18:15,3.75,52.0,23.6,21.73,24.93,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001918,0.250489,0.435623,0.0,0.344583,0.55,high,0.051752,0.045339,0.09709,0
2026-07-26T13:54:27.783274,04/22 19:23,3.45,26.0,21.8,20.46,23.35,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002582,0.66607,0.496841,0.0,0.760164,0.55,high,0.051752,0.120559,0.17231,0
2026-07-26T13:54:27.804274,04/22 20:23,3.75,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001873,1.25765,0.875371,0.0,1.351744,0.55,high,0.051752,0.227635,0.279386,0
2026-07-26T13:54:27.820280,04/22 21:15,3.45,0.0,,,,20.5,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:54:27.836281,04/22 22:15,3.47,0.0,,,,20.5,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:54:27.851281,04/22 23:15,2.48,0.0,,,,20.5,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:54:27.867275,04/23 00:15,3.17,0.0,,,,20.5,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:54:42.309968,04/23 01:15,2.25,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:54:42.329000,04/23 02:15,0.72,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:54:42.342966,04/23 03:15,0.98,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:54:42.357668,04/23 04:15,0.6,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:54:42.371704,04/23 05:15,0.88,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:54:42.385665,04/23 06:23,2.25,0.0,,,,18.5,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:54:56.857445,04/23 07:23,4.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002171,0.343051,0.591973,0.0,0.437145,0.43,moderate,0.04046,0.062092,0.102553,0
2026-07-26T13:54:56.876443,04/23 08:23,6.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001352,0.926558,0.384024,0.0,1.020652,0.43,moderate,0.04046,0.167707,0.208167,0
2026-07-26T13:54:56.895443,04/23 09:23,7.92,52.0,22.48,21.5,25.2,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.000643,0.359574,0.375766,0.0,0.453668,0.43,moderate,0.04046,0.065083,0.105543,0
2026-07-26T13:54:56.912450,04/23 10:23,8.58,52.0,23.46,21.73,25.5,21.5,25.5,0.3826,0.095658,0.0,0.095658,0.000116,0.073201,0.070284,0.0,0.168859,0.3,low,0.028697,0.013249,0.041947,0
2026-07-26T13:54:56.928445,04/23 11:23,9.83,52.0,24.05,22.38,25.5,21.5,25.5,0.3815,0.095364,0.114577,0.095364,0.027862,0.0,0.0,0.041861,0.095364,0.3,low,0.028609,0.0,0.028609,0
2026-07-26T13:54:56.944444,04/23 12:23,11.52,41.6,24.29,22.67,25.5,21.5,25.5,0.377,0.094243,0.131005,0.094243,0.034873,0.0,0.0,0.129142,0.094243,0.3,low,0.028273,0.0,0.028273,0
2026-07-26T13:55:12.349753,04/23 13:15,13.08,20.8,23.94,22.53,24.6,21.5,25.0,0.3764,0.094094,0.154913,0.094094,0.040081,0.0,0.0,0.265652,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:55:12.366754,04/23 14:15,14.03,41.6,24.43,23.51,25.0,21.5,25.0,0.3796,0.094907,0.186563,0.094907,0.044425,0.0,0.0,0.434301,0.094907,0.3,low,0.028472,0.0,0.028472,0
2026-07-26T13:55:12.385754,04/23 15:23,14.7,52.0,24.79,24.1,25.0,21.5,25.0,0.3883,0.09707,0.232227,0.09707,0.065912,0.0,0.0,0.674142,0.09707,0.3,low,0.029121,0.0,0.029121,0
2026-07-26T13:55:12.401757,04/23 16:15,15.3,52.0,24.76,23.84,25.0,21.5,25.0,0.3954,0.098852,0.278286,0.098852,0.06749,0.0,0.0,0.922665,0.098852,0.55,high,0.054369,0.0,0.054369,0
2026-07-26T13:55:12.416756,04/23 17:15,14.0,52.0,24.54,23.3,25.0,21.5,25.0,0.387,0.096745,0.232727,0.096745,0.063503,0.0,0.0,0.665778,0.096745,0.55,high,0.05321,0.0,0.05321,0
2026-07-26T13:55:12.432754,04/23 18:15,12.53,52.0,24.29,22.8,25.0,21.5,25.0,0.3799,0.094979,0.181572,0.094979,0.060031,0.0,0.0,0.380439,0.094979,0.55,high,0.052238,0.0,0.052238,0
2026-07-26T13:55:29.346068,04/23 19:23,11.12,26.0,22.53,21.3,23.74,20.0,26.0,0.3764,0.094094,0.14694,0.094094,0.058626,0.0,0.0,0.191443,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:55:29.366067,04/23 20:23,9.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,2.6e-05,0.008947,0.018658,0.0,0.103041,0.55,high,0.051752,0.001619,0.053371,0
2026-07-26T13:55:29.382067,04/23 21:15,7.92,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:55:29.398069,04/23 22:15,8.45,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:55:29.414067,04/23 23:15,9.03,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:55:29.428068,04/24 00:15,9.28,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:55:45.020966,04/24 01:15,8.62,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:55:45.040961,04/24 02:15,8.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:55:45.061966,04/24 03:15,9.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:55:45.081961,04/24 04:15,9.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:55:45.099961,04/24 05:15,9.83,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:55:45.116961,04/24 06:23,11.65,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:56:00.793975,04/24 07:23,13.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.132808,0.094094,0.020416,0.0,0.0,0.200645,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:56:00.814978,04/24 08:23,16.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.174088,0.094094,0.025893,0.0,0.0,0.390102,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:56:00.836974,04/24 09:23,18.2,52.0,22.88,21.12,25.63,21.0,26.0,0.3764,0.094094,0.232114,0.094094,0.061723,0.0,0.0,0.594237,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T13:56:00.856977,04/24 10:23,19.97,52.0,24.17,22.57,25.5,21.0,25.5,0.3854,0.096341,0.2727,0.096341,0.059164,0.0,0.0,0.886454,0.096341,0.3,low,0.028902,0.0,0.028902,0
2026-07-26T13:56:00.875973,04/24 11:23,21.97,52.0,24.88,23.44,25.5,21.0,25.5,0.3845,0.09612,0.318346,0.09612,0.067902,0.0,0.0,1.103547,0.09612,0.3,low,0.028836,0.0,0.028836,0
2026-07-26T13:56:00.894973,04/24 12:23,22.53,41.6,25.14,23.92,25.5,21.0,25.5,0.3842,0.096051,0.347847,0.096051,0.077194,0.0,0.0,1.22423,0.096051,0.3,low,0.028815,0.0,0.028815,0
2026-07-26T13:56:17.508794,04/24 13:15,21.55,20.8,24.75,23.74,25.0,20.5,25.0,0.3812,0.095298,0.322436,0.095298,0.080257,0.0,0.0,1.092452,0.095298,0.3,low,0.028589,0.0,0.028589,0
2026-07-26T13:56:17.528791,04/24 14:15,20.68,41.6,24.69,23.78,25.0,20.5,25.0,0.3871,0.096779,0.338293,0.096779,0.078938,0.0,0.0,1.183792,0.096779,0.3,low,0.029034,0.0,0.029034,0
2026-07-26T13:56:17.545789,04/24 15:15,18.57,52.0,24.48,23.52,25.0,20.5,25.0,0.385,0.09626,0.361243,0.09626,0.082217,0.0,0.0,1.316367,0.09626,0.3,low,0.028878,0.0,0.028878,0
2026-07-26T13:56:17.563787,04/24 16:15,16.25,52.0,23.91,22.9,25.0,20.5,25.0,0.3813,0.095333,0.3508,0.095333,0.083246,0.0,0.0,1.280034,0.095333,0.55,high,0.052433,0.0,0.052433,0
2026-07-26T13:56:17.579789,04/24 17:15,15.3,52.0,23.43,22.35,24.93,20.5,25.0,0.3764,0.094094,0.329207,0.094094,0.084266,0.0,0.0,1.164618,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:56:17.595788,04/24 18:15,10.82,52.0,23.0,21.88,24.76,20.5,25.0,0.3764,0.094094,0.141519,0.094094,0.06107,0.0,0.0,0.139642,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:56:34.276138,04/24 19:15,10.0,26.0,21.6,20.68,23.29,20.0,26.0,0.3764,0.094094,0.119039,0.094094,0.05565,0.0,0.0,0.032449,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:56:34.298137,04/24 20:15,9.72,0.0,,,,20.0,26.0,0.3764,0.094094,0.110971,0.094094,0.034153,0.088779,0.08691,0.007979,0.182873,0.55,high,0.051752,0.016069,0.067821,0
2026-07-26T13:56:34.316138,04/24 21:15,8.62,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:56:34.335138,04/24 22:15,7.52,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:56:34.354139,04/24 23:15,6.55,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:56:34.375138,04/25 00:15,5.82,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:56:50.412931,04/25 01:15,4.85,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:56:50.430929,04/25 02:15,4.12,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:56:50.448932,04/25 03:15,3.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:56:50.463926,04/25 04:15,3.17,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:56:50.478926,04/25 05:15,3.07,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:56:50.492928,04/25 06:23,4.32,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:57:04.649512,04/25 07:23,6.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003148,0.04974,0.425814,0.0,0.143834,0.43,moderate,0.04046,0.009003,0.049463,0
2026-07-26T13:57:04.669512,04/25 08:23,8.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00058,0.410937,0.242409,0.0,0.505031,0.43,moderate,0.04046,0.07438,0.11484,0
2026-07-26T13:57:04.690514,04/25 09:23,9.03,52.0,22.22,21.0,24.74,21.0,26.0,0.3764,0.094094,0.0,0.094094,0.000302,0.180683,0.181493,0.0,0.274777,0.43,moderate,0.04046,0.032704,0.073164,0
2026-07-26T13:57:04.709511,04/25 10:23,9.7,52.0,23.44,21.71,25.5,21.0,25.5,0.3809,0.095213,0.0,0.095213,5e-06,0.00309,0.004097,0.0,0.098303,0.3,low,0.028564,0.000559,0.029123,0
2026-07-26T13:57:04.729516,04/25 11:23,10.72,52.0,24.03,22.37,25.5,21.0,25.5,0.3798,0.09496,0.125871,0.09496,0.028623,0.0,0.0,0.107252,0.09496,0.3,low,0.028488,0.0,0.028488,0
2026-07-26T13:57:04.747512,04/25 12:15,11.25,41.6,24.19,22.62,25.39,21.0,25.5,0.3764,0.094094,0.127281,0.094094,0.032282,0.0,0.0,0.108206,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:57:19.934215,04/25 13:15,11.82,20.8,23.71,22.39,24.46,21.0,25.0,0.3764,0.094094,0.137702,0.094094,0.035803,0.0,0.0,0.166758,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:57:19.951214,04/25 14:15,12.2,41.6,24.17,23.29,25.0,21.0,25.0,0.377,0.094246,0.148703,0.094246,0.038732,0.0,0.0,0.229368,0.094246,0.3,low,0.028274,0.0,0.028274,0
2026-07-26T13:57:19.968214,04/25 15:23,12.2,52.0,24.53,23.71,25.0,21.0,25.0,0.3818,0.095458,0.168451,0.095458,0.040743,0.0,0.0,0.338058,0.095458,0.3,low,0.028637,0.0,0.028637,0
2026-07-26T13:57:19.984214,04/25 16:15,12.07,52.0,24.58,23.43,25.0,21.0,25.0,0.3858,0.09646,0.182954,0.09646,0.041726,0.0,0.0,0.428784,0.09646,0.55,high,0.053053,0.0,0.053053,0
2026-07-26T13:57:19.999215,04/25 17:15,11.42,52.0,24.35,22.89,25.0,21.0,25.0,0.381,0.095252,0.16228,0.095252,0.042147,0.0,0.0,0.295526,0.095252,0.55,high,0.052389,0.0,0.052389,0
2026-07-26T13:57:20.013220,04/25 18:15,10.45,52.0,24.05,22.44,25.0,21.0,25.0,0.3767,0.094169,0.132496,0.094169,0.041252,0.0,0.0,0.114329,0.094169,0.55,high,0.051793,0.0,0.051793,0
2026-07-26T13:57:35.283450,04/25 19:23,9.57,26.0,22.25,21.02,23.59,20.0,26.0,0.3764,0.094094,0.118082,0.094094,0.036725,0.0,0.0,0.043668,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T13:57:35.302452,04/25 20:23,8.18,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000241,0.107878,0.146014,0.0,0.201972,0.55,high,0.051752,0.019526,0.071278,0
2026-07-26T13:57:35.317452,04/25 21:15,7.38,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:57:35.332450,04/25 22:15,5.97,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:57:35.346450,04/25 23:15,5.6,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:57:35.360450,04/26 00:15,5.45,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:57:50.067709,04/26 01:15,5.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:57:50.085236,04/26 02:15,4.72,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:57:50.101231,04/26 03:15,3.62,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:57:50.115231,04/26 04:15,2.65,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:57:50.131228,04/26 05:15,2.35,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:57:50.146372,04/26 06:23,3.07,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:58:05.231008,04/26 07:23,4.32,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002951,0.328019,0.565379,0.0,0.422113,0.43,moderate,0.04046,0.059371,0.099832,0
2026-07-26T13:58:05.252008,04/26 08:23,5.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001207,0.743628,0.414969,0.0,0.837722,0.43,moderate,0.04046,0.134597,0.175057,0
2026-07-26T13:58:05.274008,04/26 09:23,6.37,52.0,22.2,21.0,24.76,21.0,26.0,0.3764,0.094094,0.0,0.094094,0.00098,0.264141,0.409744,0.0,0.358235,0.43,moderate,0.04046,0.04781,0.08827,0
2026-07-26T13:58:05.293017,04/26 10:23,7.48,52.0,23.46,21.71,25.5,21.0,25.5,0.3818,0.095451,0.0,0.095451,0.000306,0.185254,0.161755,0.0,0.280705,0.3,low,0.028635,0.033531,0.062166,0
2026-07-26T13:58:05.311015,04/26 11:23,8.45,52.0,24.09,22.42,25.5,21.0,25.5,0.3817,0.09542,0.0,0.09542,5.1e-05,0.032574,0.034745,0.0,0.127994,0.3,low,0.028626,0.005896,0.034522,0
2026-07-26T13:58:05.328008,04/26 12:23,9.18,41.6,24.3,22.66,25.5,21.0,25.5,0.3773,0.094331,0.0,0.094331,4.4e-05,0.028983,0.030617,0.0,0.123314,0.3,low,0.028299,0.005246,0.033545,0
2026-07-26T13:58:21.193499,04/26 13:15,10.15,20.8,23.94,22.49,24.69,21.0,25.0,0.3764,0.094094,0.118274,0.094094,0.037802,0.0,0.0,0.054044,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T13:58:21.213496,04/26 14:15,10.45,41.6,24.4,23.48,25.0,21.0,25.0,0.3813,0.095337,0.148621,0.095337,0.04134,0.0,0.0,0.225636,0.095337,0.3,low,0.028601,0.0,0.028601,0
2026-07-26T13:58:21.231497,04/26 15:23,10.0,52.0,24.71,24.02,25.0,21.0,25.0,0.3869,0.09672,0.165004,0.09672,0.043365,0.0,0.0,0.316205,0.09672,0.3,low,0.029016,0.0,0.029016,0
2026-07-26T13:58:21.248496,04/26 16:15,9.72,52.0,24.64,23.62,25.0,21.0,25.0,0.3916,0.097907,0.182997,0.097907,0.043775,0.0,0.0,0.42155,0.097907,0.55,high,0.053849,0.0,0.053849,0
2026-07-26T13:58:21.264496,04/26 17:15,8.62,52.0,24.39,22.99,25.0,21.0,25.0,0.3832,0.095806,0.139147,0.095806,0.043496,0.0,0.0,0.155869,0.095806,0.55,high,0.052693,0.0,0.052693,0
2026-07-26T13:58:21.281496,04/26 18:15,7.52,52.0,24.04,22.45,25.0,21.0,25.0,0.3785,0.094626,0.0,0.094626,7e-05,0.046947,0.046712,0.0,0.141573,0.55,high,0.052044,0.008497,0.060542,0
2026-07-26T13:58:37.311662,04/26 19:23,6.55,26.0,22.18,20.96,23.66,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000403,0.275588,0.206716,0.0,0.369682,0.55,high,0.051752,0.049881,0.101633,0
2026-07-26T13:58:37.331655,04/26 20:23,6.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000782,0.163417,0.324219,0.0,0.257511,0.55,high,0.051752,0.029578,0.08133,0
2026-07-26T13:58:37.348656,04/26 21:23,5.97,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:58:37.363653,04/26 22:15,5.6,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:58:37.378655,04/26 23:15,5.6,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:58:37.392653,04/27 00:15,5.6,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:58:53.011859,04/27 01:15,5.72,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:58:53.029856,04/27 02:15,6.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:58:53.046855,04/27 03:15,6.25,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:58:53.064854,04/27 04:15,6.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:58:53.081856,04/27 05:15,6.55,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:58:53.098856,04/27 06:15,6.25,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:59:08.223456,04/27 07:15,6.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:59:08.241446,04/27 08:15,6.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:59:08.258446,04/27 09:15,7.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T13:59:08.274447,04/27 10:15,7.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:59:08.290445,04/27 11:15,7.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:59:08.305444,04/27 12:15,7.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:59:24.312183,04/27 13:15,7.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:59:24.331417,04/27 14:15,7.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:59:24.348447,04/27 15:15,7.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T13:59:24.364415,04/27 16:15,7.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T13:59:24.379457,04/27 17:15,7.92,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T13:59:24.393416,04/27 18:15,8.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T13:59:39.315148,04/27 19:15,8.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T13:59:39.331148,04/27 20:15,8.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T13:59:39.347150,04/27 21:15,9.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:59:39.361146,04/27 22:15,9.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:59:39.375146,04/27 23:15,10.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T13:59:39.390146,04/28 00:15,11.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:59:53.972252,04/28 01:15,12.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:59:53.990253,04/28 02:15,14.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:59:54.005250,04/28 03:15,14.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:59:54.018249,04/28 04:15,12.53,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:59:54.031250,04/28 05:15,11.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T13:59:54.045252,04/28 06:15,9.57,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:00:07.989111,04/28 07:15,8.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:00:08.006110,04/28 08:15,7.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:00:08.021110,04/28 09:15,6.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:00:08.036110,04/28 10:15,6.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:00:08.048111,04/28 11:15,5.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:00:08.061109,04/28 12:15,5.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:00:22.581326,04/28 13:15,5.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:00:22.598324,04/28 14:15,5.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:00:22.612323,04/28 15:15,5.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:00:22.627327,04/28 16:15,6.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:00:22.640322,04/28 17:15,6.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:00:22.653323,04/28 18:15,6.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:00:37.349734,04/28 19:15,6.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:00:37.367736,04/28 20:15,6.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:00:37.382736,04/28 21:15,5.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:00:37.398735,04/28 22:15,5.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:00:37.412735,04/28 23:15,5.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:00:37.426737,04/29 00:15,4.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:00:52.422703,04/29 01:15,4.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:00:52.439697,04/29 02:15,5.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:00:52.455699,04/29 03:15,5.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:00:52.470698,04/29 04:15,5.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:00:52.484698,04/29 05:15,5.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:00:52.499698,04/29 06:15,6.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:01:07.437195,04/29 07:15,6.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001453,0.022369,0.346211,0.0,0.116463,0.43,moderate,0.04046,0.004049,0.044509,0
2026-07-26T14:01:07.456190,04/29 08:15,7.48,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000824,0.582795,0.301567,0.0,0.676889,0.43,moderate,0.04046,0.105486,0.145946,0
2026-07-26T14:01:07.477188,04/29 09:23,8.58,52.0,21.26,21.0,21.8,21.0,26.0,0.3764,0.094094,0.0,0.094094,0.000464,0.278927,0.263289,0.0,0.373021,0.43,moderate,0.04046,0.050486,0.090946,0
2026-07-26T14:01:07.496195,04/29 10:23,9.55,52.0,22.88,21.83,23.53,21.0,26.0,0.3764,0.094094,0.0,0.094094,0.000126,0.08201,0.079122,0.0,0.176104,0.3,low,0.028228,0.014844,0.043072,0
2026-07-26T14:01:07.514188,04/29 11:23,10.0,52.0,23.68,22.58,24.31,21.0,26.0,0.3764,0.094094,0.0,0.094094,1e-05,0.006711,0.00809,0.0,0.100805,0.3,low,0.028228,0.001215,0.029443,0
2026-07-26T14:01:07.531188,04/29 12:15,10.28,41.6,23.82,22.71,24.56,21.0,26.0,0.3764,0.094094,0.114083,0.094094,0.054589,0.0,0.0,0.008723,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:01:24.066864,04/29 13:15,11.8,20.8,23.2,22.16,24.21,21.0,25.0,0.3764,0.094094,0.130034,0.094094,0.055227,0.0,0.0,0.10529,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:01:24.084864,04/29 14:15,14.18,41.6,24.08,23.41,24.79,21.0,25.0,0.3764,0.094094,0.171226,0.094094,0.065007,0.0,0.0,0.336366,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:01:24.102862,04/29 15:23,15.15,52.0,24.6,23.62,25.0,21.0,25.0,0.38,0.095012,0.202723,0.095012,0.065898,0.0,0.0,0.510072,0.095012,0.3,low,0.028504,0.0,0.028504,0
2026-07-26T14:01:24.118863,04/29 16:15,15.72,52.0,24.66,23.52,25.0,21.0,25.0,0.3888,0.097197,0.244527,0.097197,0.0646,0.0,0.0,0.742178,0.097197,0.55,high,0.053458,0.0,0.053458,0
2026-07-26T14:01:24.135870,04/29 17:15,15.98,52.0,24.51,23.16,25.0,21.0,25.0,0.3845,0.096125,0.241701,0.096125,0.067201,0.0,0.0,0.713881,0.096125,0.55,high,0.052869,0.0,0.052869,0
2026-07-26T14:01:24.151876,04/29 18:15,15.3,52.0,24.34,22.84,25.0,21.0,25.0,0.3787,0.094675,0.214197,0.094675,0.067779,0.0,0.0,0.556621,0.094675,0.55,high,0.052071,0.0,0.052071,0
2026-07-26T14:01:40.758216,04/29 19:23,14.12,26.0,22.63,21.4,23.7,20.0,26.0,0.3764,0.094094,0.184511,0.094094,0.065892,0.0,0.0,0.39849,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:01:40.780216,04/29 20:23,13.03,0.0,,,,20.0,26.0,0.3764,0.094094,0.155161,0.094094,0.038003,0.0,0.0,0.286478,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:01:40.797214,04/29 21:15,12.07,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:01:40.813218,04/29 22:15,11.7,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:01:40.828216,04/29 23:15,11.7,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:01:40.843216,04/30 00:15,11.7,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:01:57.659928,04/30 01:15,11.55,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:01:57.678930,04/30 02:15,11.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:01:57.695928,04/30 03:15,11.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:01:57.711932,04/30 04:15,11.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:01:57.727928,04/30 05:15,10.97,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:01:57.744928,04/30 06:23,10.72,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:02:13.092387,04/30 07:15,11.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.112304,0.094094,0.018922,0.0,0.0,0.036003,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:02:13.111803,04/30 08:15,11.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.120851,0.094094,0.020021,0.0,0.0,0.085881,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:02:13.131794,04/30 09:23,12.2,52.0,21.83,21.0,22.36,21.0,26.0,0.3764,0.094094,0.132661,0.094094,0.024939,0.012176,0.01065,0.147713,0.10627,0.43,moderate,0.04046,0.002204,0.042664,0
2026-07-26T14:02:13.150575,04/30 10:15,12.35,52.0,22.98,21.95,23.91,21.0,26.0,0.3764,0.094094,0.136875,0.094094,0.028297,0.0,0.0,0.164986,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:02:13.168609,04/30 11:15,12.93,52.0,23.61,22.61,24.53,21.0,26.0,0.3764,0.094094,0.147596,0.094094,0.031808,0.0,0.0,0.226821,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:02:13.185576,04/30 12:15,13.3,41.6,23.77,22.81,24.67,21.0,26.0,0.3764,0.094094,0.15726,0.094094,0.03528,0.0,0.0,0.278093,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:02:30.402540,04/30 13:15,13.58,20.8,23.63,22.75,24.36,21.0,25.0,0.3764,0.094094,0.159336,0.094094,0.037147,0.0,0.0,0.286141,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:02:30.423539,04/30 14:15,14.4,41.6,24.2,23.36,24.94,21.0,25.0,0.3764,0.094094,0.176589,0.094094,0.041129,0.0,0.0,0.383367,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:02:30.445545,04/30 15:15,14.55,52.0,24.33,23.59,25.0,21.0,25.0,0.3814,0.095341,0.196724,0.095341,0.042928,0.0,0.0,0.492886,0.095341,0.3,low,0.028602,0.0,0.028602,0
2026-07-26T14:02:30.464539,04/30 16:15,15.0,52.0,24.34,23.55,25.0,21.0,25.0,0.3799,0.09498,0.202169,0.09498,0.045725,0.0,0.0,0.520686,0.09498,0.55,high,0.052239,0.0,0.052239,0
2026-07-26T14:02:30.482540,04/30 17:15,14.45,52.0,24.4,23.21,25.0,21.0,25.0,0.3768,0.094198,0.192111,0.094198,0.047498,0.0,0.0,0.461802,0.094198,0.55,high,0.051809,0.0,0.051809,0
2026-07-26T14:02:30.499539,04/30 18:15,12.53,52.0,23.96,22.74,25.0,21.0,25.0,0.3764,0.094094,0.161275,0.094094,0.044395,0.0,0.0,0.281645,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:02:46.353561,04/30 19:23,11.55,26.0,22.27,21.24,23.58,20.0,26.0,0.3764,0.094094,0.141827,0.094094,0.039412,0.0,0.0,0.17928,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:02:46.372563,04/30 20:23,10.97,0.0,,,,20.0,26.0,0.3764,0.094094,0.128179,0.094094,0.033287,0.0,0.0,0.106558,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:02:46.388559,04/30 21:15,10.4,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:02:46.402559,04/30 22:15,9.6,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:02:46.417559,04/30 23:15,8.8,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:02:46.432561,05/01 00:15,8.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:03:01.362777,05/01 01:15,7.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:03:01.379774,05/01 02:15,6.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:03:01.394775,05/01 03:15,5.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:03:01.409774,05/01 04:15,5.42,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:03:01.423775,05/01 05:15,6.98,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:03:01.437774,05/01 06:23,8.9,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:03:15.688769,05/01 07:15,12.47,0.0,,,,18.0,29.0,0.3764,0.094094,0.123469,0.094094,0.033793,0.0,0.0,0.107007,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:03:15.706767,05/01 08:15,13.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.142511,0.094094,0.034685,0.0,0.0,0.199371,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:03:15.728916,05/01 09:23,14.55,52.0,21.82,21.0,22.46,21.0,26.0,0.3764,0.094094,0.163885,0.094094,0.040531,0.006453,0.00367,0.313289,0.100547,0.43,moderate,0.04046,0.001168,0.041628,0
2026-07-26T14:03:15.749912,05/01 10:23,15.15,52.0,23.31,22.31,24.03,21.0,26.0,0.3764,0.094094,0.176195,0.094094,0.038845,0.0,0.0,0.384419,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:03:15.767915,05/01 11:23,15.72,52.0,24.12,23.15,24.91,21.0,26.0,0.3764,0.094094,0.192353,0.094094,0.052136,0.0,0.0,0.453888,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:03:15.782912,05/01 12:15,15.98,41.6,24.49,23.59,25.37,21.0,26.0,0.3764,0.094094,0.203283,0.094094,0.059846,0.0,0.0,0.509346,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:03:30.806852,05/01 13:15,15.45,20.8,24.21,23.4,25.0,20.5,25.0,0.3773,0.094332,0.202211,0.094332,0.062835,0.0,0.0,0.500433,0.094332,0.3,low,0.0283,0.0,0.0283,0
2026-07-26T14:03:30.824852,05/01 14:15,15.28,41.6,24.43,23.7,25.0,20.5,25.0,0.3825,0.095637,0.214016,0.095637,0.059994,0.0,0.0,0.567729,0.095637,0.3,low,0.028691,0.0,0.028691,0
2026-07-26T14:03:30.840852,05/01 15:15,16.1,52.0,24.47,23.79,25.0,20.5,25.0,0.386,0.096505,0.24591,0.096505,0.068514,0.0,0.0,0.735501,0.096505,0.3,low,0.028951,0.0,0.028951,0
2026-07-26T14:03:30.855851,05/01 16:15,16.25,52.0,24.4,23.74,25.0,20.5,25.0,0.3817,0.095434,0.232154,0.095434,0.071432,0.0,0.0,0.656379,0.095434,0.55,high,0.052489,0.0,0.052489,0
2026-07-26T14:03:30.872851,05/01 17:15,16.55,52.0,24.19,23.28,25.0,20.5,25.0,0.3774,0.094355,0.224686,0.094355,0.072563,0.0,0.0,0.615785,0.094355,0.55,high,0.051895,0.0,0.051895,0
2026-07-26T14:03:30.888851,05/01 18:15,15.55,52.0,23.87,22.87,25.0,20.5,25.0,0.3766,0.094161,0.212905,0.094161,0.071443,0.0,0.0,0.550373,0.094161,0.55,high,0.051789,0.0,0.051789,0
2026-07-26T14:03:47.026704,05/01 19:15,13.48,26.0,22.32,21.44,23.62,20.0,26.0,0.3764,0.094094,0.177197,0.094094,0.066583,0.0,0.0,0.354978,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:03:47.045706,05/01 20:15,11.92,0.0,,,,20.0,26.0,0.3764,0.094094,0.146193,0.094094,0.048897,0.0,0.0,0.197351,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:03:47.062709,05/01 21:15,10.82,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:03:47.080704,05/01 22:15,9.57,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:03:47.096791,05/01 23:15,8.18,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:03:47.113704,05/02 00:15,7.8,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:04:02.366563,05/02 01:15,7.65,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:04:02.384563,05/02 02:15,7.08,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:04:02.401562,05/02 03:15,6.83,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:04:02.416564,05/02 04:15,7.08,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:04:02.431564,05/02 05:15,6.83,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:04:02.446563,05/02 06:15,7.48,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:04:18.219466,05/02 07:15,9.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000398,0.248245,0.200583,0.0,0.342339,0.43,moderate,0.04046,0.044932,0.085393,0
2026-07-26T14:04:18.239465,05/02 08:23,12.67,0.0,,,,18.0,29.0,0.3764,0.094094,0.115714,0.094094,0.023619,0.0,0.0,0.068948,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:04:18.261467,05/02 09:20,16.42,52.0,22.07,21.0,23.21,21.0,26.0,0.3764,0.094094,0.176551,0.094094,0.034428,0.00666,0.004747,0.404842,0.100754,0.43,moderate,0.04046,0.001205,0.041666,0
2026-07-26T14:04:18.280474,05/02 10:23,19.32,52.0,24.0,22.43,25.76,21.0,26.0,0.3764,0.094094,0.237168,0.094094,0.050514,0.0,0.0,0.695217,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:04:18.299465,05/02 11:23,21.0,52.0,24.73,23.33,25.5,21.0,25.5,0.3809,0.095217,0.289176,0.095217,0.073946,0.0,0.0,0.937723,0.095217,0.3,low,0.028565,0.0,0.028565,0
2026-07-26T14:04:18.320465,05/02 12:23,22.35,41.6,25.09,23.88,25.5,21.0,25.5,0.3817,0.095435,0.326985,0.095435,0.085433,0.0,0.0,1.121199,0.095435,0.3,low,0.02863,0.0,0.02863,0
2026-07-26T14:04:34.833872,05/02 13:15,23.08,20.8,24.78,23.92,25.0,21.0,25.0,0.3878,0.096947,0.36628,0.096947,0.086169,0.0,0.0,1.314821,0.096947,0.3,low,0.029084,0.0,0.029084,0
2026-07-26T14:04:34.853869,05/02 14:15,23.75,41.6,24.99,24.96,25.0,21.0,25.0,0.4106,0.102655,0.458607,0.102655,0.070253,0.0,0.0,1.831323,0.102655,0.3,low,0.030796,0.0,0.030796,0
2026-07-26T14:04:34.871868,05/02 15:15,23.18,52.0,25.0,24.99,25.0,21.0,25.0,0.4206,0.105141,0.501538,0.105141,0.082713,0.0,0.0,1.971788,0.105141,0.3,low,0.031542,0.0,0.031542,0
2026-07-26T14:04:34.887868,05/02 16:15,22.38,52.0,24.92,24.6,25.0,21.0,25.0,0.4099,0.102483,0.465031,0.102483,0.09007,0.0,0.0,1.790745,0.102483,0.55,high,0.056366,0.0,0.056366,0
2026-07-26T14:04:34.905870,05/02 17:15,20.55,52.0,24.8,24.01,25.0,21.0,25.0,0.3923,0.098079,0.371751,0.098079,0.094611,0.0,0.0,1.334005,0.098079,0.55,high,0.053943,0.0,0.053943,0
2026-07-26T14:04:34.920868,05/02 18:15,18.35,52.0,24.61,23.49,25.0,21.0,25.0,0.382,0.095507,0.286728,0.095507,0.07286,0.0,0.0,0.930372,0.095507,0.55,high,0.052529,0.0,0.052529,0
2026-07-26T14:04:51.571720,05/02 19:23,16.27,26.0,23.05,21.98,23.98,20.0,26.0,0.3764,0.094094,0.221312,0.094094,0.065115,0.0,0.0,0.601702,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:04:51.591718,05/02 20:23,14.3,0.0,,,,20.0,26.0,0.3764,0.094094,0.191815,0.094094,0.05817,0.0,0.0,0.439927,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:04:51.608717,05/02 21:15,11.65,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:04:51.623717,05/02 22:15,10.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:04:51.638719,05/02 23:15,9.72,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:04:51.653717,05/03 00:15,8.62,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:05:07.328698,05/03 01:15,8.07,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:05:07.346692,05/03 02:15,8.48,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:05:07.362689,05/03 03:15,7.35,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:05:07.377689,05/03 04:15,7.38,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:05:07.391686,05/03 05:15,6.92,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:05:07.406686,05/03 06:23,10.38,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:05:21.848819,05/03 07:23,14.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.140683,0.094094,0.031076,0.0,0.0,0.207342,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:05:21.866820,05/03 08:23,17.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.198414,0.094094,0.043356,0.0,0.0,0.524914,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:05:21.886819,05/03 09:23,19.82,52.0,23.15,21.15,25.52,21.0,25.5,0.3817,0.095431,0.255972,0.095431,0.057429,0.0,0.0,0.801414,0.095431,0.43,moderate,0.041035,0.0,0.041035,0
2026-07-26T14:05:21.905818,05/03 10:23,21.8,52.0,24.42,22.71,25.5,21.0,25.5,0.3868,0.096708,0.321158,0.096708,0.078696,0.0,0.0,1.067748,0.096708,0.3,low,0.029012,0.0,0.029012,0
2026-07-26T14:05:21.923820,05/03 11:23,24.02,52.0,25.01,23.58,25.5,21.0,25.5,0.3886,0.097144,0.379728,0.097144,0.081698,0.0,0.0,1.378771,0.097144,0.3,low,0.029143,0.0,0.029143,0
2026-07-26T14:05:21.941818,05/03 12:23,24.27,41.6,25.18,23.93,25.5,21.0,25.5,0.3878,0.096954,0.398067,0.096954,0.089952,0.0,0.0,1.452859,0.096954,0.3,low,0.029086,0.0,0.029086,0
2026-07-26T14:05:36.506191,05/03 13:15,24.02,20.8,24.75,23.77,25.0,21.0,25.0,0.39,0.097491,0.390918,0.097491,0.075621,0.0,0.0,1.475207,0.097491,0.3,low,0.029247,0.0,0.029247,0
2026-07-26T14:05:36.525191,05/03 14:15,24.4,41.6,24.95,24.75,25.0,21.0,25.0,0.4079,0.101986,0.479937,0.101986,0.070968,0.0,0.0,1.869515,0.101986,0.3,low,0.030596,0.0,0.030596,0
2026-07-26T14:05:36.541189,05/03 15:15,24.27,52.0,24.99,24.96,25.0,21.0,25.0,0.426,0.106501,0.544365,0.106501,0.071467,0.0,0.0,2.174319,0.106501,0.3,low,0.03195,0.0,0.03195,0
2026-07-26T14:05:36.555188,05/03 16:15,23.62,52.0,24.92,24.63,25.0,21.0,25.0,0.4279,0.106979,0.544221,0.106979,0.074218,0.0,0.0,2.174823,0.106979,0.55,high,0.058838,0.0,0.058838,0
2026-07-26T14:05:36.572188,05/03 17:15,22.38,52.0,24.82,24.09,25.0,21.0,25.0,0.4103,0.102568,0.468446,0.102568,0.072927,0.0,0.0,1.821231,0.102568,0.55,high,0.056412,0.0,0.056412,0
2026-07-26T14:05:36.589190,05/03 18:15,20.4,52.0,24.7,23.64,25.0,21.0,25.0,0.3956,0.098908,0.384062,0.098908,0.07299,0.0,0.0,1.408424,0.098908,0.55,high,0.054399,0.0,0.054399,0
2026-07-26T14:05:51.844160,05/03 19:20,17.62,26.0,23.5,22.19,24.21,20.0,26.0,0.3764,0.094094,0.249381,0.094094,0.071913,0.0,0.0,0.737835,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:05:51.862161,05/03 20:23,15.02,0.0,,,,20.0,26.0,0.3764,0.094094,0.203598,0.094094,0.067786,0.0,0.0,0.497923,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:05:51.877195,05/03 21:15,13.03,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:05:51.891193,05/03 22:15,11.92,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:05:51.905160,05/03 23:15,10.97,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:05:51.919159,05/04 00:15,11.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:06:06.556251,05/04 01:15,12.35,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:06:06.572251,05/04 02:15,12.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:06:06.587250,05/04 03:15,12.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:06:06.602250,05/04 04:15,9.85,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:06:06.617251,05/04 05:15,9.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:06:06.631250,05/04 06:23,12.12,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:06:20.584649,05/04 07:20,17.52,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:06:20.602647,05/04 08:20,21.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:06:20.618648,05/04 09:23,25.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:06:20.634647,05/04 10:23,27.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:06:20.650647,05/04 11:23,28.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:06:20.666648,05/04 12:23,29.02,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:06:35.694372,05/04 13:23,29.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:06:35.713372,05/04 14:23,29.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:06:35.732372,05/04 15:23,30.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:06:35.750373,05/04 16:15,29.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:06:35.769373,05/04 17:15,28.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:06:35.786371,05/04 18:23,26.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:06:51.051105,05/04 19:20,24.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:06:51.070104,05/04 20:23,21.5,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:06:51.087102,05/04 21:15,19.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:06:51.102102,05/04 22:15,18.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:06:51.116102,05/04 23:15,16.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:06:51.131103,05/05 00:15,15.43,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:07:06.731732,05/05 01:15,16.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:07:06.750727,05/05 02:15,15.83,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:07:06.767729,05/05 03:15,14.57,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:07:06.784724,05/05 04:15,13.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:07:06.801724,05/05 05:15,14.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:07:06.818725,05/05 06:23,17.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:07:23.054050,05/05 07:20,19.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:07:23.075043,05/05 08:23,21.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:07:23.093041,05/05 09:23,24.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:07:23.109041,05/05 10:15,25.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:07:23.127045,05/05 11:23,28.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:07:23.144041,05/05 12:23,29.32,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:07:39.349946,05/05 13:23,30.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:07:39.371992,05/05 14:23,29.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:07:39.389616,05/05 15:15,27.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:07:39.405847,05/05 16:15,27.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:07:39.421842,05/05 17:15,27.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:07:39.437845,05/05 18:15,23.92,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:07:55.364242,05/05 19:20,14.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:07:55.383242,05/05 20:23,12.53,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:07:55.401242,05/05 21:23,11.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:07:55.417241,05/05 22:23,12.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:07:55.432241,05/05 23:15,11.92,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:07:55.450241,05/06 00:15,10.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:08:10.716184,05/06 01:15,10.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:08:10.734184,05/06 02:15,9.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:08:10.750184,05/06 03:15,8.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:08:10.764184,05/06 04:15,8.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:08:10.779183,05/06 05:15,8.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:08:10.794186,05/06 06:23,9.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:08:25.192528,05/06 07:23,13.63,0.0,,,,18.0,29.0,0.3764,0.094094,0.131569,0.094094,0.0219,0.0,0.0,0.172519,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:08:25.211534,05/06 08:23,16.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.182778,0.094094,0.028695,0.0,0.0,0.439896,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
