timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T14:08:25.230529,05/06 09:23,17.62,52.0,23.08,21.11,25.51,21.0,25.5,0.3803,0.095076,0.21521,0.095076,0.035259,0.0,0.0,0.60868,0.095076,0.43,moderate,0.040883,0.0,0.040883,0
2026-07-26T14:08:25.248529,05/06 10:23,19.32,52.0,24.31,22.6,25.5,21.0,25.5,0.3853,0.096332,0.266881,0.096332,0.043032,0.0,0.0,0.863072,0.096332,0.3,low,0.0289,0.0,0.0289,0
2026-07-26T14:08:25.265529,05/06 11:23,21.0,52.0,24.91,23.4,25.5,21.0,25.5,0.3844,0.0961,0.300654,0.0961,0.050956,0.0,0.0,1.02712,0.0961,0.3,low,0.02883,0.0,0.02883,0
2026-07-26T14:08:25.283535,05/06 12:23,22.07,41.6,25.12,23.76,25.5,21.0,25.5,0.3817,0.09543,0.325527,0.09543,0.058204,0.0,0.0,1.135281,0.09543,0.3,low,0.028629,0.0,0.028629,0
2026-07-26T14:08:40.065764,05/06 13:15,21.97,20.8,24.73,23.68,25.0,21.0,25.0,0.3861,0.096536,0.338395,0.096536,0.059048,0.0,0.0,1.206089,0.096536,0.3,low,0.028961,0.0,0.028961,0
2026-07-26T14:08:40.082762,05/06 14:15,22.53,41.6,24.92,24.62,25.0,21.0,25.0,0.4035,0.100881,0.426109,0.100881,0.060578,0.0,0.0,1.632182,0.100881,0.3,low,0.030264,0.0,0.030264,0
2026-07-26T14:08:40.098762,05/06 15:15,21.55,52.0,24.97,24.86,25.0,21.0,25.0,0.4075,0.101873,0.424175,0.101873,0.060276,0.0,0.0,1.634029,0.101873,0.3,low,0.030562,0.0,0.030562,0
2026-07-26T14:08:40.117272,05/06 16:15,20.68,52.0,24.9,24.52,25.0,21.0,25.0,0.4014,0.100343,0.394231,0.100343,0.06027,0.0,0.0,1.485843,0.100343,0.55,high,0.055189,0.0,0.055189,0
2026-07-26T14:08:40.132272,05/06 17:15,19.4,52.0,24.77,23.88,25.0,21.0,25.0,0.3826,0.095639,0.29358,0.095639,0.06001,0.0,0.0,0.973097,0.095639,0.55,high,0.052601,0.0,0.052601,0
2026-07-26T14:08:40.146271,05/06 18:15,18.85,52.0,24.48,23.42,25.0,21.0,25.0,0.3803,0.095067,0.280769,0.095067,0.060188,0.0,0.0,0.916642,0.095067,0.55,high,0.052287,0.0,0.052287,0
2026-07-26T14:08:56.222450,05/06 19:23,16.8,26.0,22.94,21.93,23.89,20.0,26.0,0.3764,0.094094,0.225342,0.094094,0.052695,0.0,0.0,0.630801,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:08:56.241447,05/06 20:23,14.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.195693,0.094094,0.044375,0.0,0.0,0.478881,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:08:56.256445,05/06 21:15,9.72,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:08:56.269446,05/06 22:15,8.62,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:08:56.286446,05/06 23:15,7.1,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:08:56.301447,05/07 00:15,5.15,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:09:10.466174,05/07 01:15,5.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:09:10.482176,05/07 02:15,4.12,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:09:10.497174,05/07 03:15,3.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:09:10.514180,05/07 04:15,3.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:09:10.528178,05/07 05:15,3.72,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:09:10.543185,05/07 06:23,5.55,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:09:24.079385,05/07 07:23,7.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000608,0.34426,0.286002,0.0,0.438354,0.43,moderate,0.04046,0.062311,0.102771,0
2026-07-26T14:09:24.097374,05/07 08:15,9.18,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000253,0.15376,0.145395,0.0,0.247854,0.43,moderate,0.04046,0.027831,0.068291,0
2026-07-26T14:09:24.115374,05/07 09:23,10.15,52.0,22.53,21.0,24.77,21.0,26.0,0.3764,0.094094,0.0,0.094094,6.6e-05,0.036739,0.051262,0.0,0.130833,0.43,moderate,0.04046,0.00665,0.04711,0
2026-07-26T14:09:24.132377,05/07 10:23,10.45,52.0,23.76,22.08,25.43,21.0,25.5,0.3764,0.094094,0.114799,0.094094,0.026838,0.0,0.0,0.04256,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:09:24.148377,05/07 11:15,10.15,52.0,23.95,22.58,24.77,21.0,25.5,0.3764,0.094094,0.1117,0.094094,0.029534,0.0,0.0,0.01376,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:09:24.163376,05/07 12:15,11.0,41.6,24.02,22.82,24.87,21.0,25.5,0.3764,0.094094,0.12099,0.094094,0.032802,0.0,0.0,0.072358,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:09:38.521524,05/07 13:15,12.47,20.8,23.78,22.75,24.54,21.0,25.0,0.3764,0.094094,0.143407,0.094094,0.036305,0.0,0.0,0.203698,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:09:38.538524,05/07 14:15,13.03,41.6,24.28,23.56,25.0,21.0,25.0,0.3786,0.094648,0.167865,0.094648,0.039773,0.0,0.0,0.344248,0.094648,0.3,low,0.028394,0.0,0.028394,0
2026-07-26T14:09:38.554526,05/07 15:15,12.07,52.0,24.37,23.69,25.0,21.0,25.0,0.3822,0.095541,0.169271,0.095541,0.039521,0.0,0.0,0.338146,0.095541,0.3,low,0.028662,0.0,0.028662,0
2026-07-26T14:09:38.571527,05/07 16:15,11.55,52.0,24.33,23.4,25.0,21.0,25.0,0.3809,0.095236,0.159453,0.095236,0.040272,0.0,0.0,0.282615,0.095236,0.55,high,0.05238,0.0,0.05238,0
2026-07-26T14:09:38.587524,05/07 17:15,10.82,52.0,24.0,22.9,25.0,21.0,25.0,0.3766,0.094155,0.136668,0.094155,0.040865,0.0,0.0,0.148815,0.094155,0.55,high,0.051785,0.0,0.051785,0
2026-07-26T14:09:38.602528,05/07 18:15,9.57,52.0,23.53,22.4,24.94,21.0,25.0,0.3764,0.094094,0.120689,0.094094,0.039269,0.0,0.0,0.054887,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:09:54.228171,05/07 19:23,8.18,26.0,21.95,21.01,23.49,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000156,0.090749,0.097061,0.0,0.184843,0.55,high,0.051752,0.016426,0.068177,0
2026-07-26T14:09:54.247172,05/07 20:23,7.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000339,0.113335,0.193944,0.0,0.207429,0.55,high,0.051752,0.020514,0.072265,0
2026-07-26T14:09:54.262170,05/07 21:15,7.38,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:09:54.276170,05/07 22:15,6.1,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:09:54.290170,05/07 23:15,6.25,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:09:54.304170,05/08 00:15,6.7,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:10:09.650113,05/08 01:15,6.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:10:09.669110,05/08 02:15,6.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:10:09.686110,05/08 03:15,6.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:10:09.703111,05/08 04:15,6.55,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:10:09.719109,05/08 05:15,5.97,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:10:09.735109,05/08 06:15,5.87,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:10:24.614629,05/08 07:15,7.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000747,0.429144,0.328841,0.0,0.523238,0.43,moderate,0.04046,0.077675,0.118135,0
2026-07-26T14:10:24.633629,05/08 08:15,9.33,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000271,0.163819,0.153341,0.0,0.257913,0.43,moderate,0.04046,0.029651,0.070112,0
2026-07-26T14:10:24.654629,05/08 09:23,10.45,52.0,21.9,21.0,22.83,21.0,26.0,0.3764,0.094094,0.108433,0.094094,0.019929,0.021842,0.026134,0.006033,0.115936,0.43,moderate,0.04046,0.003953,0.044414,0
2026-07-26T14:10:24.672627,05/08 10:23,10.15,52.0,23.4,21.97,24.57,21.0,26.0,0.3764,0.094094,0.0,0.094094,2e-05,0.011016,0.015169,0.0,0.10511,0.3,low,0.028228,0.001994,0.030222,0
2026-07-26T14:10:24.689629,05/08 11:23,10.45,52.0,23.79,22.56,24.61,21.0,26.0,0.3764,0.094094,0.117188,0.094094,0.02936,0.0,0.0,0.05454,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:10:24.704628,05/08 12:15,10.28,41.6,23.86,22.78,24.77,21.0,26.0,0.3764,0.094094,0.113057,0.094094,0.031018,0.0,0.0,0.020204,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:10:41.037974,05/08 13:15,10.97,20.8,23.58,22.64,24.44,21.0,25.0,0.3764,0.094094,0.127716,0.094094,0.033931,0.0,0.0,0.113175,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:10:41.057973,05/08 14:15,11.0,41.6,24.05,23.24,24.96,21.0,25.0,0.3764,0.094094,0.123958,0.094094,0.034815,0.0,0.0,0.081522,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:10:41.079974,05/08 15:15,12.07,52.0,24.38,23.63,25.0,21.0,25.0,0.3808,0.095201,0.160287,0.095201,0.038121,0.0,0.0,0.301402,0.095201,0.3,low,0.02856,0.0,0.02856,0
2026-07-26T14:10:41.096975,05/08 16:15,11.7,52.0,24.33,23.42,25.0,21.0,25.0,0.3803,0.095081,0.155922,0.095081,0.039201,0.0,0.0,0.263964,0.095081,0.55,high,0.052295,0.0,0.052295,0
2026-07-26T14:10:41.113973,05/08 17:15,11.55,52.0,23.94,22.93,24.99,21.0,25.0,0.3764,0.094094,0.142946,0.094094,0.041084,0.0,0.0,0.188708,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:10:41.129974,05/08 18:15,10.97,52.0,23.57,22.51,24.92,21.0,25.0,0.3764,0.094094,0.134924,0.094094,0.040257,0.0,0.0,0.140167,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:10:57.796826,05/08 19:15,10.17,26.0,22.03,21.15,23.5,20.0,26.0,0.3764,0.094094,0.124785,0.094094,0.036348,0.0,0.0,0.084721,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:10:57.816826,05/08 20:15,8.9,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00013,0.046458,0.083882,0.0,0.140552,0.55,high,0.051752,0.008409,0.060161,0
2026-07-26T14:10:57.834826,05/08 21:15,8.48,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:10:57.849825,05/08 22:15,7.35,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:10:57.865825,05/08 23:15,7.52,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:10:57.881826,05/09 00:15,6.12,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:11:13.737281,05/09 01:15,3.85,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:11:13.755233,05/09 02:15,2.35,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:11:13.772273,05/09 03:15,2.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:11:13.788281,05/09 04:15,2.52,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:11:13.804280,05/09 05:23,2.25,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:11:13.820323,05/09 06:23,5.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:11:29.652018,05/09 07:23,8.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00039,0.207034,0.203708,0.0,0.301128,0.43,moderate,0.04046,0.037473,0.077934,0
2026-07-26T14:11:29.673017,05/09 08:23,10.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,1.5e-05,0.0088,0.012002,0.0,0.102894,0.43,moderate,0.04046,0.001593,0.042053,0
2026-07-26T14:11:29.693017,05/09 09:23,12.1,52.0,22.75,21.0,25.56,21.0,26.0,0.3764,0.094094,0.124231,0.094094,0.023635,0.022773,0.030123,0.106457,0.116867,0.43,moderate,0.04046,0.004122,0.044582,0
2026-07-26T14:11:29.712022,05/09 10:23,13.58,52.0,23.95,22.18,25.5,21.0,25.5,0.3822,0.095551,0.168211,0.095551,0.031299,0.0,0.0,0.348479,0.095551,0.3,low,0.028665,0.0,0.028665,0
2026-07-26T14:11:29.731017,05/09 11:23,14.7,52.0,24.63,23.15,25.5,21.0,25.5,0.379,0.09474,0.184008,0.09474,0.039101,0.0,0.0,0.420652,0.09474,0.3,low,0.028422,0.0,0.028422,0
2026-07-26T14:11:29.749025,05/09 12:15,15.88,41.6,24.67,23.3,25.24,21.0,25.5,0.3764,0.094094,0.195479,0.094094,0.044452,0.0,0.0,0.484509,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:11:44.968100,05/09 13:15,16.7,20.8,24.38,23.22,25.0,21.0,25.0,0.3764,0.094094,0.213852,0.094094,0.048483,0.0,0.0,0.580102,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:11:44.986101,05/09 14:15,16.97,41.6,24.71,24.15,25.0,21.0,25.0,0.3868,0.096704,0.254918,0.096704,0.048988,0.0,0.0,0.804889,0.096704,0.3,low,0.029011,0.0,0.029011,0
2026-07-26T14:11:45.004099,05/09 15:15,17.8,52.0,24.86,24.3,25.0,21.0,25.0,0.3992,0.099811,0.31837,0.099811,0.052207,0.0,0.0,1.146821,0.099811,0.3,low,0.029943,0.0,0.029943,0
2026-07-26T14:11:45.020109,05/09 16:15,17.65,52.0,24.8,24.0,25.0,21.0,25.0,0.4013,0.100328,0.331734,0.100328,0.053641,0.0,0.0,1.203534,0.100328,0.55,high,0.05518,0.0,0.05518,0
2026-07-26T14:11:45.036102,05/09 17:15,16.92,52.0,24.63,23.47,25.0,21.0,25.0,0.3951,0.098769,0.30361,0.098769,0.054119,0.0,0.0,1.052365,0.098769,0.55,high,0.054323,0.0,0.054323,0
2026-07-26T14:11:45.052098,05/09 18:15,15.68,52.0,24.44,23.07,25.0,21.0,25.0,0.3896,0.097411,0.267355,0.097411,0.052704,0.0,0.0,0.85494,0.097411,0.55,high,0.053576,0.0,0.053576,0
2026-07-26T14:12:00.520970,05/09 19:20,14.0,26.0,23.11,21.66,24.1,20.0,26.0,0.3764,0.094094,0.18442,0.094094,0.048806,0.0,0.0,0.412973,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:12:00.541969,05/09 20:23,12.38,0.0,,,,20.0,26.0,0.3764,0.094094,0.156251,0.094094,0.039995,0.0,0.0,0.260475,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:12:00.557967,05/09 21:15,10.55,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:12:00.571968,05/09 22:15,9.03,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:12:00.586969,05/09 23:15,9.12,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:12:00.600969,05/10 00:15,8.45,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:12:14.927556,05/10 01:15,8.9,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:12:14.943555,05/10 02:15,9.33,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:12:14.957555,05/10 03:15,10.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:12:14.970557,05/10 04:15,10.72,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:12:14.984556,05/10 05:15,11.25,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:12:14.997557,05/10 06:15,11.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:12:28.884221,05/10 07:15,12.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.120157,0.094094,0.018515,0.0,0.0,0.077571,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:12:28.902213,05/10 08:15,13.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.140379,0.094094,0.021274,0.0,0.0,0.204847,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:12:28.939218,05/10 09:23,14.7,52.0,21.72,21.02,22.28,21.0,26.0,0.3764,0.094094,0.162185,0.094094,0.027494,0.001929,0.000689,0.314774,0.096023,0.43,moderate,0.04046,0.000349,0.04081,0
2026-07-26T14:12:28.958213,05/10 10:23,16.42,52.0,23.48,22.47,24.04,21.0,26.0,0.3764,0.094094,0.184442,0.094094,0.033789,0.0,0.0,0.432333,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:12:28.974212,05/10 11:23,19.32,52.0,24.32,23.27,24.95,21.0,26.0,0.3764,0.094094,0.241519,0.094094,0.066759,0.0,0.0,0.713886,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:12:28.989214,05/10 12:15,21.0,41.6,24.63,23.54,25.28,21.0,26.0,0.3764,0.094094,0.271989,0.094094,0.067623,0.0,0.0,0.863501,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:12:43.792709,05/10 13:15,21.92,20.8,24.39,23.42,25.0,21.0,25.0,0.3775,0.094369,0.306463,0.094369,0.075133,0.0,0.0,1.023531,0.094369,0.3,low,0.028311,0.0,0.028311,0
2026-07-26T14:12:43.809704,05/10 14:15,20.68,41.6,24.63,23.86,25.0,21.0,25.0,0.3858,0.09644,0.32378,0.09644,0.076145,0.0,0.0,1.116182,0.09644,0.3,low,0.028932,0.0,0.028932,0
2026-07-26T14:12:43.824703,05/10 15:15,19.27,52.0,24.61,23.89,25.0,21.0,25.0,0.3884,0.097102,0.308943,0.097102,0.07361,0.0,0.0,1.050116,0.097102,0.3,low,0.029131,0.0,0.029131,0
2026-07-26T14:12:43.839703,05/10 16:15,18.9,52.0,24.45,23.69,25.0,21.0,25.0,0.3834,0.095859,0.281507,0.095859,0.067064,0.0,0.0,0.917747,0.095859,0.55,high,0.052722,0.0,0.052722,0
2026-07-26T14:12:43.854706,05/10 17:15,17.65,52.0,24.04,23.15,25.0,21.0,25.0,0.3776,0.094404,0.257578,0.094404,0.063133,0.0,0.0,0.794898,0.094404,0.55,high,0.051922,0.0,0.051922,0
2026-07-26T14:12:43.867704,05/10 18:15,13.75,52.0,23.54,22.51,24.99,21.0,25.0,0.3764,0.094094,0.180339,0.094094,0.060264,0.0,0.0,0.369808,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:12:59.118796,05/10 19:15,13.45,26.0,22.11,21.19,23.55,20.0,26.0,0.3764,0.094094,0.166322,0.094094,0.060369,0.0,0.0,0.303917,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:12:59.137791,05/10 20:15,13.62,0.0,,,,20.0,26.0,0.3764,0.094094,0.168458,0.094094,0.052492,0.0,0.0,0.327773,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:12:59.154792,05/10 21:15,12.8,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:12:59.169790,05/10 22:15,12.38,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:12:59.183791,05/10 23:15,10.82,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:12:59.197793,05/11 00:15,9.72,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:13:13.985692,05/11 01:15,9.33,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:13:14.003695,05/11 02:15,11.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:13:14.020691,05/11 03:15,12.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:13:14.035691,05/11 04:15,11.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:13:14.050697,05/11 05:15,10.17,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:13:14.066693,05/11 06:23,9.33,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:13:28.748372,05/11 07:20,10.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:13:28.768373,05/11 08:23,11.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:13:28.785372,05/11 09:15,13.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:13:28.801372,05/11 10:15,14.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:13:28.817373,05/11 11:15,14.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:13:28.833373,05/11 12:15,16.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:13:44.184885,05/11 13:23,17.47,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:13:44.204885,05/11 14:23,17.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:13:44.222884,05/11 15:15,16.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:13:44.239890,05/11 16:15,15.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:13:44.255887,05/11 17:15,15.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:13:44.271887,05/11 18:23,14.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:13:59.897662,05/11 19:23,12.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:13:59.915657,05/11 20:15,11.92,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:13:59.932657,05/11 21:15,11.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:13:59.948658,05/11 22:15,11.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:13:59.962657,05/11 23:15,11.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:13:59.979657,05/12 00:15,11.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:14:14.789521,05/12 01:15,11.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:14:14.807525,05/12 02:15,10.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:14:14.822520,05/12 03:15,10.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:14:14.837519,05/12 04:15,10.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:14:14.852520,05/12 05:15,10.28,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:14:14.867519,05/12 06:15,11.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:14:30.115787,05/12 07:15,11.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:14:30.134269,05/12 08:15,13.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:14:30.149269,05/12 09:15,14.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:14:30.164274,05/12 10:15,15.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:14:30.179770,05/12 11:15,15.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:14:30.193771,05/12 12:15,15.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:14:44.749714,05/12 13:15,16.38,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:14:44.765713,05/12 14:15,16.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:14:44.781713,05/12 15:15,15.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:14:44.796712,05/12 16:15,15.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:14:44.810714,05/12 17:15,15.68,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:14:44.825712,05/12 18:23,14.28,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:14:59.506372,05/12 19:23,13.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:14:59.523369,05/12 20:15,12.38,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:14:59.539367,05/12 21:15,10.67,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:14:59.555374,05/12 22:15,9.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:14:59.571375,05/12 23:15,8.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:14:59.587376,05/13 00:15,7.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:15:14.845697,05/13 01:15,7.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:15:14.863699,05/13 02:15,7.92,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:15:14.879699,05/13 03:15,8.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:15:14.894698,05/13 04:15,8.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:15:14.909697,05/13 05:15,7.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:15:14.924699,05/13 06:15,8.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:15:29.092798,05/13 07:15,9.18,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000273,0.156334,0.151408,0.0,0.250428,0.43,moderate,0.04046,0.028296,0.068757,0
2026-07-26T14:15:29.109802,05/13 08:15,10.43,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,9.7e-05,0.060341,0.063666,0.0,0.154435,0.43,moderate,0.04046,0.010922,0.051382,0
2026-07-26T14:15:29.128800,05/13 09:15,11.7,52.0,21.39,21.0,22.11,21.0,26.0,0.3764,0.094094,0.123885,0.094094,0.036023,0.051622,0.046072,0.092586,0.145716,0.43,moderate,0.04046,0.009344,0.049804,0
2026-07-26T14:15:29.145800,05/13 10:23,12.8,52.0,22.94,22.06,23.76,21.0,26.0,0.3764,0.094094,0.12844,0.094094,0.033512,0.0,0.0,0.114128,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:15:29.163799,05/13 11:23,16.38,52.0,23.85,22.85,24.51,21.0,26.0,0.3764,0.094094,0.212638,0.094094,0.049777,0.0,0.0,0.593045,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:15:29.177797,05/13 12:15,17.9,41.6,24.02,23.04,24.72,21.0,26.0,0.3764,0.094094,0.276993,0.094094,0.068585,0.0,0.0,0.901028,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:15:44.075509,05/13 13:15,19.3,20.8,24.08,23.23,24.9,21.0,25.0,0.3764,0.094094,0.264919,0.094094,0.074225,0.0,0.0,0.819926,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:15:44.093912,05/13 14:15,16.8,41.6,24.53,23.94,25.0,21.0,25.0,0.382,0.095493,0.243453,0.095493,0.068136,0.0,0.0,0.719691,0.095493,0.3,low,0.028648,0.0,0.028648,0
2026-07-26T14:15:44.109693,05/13 15:15,14.47,52.0,24.6,24.05,25.0,21.0,25.0,0.386,0.096499,0.237503,0.096499,0.069677,0.0,0.0,0.684988,0.096499,0.3,low,0.02895,0.0,0.02895,0
2026-07-26T14:15:44.124709,05/13 16:15,10.82,52.0,24.34,23.64,25.0,21.0,25.0,0.3816,0.09541,0.159829,0.09541,0.06107,0.0,0.0,0.255415,0.09541,0.55,high,0.052476,0.0,0.052476,0
2026-07-26T14:15:44.139706,05/13 17:15,9.57,52.0,23.74,22.94,25.0,21.0,25.0,0.3764,0.094094,0.123884,0.094094,0.056853,0.0,0.0,0.05793,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:15:44.154702,05/13 18:15,8.3,52.0,23.15,22.26,24.87,21.0,25.0,0.3764,0.094094,0.0,0.094094,0.000168,0.098146,0.081933,0.0,0.19224,0.55,high,0.051752,0.017764,0.069516,0
2026-07-26T14:15:59.342417,05/13 19:15,8.03,26.0,21.7,20.91,23.39,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000204,0.131044,0.102362,0.0,0.225138,0.55,high,0.051752,0.023719,0.075471,0
2026-07-26T14:15:59.363417,05/13 20:15,7.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000627,0.360059,0.300759,0.0,0.454153,0.55,high,0.051752,0.065171,0.116922,0
2026-07-26T14:15:59.379422,05/13 21:15,7.2,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:15:59.392412,05/13 22:15,7.08,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:15:59.406414,05/13 23:15,6.83,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:15:59.419412,05/14 00:15,7.35,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:16:14.299873,05/14 01:15,7.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:16:14.317876,05/14 02:15,7.65,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:16:14.333872,05/14 03:15,6.93,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:16:14.348874,05/14 04:15,5.97,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:16:14.365874,05/14 05:23,6.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:16:14.381872,05/14 06:23,7.62,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:16:29.653577,05/14 07:23,9.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000284,0.197235,0.148716,0.0,0.291329,0.43,moderate,0.04046,0.0357,0.07616,0
2026-07-26T14:16:29.674579,05/14 08:23,11.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.116568,0.094094,0.019303,0.0,0.0,0.081974,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:16:29.694578,05/14 09:23,13.2,52.0,22.92,21.0,25.5,21.0,25.5,0.3789,0.094732,0.145354,0.094732,0.02643,0.00441,0.003187,0.232033,0.099142,0.43,moderate,0.040735,0.000798,0.041533,0
2026-07-26T14:16:29.712581,05/14 10:23,14.55,52.0,24.11,22.37,25.5,21.0,25.5,0.383,0.095756,0.204936,0.095756,0.065904,0.0,0.0,0.458957,0.095756,0.3,low,0.028727,0.0,0.028727,0
2026-07-26T14:16:29.730578,05/14 11:23,14.72,52.0,24.69,23.12,25.5,21.0,25.5,0.3807,0.095187,0.20415,0.095187,0.066845,0.0,0.0,0.509703,0.095187,0.3,low,0.028556,0.0,0.028556,0
2026-07-26T14:16:29.746578,05/14 12:15,14.03,41.6,24.77,23.32,25.44,21.0,25.5,0.3764,0.094094,0.177261,0.094094,0.065004,0.0,0.0,0.359603,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:16:45.856580,05/14 13:15,14.55,20.8,24.38,23.2,24.96,21.0,25.0,0.3764,0.094094,0.185388,0.094094,0.065914,0.0,0.0,0.408396,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:16:45.876583,05/14 14:15,14.85,41.6,24.71,24.19,25.0,21.0,25.0,0.3864,0.096597,0.233098,0.096597,0.066853,0.0,0.0,0.673361,0.096597,0.3,low,0.028979,0.0,0.028979,0
2026-07-26T14:16:45.895582,05/14 15:15,14.4,52.0,24.84,24.22,25.0,21.0,25.0,0.3939,0.098474,0.254306,0.098474,0.065903,0.0,0.0,0.792176,0.098474,0.3,low,0.029542,0.0,0.029542,0
2026-07-26T14:16:45.912581,05/14 16:15,14.28,52.0,24.77,23.86,25.0,21.0,25.0,0.3901,0.097536,0.244126,0.097536,0.065903,0.0,0.0,0.734714,0.097536,0.55,high,0.053645,0.0,0.053645,0
2026-07-26T14:16:45.928580,05/14 17:15,13.62,52.0,24.55,23.39,25.0,21.0,25.0,0.386,0.096498,0.22175,0.096498,0.065001,0.0,0.0,0.611237,0.096498,0.55,high,0.053074,0.0,0.053074,0
2026-07-26T14:16:45.944579,05/14 18:15,12.38,52.0,24.28,22.88,25.0,21.0,25.0,0.386,0.096491,0.205108,0.096491,0.063116,0.0,0.0,0.513383,0.096491,0.55,high,0.05307,0.0,0.05307,0
2026-07-26T14:17:03.019562,05/14 19:20,10.55,26.0,22.85,21.42,23.85,20.0,26.0,0.3764,0.094094,0.140077,0.094094,0.06107,0.0,0.0,0.147614,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:17:03.039003,05/14 20:23,8.9,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,9.2e-05,0.058504,0.053993,0.0,0.152598,0.55,high,0.051752,0.010589,0.062341,0
2026-07-26T14:17:03.056137,05/14 21:23,8.9,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:17:03.071102,05/14 22:15,9.18,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:17:03.087098,05/14 23:15,10.15,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:17:03.102148,05/15 00:15,10.45,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:17:18.014885,05/15 01:15,10.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:17:18.032887,05/15 02:15,9.57,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:17:18.049887,05/15 03:15,8.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:17:18.065884,05/15 04:15,8.18,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:17:18.081885,05/15 05:15,7.92,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:17:18.096885,05/15 06:15,8.45,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:17:32.386060,05/15 07:15,9.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000281,0.189194,0.146666,0.0,0.283288,0.43,moderate,0.04046,0.034244,0.074705,0
2026-07-26T14:17:32.413061,05/15 08:23,11.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.11145,0.094094,0.018108,0.0,0.0,0.031953,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:17:32.432060,05/15 09:23,13.08,52.0,22.45,21.0,24.5,21.0,26.0,0.3764,0.094094,0.143779,0.094094,0.049318,0.017636,0.016314,0.193738,0.11173,0.43,moderate,0.04046,0.003192,0.043653,0
2026-07-26T14:17:32.449060,05/15 10:23,14.33,52.0,23.82,22.1,25.5,21.0,25.5,0.3803,0.095069,0.17382,0.095069,0.050481,0.0,0.0,0.367015,0.095069,0.3,low,0.028521,0.0,0.028521,0
2026-07-26T14:17:32.467061,05/15 11:23,15.72,52.0,24.42,22.8,25.5,21.0,25.5,0.3798,0.094952,0.208182,0.094952,0.059407,0.0,0.0,0.530326,0.094952,0.3,low,0.028486,0.0,0.028486,0
2026-07-26T14:17:32.486066,05/15 12:23,16.1,41.6,24.6,23.04,25.43,21.0,25.5,0.3764,0.094094,0.205909,0.094094,0.05335,0.0,0.0,0.530182,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:17:47.413988,05/15 13:15,15.98,20.8,24.22,22.88,24.87,21.0,25.0,0.3764,0.094094,0.208864,0.094094,0.056412,0.0,0.0,0.542136,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:17:47.434991,05/15 14:15,15.6,41.6,24.61,23.86,25.0,21.0,25.0,0.3834,0.095854,0.233063,0.095854,0.06291,0.0,0.0,0.671547,0.095854,0.3,low,0.028756,0.0,0.028756,0
2026-07-26T14:17:47.454984,05/15 15:15,15.45,52.0,24.82,24.13,25.0,21.0,25.0,0.3946,0.098648,0.276416,0.098648,0.061729,0.0,0.0,0.921846,0.098648,0.3,low,0.029594,0.0,0.029594,0
2026-07-26T14:17:47.471984,05/15 16:15,14.85,52.0,24.75,23.81,25.0,21.0,25.0,0.398,0.099496,0.282168,0.099496,0.060886,0.0,0.0,0.947358,0.099496,0.55,high,0.054723,0.0,0.054723,0
2026-07-26T14:17:47.489984,05/15 17:15,14.0,52.0,24.54,23.28,25.0,21.0,25.0,0.3927,0.098178,0.256077,0.098178,0.0621,0.0,0.0,0.798347,0.098178,0.55,high,0.053998,0.0,0.053998,0
2026-07-26T14:17:47.505984,05/15 18:15,12.38,52.0,24.29,22.85,25.0,21.0,25.0,0.3888,0.097197,0.217607,0.097197,0.060888,0.0,0.0,0.581604,0.097197,0.55,high,0.053458,0.0,0.053458,0
2026-07-26T14:18:02.048360,05/15 19:20,10.67,26.0,22.92,21.43,24.05,20.0,26.0,0.3764,0.094094,0.140938,0.094094,0.06107,0.0,0.0,0.151846,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:18:02.067360,05/15 20:23,9.12,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,1.5e-05,0.009623,0.011118,0.0,0.103717,0.55,high,0.051752,0.001742,0.053493,0
2026-07-26T14:18:02.082359,05/15 21:23,8.18,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:18:02.095361,05/15 22:23,7.52,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:18:02.107358,05/15 23:15,6.55,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:18:02.121357,05/16 00:15,6.1,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:18:16.548485,05/16 01:15,5.97,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:18:16.566487,05/16 02:15,5.72,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:18:16.582484,05/16 03:15,6.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:18:16.598484,05/16 04:15,6.25,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:18:16.614494,05/16 05:15,7.25,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:18:16.629487,05/16 06:23,9.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:18:31.046930,05/16 07:23,12.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.11428,0.094094,0.017226,0.0,0.0,0.071784,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:18:31.065923,05/16 08:15,14.18,0.0,,,,18.0,29.0,0.3764,0.094094,0.148913,0.094094,0.022735,0.0,0.0,0.254187,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:18:31.083921,05/16 09:23,15.15,52.0,22.81,21.21,24.69,21.0,26.0,0.3764,0.094094,0.176754,0.094094,0.054739,0.0,0.0,0.372794,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:18:31.099922,05/16 10:23,15.88,52.0,24.25,22.74,25.5,21.0,25.5,0.3804,0.095109,0.200464,0.095109,0.051651,0.0,0.0,0.512416,0.095109,0.3,low,0.028533,0.0,0.028533,0
2026-07-26T14:18:31.117922,05/16 11:23,16.55,52.0,24.84,23.51,25.5,21.0,25.5,0.3794,0.094842,0.220592,0.094842,0.052737,0.0,0.0,0.615857,0.094842,0.3,low,0.028453,0.0,0.028453,0
2026-07-26T14:18:31.132922,05/16 12:15,16.1,41.6,24.92,23.8,25.5,21.0,25.5,0.3783,0.094579,0.213002,0.094579,0.053349,0.0,0.0,0.568892,0.094579,0.3,low,0.028374,0.0,0.028374,0
2026-07-26T14:18:47.846182,05/16 13:15,15.98,20.8,24.5,23.62,25.0,21.0,25.0,0.3794,0.094855,0.219943,0.094855,0.056971,0.0,0.0,0.599135,0.094855,0.3,low,0.028456,0.0,0.028456,0
2026-07-26T14:18:47.863181,05/16 14:15,15.45,41.6,24.65,24.01,25.0,21.0,25.0,0.388,0.097009,0.246599,0.097009,0.065827,0.0,0.0,0.737514,0.097009,0.3,low,0.029103,0.0,0.029103,0
2026-07-26T14:18:47.881178,05/16 15:15,15.0,52.0,24.55,23.9,25.0,21.0,25.0,0.3879,0.096983,0.237934,0.096983,0.064354,0.0,0.0,0.696288,0.096983,0.3,low,0.029095,0.0,0.029095,0
2026-07-26T14:18:47.900177,05/16 16:15,14.72,52.0,24.33,23.58,25.0,21.0,25.0,0.3826,0.095638,0.21794,0.095638,0.06204,0.0,0.0,0.590728,0.095638,0.55,high,0.052601,0.0,0.052601,0
2026-07-26T14:18:47.918178,05/16 17:15,13.62,52.0,23.73,22.8,25.0,21.0,25.0,0.3768,0.094203,0.179651,0.094203,0.057062,0.0,0.0,0.378745,0.094203,0.55,high,0.051812,0.0,0.051812,0
2026-07-26T14:18:47.935177,05/16 18:15,12.38,52.0,23.33,22.28,24.92,21.0,25.0,0.3764,0.094094,0.160262,0.094094,0.051687,0.0,0.0,0.277064,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:19:03.900826,05/16 19:15,11.1,26.0,21.92,21.02,23.47,20.0,26.0,0.3764,0.094094,0.133916,0.094094,0.04799,0.0,0.0,0.12365,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:19:03.919825,05/16 20:15,11.25,0.0,,,,20.0,26.0,0.3764,0.094094,0.127322,0.094094,0.039703,0.023188,0.02177,0.100108,0.117282,0.55,high,0.051752,0.004197,0.055949,0
2026-07-26T14:19:03.935825,05/16 21:15,11.55,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:19:03.950824,05/16 22:15,10.82,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:19:03.964825,05/16 23:15,10.15,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:19:03.977824,05/17 00:15,10.45,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:19:20.457044,05/17 01:15,9.85,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:19:20.474378,05/17 02:15,9.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:19:20.491694,05/17 03:15,9.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:19:20.507691,05/17 04:15,9.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:19:20.523702,05/17 05:15,10.45,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:19:20.538741,05/17 06:15,10.15,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:19:35.975315,05/17 07:15,10.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,1.5e-05,0.010492,0.011645,0.0,0.104586,0.43,moderate,0.04046,0.001899,0.042359,0
2026-07-26T14:19:35.994313,05/17 08:15,11.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.119167,0.094094,0.022286,0.0,0.0,0.077719,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:19:36.013313,05/17 09:23,12.35,52.0,21.73,21.03,22.3,21.0,26.0,0.3764,0.094094,0.131632,0.094094,0.026686,0.0,0.0,0.141435,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:19:36.031316,05/17 10:23,12.8,52.0,23.27,22.4,23.96,21.0,26.0,0.3764,0.094094,0.150964,0.094094,0.042031,0.0,0.0,0.238896,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:19:36.048316,05/17 11:23,12.8,52.0,24.04,23.15,24.8,21.0,26.0,0.3764,0.094094,0.167229,0.094094,0.056995,0.0,0.0,0.313356,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:19:36.063320,05/17 12:15,12.93,41.6,24.29,23.43,25.11,21.0,26.0,0.3764,0.094094,0.171028,0.094094,0.063822,0.0,0.0,0.327698,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:19:52.720391,05/17 13:15,13.3,20.8,24.06,23.27,24.91,21.0,25.0,0.3764,0.094094,0.190331,0.094094,0.067526,0.0,0.0,0.437351,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:19:52.740391,05/17 14:15,13.18,41.6,24.37,23.67,25.0,21.0,25.0,0.3807,0.095173,0.215958,0.095173,0.067526,0.0,0.0,0.571713,0.095173,0.3,low,0.028552,0.0,0.028552,0
2026-07-26T14:19:52.756390,05/17 15:15,12.8,52.0,24.22,23.41,25.0,21.0,25.0,0.382,0.095497,0.222726,0.095497,0.066862,0.0,0.0,0.616881,0.095497,0.3,low,0.028649,0.0,0.028649,0
2026-07-26T14:19:52.771390,05/17 16:15,12.65,52.0,23.92,23.02,25.0,21.0,25.0,0.3797,0.094917,0.201077,0.094917,0.065116,0.0,0.0,0.494125,0.094917,0.55,high,0.052204,0.0,0.052204,0
2026-07-26T14:19:52.784390,05/17 17:15,12.07,52.0,23.43,22.45,24.88,21.0,25.0,0.3764,0.094094,0.163046,0.094094,0.062453,0.0,0.0,0.280439,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:19:52.798390,05/17 18:15,11.7,52.0,23.1,22.04,24.76,21.0,25.0,0.3764,0.094094,0.157255,0.094094,0.061826,0.0,0.0,0.25099,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:20:07.919705,05/17 19:15,11.7,26.0,21.78,20.88,23.34,20.0,26.0,0.3764,0.094094,0.141914,0.094094,0.061376,0.0,0.0,0.164169,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:20:07.938021,05/17 20:15,11.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.136222,0.094094,0.051431,0.037058,0.042223,0.141785,0.131152,0.55,high,0.051752,0.006707,0.058459,0
2026-07-26T14:20:07.954020,05/17 21:15,10.97,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:20:07.968019,05/17 22:15,10.72,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:20:07.980019,05/17 23:15,11.1,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:20:07.994020,05/18 00:15,10.97,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:20:22.469156,05/18 01:15,10.88,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:20:22.486156,05/18 02:15,11.82,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:20:22.501156,05/18 03:15,12.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:20:22.515158,05/18 04:15,12.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:20:22.531156,05/18 05:15,12.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:20:22.545156,05/18 06:15,12.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:20:36.285094,05/18 07:15,12.47,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:20:36.301093,05/18 08:15,13.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:20:36.318093,05/18 09:15,14.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:20:36.331094,05/18 10:15,14.33,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:20:36.344092,05/18 11:15,15.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:20:36.358092,05/18 12:15,16.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:20:50.504742,05/18 13:15,16.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:20:50.521742,05/18 14:15,15.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:20:50.536742,05/18 15:15,15.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:20:50.550742,05/18 16:15,15.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:20:50.563744,05/18 17:15,15.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:20:50.577741,05/18 18:15,14.57,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:21:05.307254,05/18 19:15,13.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:21:05.324252,05/18 20:15,12.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:21:05.339251,05/18 21:15,12.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:21:05.356251,05/18 22:15,12.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:21:05.371252,05/18 23:15,11.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:21:05.385250,05/19 00:15,10.67,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:21:20.290796,05/19 01:15,9.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:21:20.306786,05/19 02:15,9.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:21:20.322792,05/19 03:15,9.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:21:20.337785,05/19 04:15,10.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:21:20.351787,05/19 05:15,11.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:21:20.365785,05/19 06:15,11.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:21:35.799991,05/19 07:15,11.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:21:35.818990,05/19 08:15,11.52,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:21:35.835991,05/19 09:15,13.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:21:35.850993,05/19 10:23,14.33,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:21:35.867665,05/19 11:15,16.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:21:35.881703,05/19 12:15,18.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:21:51.011937,05/19 13:15,18.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:21:51.028934,05/19 14:15,18.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:21:51.045936,05/19 15:23,18.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:21:51.060930,05/19 16:15,18.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:21:51.076934,05/19 17:15,17.38,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:21:51.089929,05/19 18:23,15.83,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:22:05.820003,05/19 19:23,14.57,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:22:05.839008,05/19 20:23,13.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:22:05.855995,05/19 21:15,11.92,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:22:05.871116,05/19 22:15,10.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:22:05.888122,05/19 23:15,9.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:22:05.905113,05/20 00:15,8.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:22:20.554404,05/20 01:15,7.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:22:20.571449,05/20 02:15,7.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:22:20.586457,05/20 03:15,6.83,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
