timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T14:22:20.600397,05/20 04:15,7.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:22:20.614895,05/20 05:15,8.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:22:20.630941,05/20 06:23,11.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:22:35.288607,05/20 07:23,13.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.140388,0.094094,0.026106,0.0,0.0,0.206134,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:22:35.307078,05/20 08:23,16.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.180037,0.094094,0.041962,0.0,0.0,0.397836,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:22:35.326069,05/20 09:23,18.35,52.0,23.14,21.21,25.64,21.0,26.0,0.3764,0.094094,0.218697,0.094094,0.05377,0.0,0.0,0.602497,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:22:35.344068,05/20 10:23,20.15,52.0,24.39,22.77,25.5,21.0,25.5,0.3833,0.09583,0.279144,0.09583,0.054459,0.0,0.0,0.918705,0.09583,0.3,low,0.028749,0.0,0.028749,0
2026-07-26T14:22:35.362061,05/20 11:23,21.0,52.0,24.97,23.58,25.5,21.0,25.5,0.3856,0.096401,0.310548,0.096401,0.07163,0.0,0.0,1.053244,0.096401,0.3,low,0.02892,0.0,0.02892,0
2026-07-26T14:22:35.378058,05/20 12:23,22.35,41.6,25.18,23.93,25.5,21.0,25.5,0.3839,0.095963,0.339489,0.095963,0.084021,0.0,0.0,1.188212,0.095963,0.3,low,0.028789,0.0,0.028789,0
2026-07-26T14:22:51.619408,05/20 13:15,22.93,20.8,24.77,23.85,25.0,21.0,25.0,0.3903,0.097578,0.381846,0.097578,0.086933,0.0,0.0,1.387896,0.097578,0.3,low,0.029273,0.0,0.029273,0
2026-07-26T14:22:51.639408,05/20 14:15,23.3,41.6,24.99,24.96,25.0,21.0,25.0,0.4113,0.102827,0.483188,0.102827,0.084017,0.0,0.0,1.893703,0.102827,0.3,low,0.030848,0.0,0.030848,0
2026-07-26T14:22:51.656417,05/20 15:15,22.9,52.0,25.0,25.0,25.0,21.0,25.0,0.429,0.107242,0.535342,0.107242,0.090852,0.0,0.0,2.117358,0.107242,0.3,low,0.032173,0.0,0.032173,0
2026-07-26T14:22:51.671408,05/20 16:15,21.55,52.0,24.94,24.72,25.0,21.0,25.0,0.4213,0.105319,0.509651,0.105319,0.082465,0.0,0.0,2.033503,0.105319,0.55,high,0.057925,0.0,0.057925,0
2026-07-26T14:22:51.685407,05/20 17:15,20.83,52.0,24.83,24.15,25.0,21.0,25.0,0.3977,0.099425,0.394124,0.099425,0.084037,0.0,0.0,1.455993,0.099425,0.55,high,0.054684,0.0,0.054684,0
2026-07-26T14:22:51.699407,05/20 18:15,19.3,52.0,24.69,23.64,25.0,21.0,25.0,0.3818,0.095439,0.306275,0.095439,0.082879,0.0,0.0,1.020638,0.095439,0.55,high,0.052491,0.0,0.052491,0
2026-07-26T14:23:08.577671,05/20 19:23,16.65,26.0,23.16,22.14,24.02,20.0,26.0,0.3764,0.094094,0.232503,0.094094,0.076243,0.0,0.0,0.646867,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:23:08.599622,05/20 20:23,14.57,0.0,,,,20.0,26.0,0.3764,0.094094,0.191975,0.094094,0.061975,0.0,0.0,0.445174,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:23:08.618626,05/20 21:15,12.48,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:23:08.637771,05/20 22:15,9.72,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:23:08.657956,05/20 23:15,8.75,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:23:08.724292,05/21 00:15,8.18,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:23:30.997974,05/21 01:15,7.65,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:23:31.018287,05/21 02:15,7.35,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:23:31.037825,05/21 03:15,8.07,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:23:31.055022,05/21 04:15,8.9,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:23:31.072969,05/21 05:15,9.45,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:23:31.092474,05/21 06:23,11.92,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:23:49.769735,05/21 07:23,15.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.156916,0.094094,0.027665,0.0,0.0,0.296428,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:23:49.790734,05/21 08:23,17.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.203485,0.094094,0.041424,0.0,0.0,0.527844,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:23:49.810732,05/21 09:23,21.1,52.0,23.32,21.31,25.77,20.5,26.0,0.3764,0.094094,0.254968,0.094094,0.058582,0.0,0.0,0.781772,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:23:49.831733,05/21 10:23,24.82,52.0,24.59,22.97,25.5,20.5,25.5,0.3874,0.096842,0.371872,0.096842,0.072184,0.0,0.0,1.344936,0.096842,0.3,low,0.029053,0.0,0.029053,0
2026-07-26T14:23:49.850735,05/21 11:23,26.25,52.0,25.14,23.87,25.5,20.5,25.5,0.3924,0.098099,0.423293,0.098099,0.070333,0.0,0.0,1.632306,0.098099,0.3,low,0.02943,0.0,0.02943,0
2026-07-26T14:23:49.867731,05/21 12:23,26.82,41.6,25.25,24.23,25.5,20.5,25.5,0.3965,0.099117,0.481537,0.099117,0.094967,0.0,0.0,1.821028,0.099117,0.3,low,0.029735,0.0,0.029735,0
2026-07-26T14:24:06.225729,05/21 13:15,27.2,20.8,24.83,24.15,25.0,20.5,25.0,0.4,0.100002,0.516328,0.100002,0.105492,0.0,0.0,1.948862,0.100002,0.3,low,0.030001,0.0,0.030001,0
2026-07-26T14:24:06.245725,05/21 14:15,27.07,41.6,25.0,24.99,25.0,20.5,25.0,0.424,0.106,0.599293,0.106,0.077138,0.0,0.0,2.370244,0.106,0.3,low,0.0318,0.0,0.0318,0
2026-07-26T14:24:06.263728,05/21 15:15,26.55,52.0,25.0,25.0,25.0,20.5,25.0,0.4417,0.110424,0.672494,0.110424,0.100221,0.0,0.0,2.599643,0.110424,0.3,low,0.033127,0.0,0.033127,0
2026-07-26T14:24:06.283726,05/21 16:15,25.98,52.0,24.98,24.93,25.0,20.5,25.0,0.4403,0.110076,0.61868,0.110076,0.079842,0.0,0.0,2.549817,0.110076,0.55,high,0.060542,0.0,0.060542,0
2026-07-26T14:24:06.302727,05/21 17:15,25.18,52.0,24.9,24.49,25.0,20.5,25.0,0.4194,0.104847,0.568834,0.104847,0.10999,0.0,0.0,2.218684,0.104847,0.55,high,0.057666,0.0,0.057666,0
2026-07-26T14:24:06.318725,05/21 18:15,23.07,52.0,24.81,24.04,25.0,20.5,25.0,0.4,0.100002,0.457593,0.100002,0.080355,0.0,0.0,1.737788,0.100002,0.55,high,0.055001,0.0,0.055001,0
2026-07-26T14:24:23.652153,05/21 19:23,19.9,26.0,23.81,22.56,24.77,20.0,26.0,0.3764,0.094094,0.288439,0.094094,0.075419,0.0,0.0,0.931186,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:24:23.675154,05/21 20:23,17.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.243581,0.094094,0.078543,0.0,0.0,0.682755,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:24:23.694153,05/21 21:15,16.83,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:24:23.711155,05/21 22:15,13.35,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:24:23.728153,05/21 23:15,11.42,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:24:23.747152,05/22 00:15,10.6,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:24:40.936978,05/22 01:15,10.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:24:40.956978,05/22 02:15,9.28,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:24:40.975980,05/22 03:15,8.62,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:24:40.993979,05/22 04:15,8.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:24:41.011980,05/22 05:23,10.38,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:24:41.031979,05/22 06:23,14.55,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:24:57.906905,05/22 07:23,19.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.223964,0.094094,0.040075,0.0,0.0,0.659317,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:24:57.927902,05/22 08:23,22.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.276911,0.094094,0.048979,0.0,0.0,0.896961,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:24:57.950913,05/22 09:23,24.32,52.0,23.65,21.7,25.5,20.5,25.5,0.3819,0.095465,0.339228,0.095465,0.063926,0.0,0.0,1.189238,0.095465,0.43,moderate,0.04105,0.0,0.04105,0
2026-07-26T14:24:57.970901,05/22 10:23,25.6,52.0,24.78,23.3,25.5,20.5,25.5,0.3942,0.098538,0.426148,0.098538,0.079888,0.0,0.0,1.575975,0.098538,0.3,low,0.029561,0.0,0.029561,0
2026-07-26T14:24:57.989902,05/22 11:23,25.88,52.0,25.21,24.06,25.5,20.5,25.5,0.3995,0.099886,0.463536,0.099886,0.100617,0.0,0.0,1.739979,0.099886,0.3,low,0.029966,0.0,0.029966,0
2026-07-26T14:24:58.008902,05/22 12:15,26.97,41.6,25.27,24.36,25.5,20.5,25.5,0.4007,0.100169,0.498183,0.100169,0.080168,0.0,0.0,1.90801,0.100169,0.3,low,0.030051,0.0,0.030051,0
2026-07-26T14:25:16.132706,05/22 13:15,27.65,20.8,24.85,24.25,25.0,20.5,25.0,0.4026,0.100638,0.533791,0.100638,0.081496,0.0,0.0,2.048165,0.100638,0.3,low,0.030191,0.0,0.030191,0
2026-07-26T14:25:16.153699,05/22 14:15,27.2,41.6,25.0,25.0,25.0,20.5,25.0,0.4253,0.106321,0.608258,0.106321,0.093185,0.0,0.0,2.397236,0.106321,0.3,low,0.031896,0.0,0.031896,0
2026-07-26T14:25:16.174707,05/22 15:15,27.07,52.0,25.0,25.0,25.0,20.5,25.0,0.4445,0.111117,0.675949,0.111117,0.103555,0.0,0.0,2.673833,0.111117,0.3,low,0.033335,0.0,0.033335,0
2026-07-26T14:25:16.194699,05/22 16:15,26.55,52.0,24.99,24.95,25.0,20.5,25.0,0.4426,0.110644,0.660673,0.110644,0.104425,0.0,0.0,2.621999,0.110644,0.55,high,0.060854,0.0,0.060854,0
2026-07-26T14:25:16.214704,05/22 17:15,25.55,52.0,24.89,24.47,25.0,20.5,25.0,0.4206,0.105142,0.57985,0.105142,0.096962,0.0,0.0,2.274651,0.105142,0.55,high,0.057828,0.0,0.057828,0
2026-07-26T14:25:16.235699,05/22 18:15,23.47,52.0,24.8,24.03,25.0,20.5,25.0,0.4006,0.100156,0.46289,0.100156,0.095889,0.0,0.0,1.747626,0.100156,0.55,high,0.055086,0.0,0.055086,0
2026-07-26T14:25:35.538790,05/22 19:23,21.8,26.0,23.85,22.61,24.8,20.0,25.5,0.3764,0.094094,0.31725,0.094094,0.093607,0.0,0.0,1.057601,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:25:35.562247,05/22 20:23,20.18,0.0,,,,20.0,25.5,0.3764,0.094094,0.279259,0.094094,0.065407,0.0,0.0,0.903573,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:25:35.583688,05/22 21:15,18.47,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:25:35.603356,05/22 22:15,16.92,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:25:35.624376,05/22 23:15,15.83,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:25:35.642371,05/23 00:15,14.57,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:25:53.087040,05/23 01:15,13.3,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:25:53.106072,05/23 02:15,13.3,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:25:53.123086,05/23 03:15,13.45,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:25:53.138035,05/23 04:15,13.62,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:25:53.154079,05/23 05:15,13.08,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:25:53.169237,05/23 06:15,14.88,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:26:09.124818,05/23 07:15,18.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.212747,0.094094,0.046192,0.0,0.0,0.582046,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:26:09.145818,05/23 08:23,20.43,0.0,,,,18.0,29.0,0.3764,0.094094,0.249327,0.094094,0.051953,0.0,0.0,0.760605,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:26:09.167818,05/23 09:23,22.25,52.0,23.14,21.8,24.28,20.0,26.0,0.3764,0.094094,0.282809,0.094094,0.059119,0.0,0.0,0.922728,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:26:09.190819,05/23 10:23,23.47,52.0,24.67,23.29,25.51,20.0,25.5,0.3783,0.094581,0.334594,0.094581,0.068191,0.0,0.0,1.1584,0.094581,0.3,low,0.028374,0.0,0.028374,0
2026-07-26T14:26:09.212818,05/23 11:23,21.65,52.0,25.05,23.86,25.5,20.0,25.5,0.3808,0.095189,0.323566,0.095189,0.079968,0.0,0.0,1.100549,0.095189,0.3,low,0.028557,0.0,0.028557,0
2026-07-26T14:26:09.232817,05/23 12:15,19.85,41.6,25.08,24.02,25.5,20.0,25.5,0.3793,0.09482,0.284943,0.09482,0.079309,0.0,0.0,0.914866,0.09482,0.3,low,0.028446,0.0,0.028446,0
2026-07-26T14:26:27.037153,05/23 13:15,19.4,20.8,24.46,23.48,25.0,20.5,25.0,0.3787,0.094675,0.27406,0.094675,0.078096,0.0,0.0,0.859574,0.094675,0.3,low,0.028402,0.0,0.028402,0
2026-07-26T14:26:27.057307,05/23 14:15,19.55,41.6,24.72,24.06,25.0,20.5,25.0,0.3911,0.097777,0.327843,0.097777,0.075865,0.0,0.0,1.156653,0.097777,0.3,low,0.029333,0.0,0.029333,0
2026-07-26T14:26:27.074765,05/23 15:15,20.15,52.0,24.75,24.24,25.0,20.5,25.0,0.3947,0.098666,0.346615,0.098666,0.079314,0.0,0.0,1.238917,0.098666,0.3,low,0.0296,0.0,0.0296,0
2026-07-26T14:26:27.092627,05/23 16:15,21.0,52.0,24.66,24.1,25.0,20.5,25.0,0.3881,0.097017,0.376786,0.097017,0.081431,0.0,0.0,1.390471,0.097017,0.55,high,0.053359,0.0,0.053359,0
2026-07-26T14:26:27.108628,05/23 17:15,21.5,52.0,24.39,23.62,25.0,20.5,25.0,0.3791,0.094774,0.415025,0.094774,0.092044,0.0,0.0,1.559455,0.094774,0.55,high,0.052126,0.0,0.052126,0
2026-07-26T14:26:27.124634,05/23 18:15,18.85,52.0,24.05,23.15,25.0,20.5,25.0,0.3782,0.09455,0.302985,0.09455,0.078686,0.0,0.0,1.006031,0.09455,0.55,high,0.052003,0.0,0.052003,0
2026-07-26T14:26:44.364541,05/23 19:15,16.8,26.0,22.62,21.74,23.73,20.0,26.0,0.3764,0.094094,0.253175,0.094094,0.074746,0.0,0.0,0.760921,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:26:44.386969,05/23 20:15,15.6,0.0,,,,20.0,26.0,0.3764,0.094094,0.198794,0.094094,0.066384,0.0,0.0,0.475968,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:26:44.407027,05/23 21:15,15.3,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:26:44.426027,05/23 22:15,14.4,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:26:44.442028,05/23 23:15,14.4,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:26:44.458444,05/24 00:15,14.4,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:27:00.157197,05/24 01:15,14.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:27:00.175198,05/24 02:15,14.28,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:27:00.194197,05/24 03:15,14.03,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:27:00.212196,05/24 04:15,14.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:27:00.229198,05/24 05:15,14.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:27:00.244196,05/24 06:15,14.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:27:14.968622,05/24 07:15,15.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.236762,0.094094,0.047004,0.0,0.0,0.714587,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:27:14.986618,05/24 08:15,16.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.268829,0.094094,0.048461,0.0,0.0,0.881976,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:27:15.006619,05/24 09:23,18.2,52.0,22.39,21.61,23.17,20.5,26.0,0.3764,0.094094,0.308732,0.094094,0.05917,0.0,0.0,1.070492,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:27:15.024618,05/24 10:23,19.97,52.0,24.09,23.05,24.82,20.5,26.0,0.3764,0.094094,0.344132,0.094094,0.076127,0.0,0.0,1.22917,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:27:15.041621,05/24 11:23,22.25,52.0,24.98,23.68,25.64,20.5,26.0,0.3764,0.094094,0.405878,0.094094,0.094584,0.0,0.0,1.512163,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:27:15.058620,05/24 12:23,24.17,41.6,25.14,23.91,25.5,20.5,25.5,0.379,0.094758,0.492261,0.094758,0.101766,0.0,0.0,1.905322,0.094758,0.3,low,0.028427,0.0,0.028427,0
2026-07-26T14:27:30.785920,05/24 13:15,24.85,20.8,24.72,23.83,25.0,20.5,25.0,0.3881,0.097032,0.571447,0.097032,0.104042,0.0,0.0,2.256051,0.097032,0.3,low,0.02911,0.0,0.02911,0
2026-07-26T14:27:30.803920,05/24 14:15,24.27,41.6,24.96,24.87,25.0,20.5,25.0,0.4069,0.101735,0.651062,0.101735,0.10266,0.0,0.0,2.631335,0.101735,0.3,low,0.03052,0.0,0.03052,0
2026-07-26T14:27:30.819919,05/24 15:15,23.47,52.0,24.99,24.96,25.0,20.5,25.0,0.4212,0.105288,0.716935,0.105288,0.101816,0.0,0.0,2.943003,0.105288,0.3,low,0.031586,0.0,0.031586,0
2026-07-26T14:27:30.836919,05/24 16:15,22.2,52.0,24.94,24.69,25.0,20.5,25.0,0.4172,0.104299,0.662939,0.104299,0.097559,0.0,0.0,2.730349,0.104299,0.55,high,0.057364,0.0,0.057364,0
2026-07-26T14:27:30.849920,05/24 17:15,21.5,52.0,24.84,24.2,25.0,20.5,25.0,0.3988,0.099694,0.577349,0.099694,0.097558,0.0,0.0,2.324725,0.099694,0.55,high,0.054832,0.0,0.054832,0
2026-07-26T14:27:30.863919,05/24 18:15,18.85,52.0,24.7,23.7,25.0,20.5,25.0,0.3827,0.095686,0.436967,0.095686,0.0918,0.0,0.0,1.683117,0.095686,0.55,high,0.052627,0.0,0.052627,0
2026-07-26T14:27:45.924335,05/24 19:23,16.65,26.0,23.25,22.2,24.02,20.0,26.0,0.3764,0.094094,0.310176,0.094094,0.081431,0.0,0.0,1.05483,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:27:45.943335,05/24 20:23,15.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.249276,0.094094,0.074985,0.0,0.0,0.743371,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:27:45.959335,05/24 21:15,15.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:27:45.972335,05/24 22:15,14.85,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:27:45.985335,05/24 23:15,14.4,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:27:45.999336,05/25 00:15,14.28,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:28:01.421023,05/25 01:15,13.62,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:28:01.437024,05/25 02:15,12.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:28:01.453022,05/25 03:15,13.35,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:28:01.468022,05/25 04:15,14.85,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:28:01.482023,05/25 05:15,14.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:28:01.496022,05/25 06:23,16.27,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:28:16.203544,05/25 07:20,18.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:28:16.222543,05/25 08:20,21.28,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:28:16.240544,05/25 09:23,23.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:28:16.257542,05/25 10:23,25.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:28:16.274544,05/25 11:23,26.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:28:16.290544,05/25 12:23,27.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:28:31.617168,05/25 13:23,26.38,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:28:31.635169,05/25 14:15,23.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:28:31.653177,05/25 15:23,23.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:28:31.670171,05/25 16:15,22.38,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:28:31.685174,05/25 17:15,20.68,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:28:31.700169,05/25 18:15,18.57,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:28:47.732255,05/25 19:20,15.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:28:47.753250,05/25 20:23,13.48,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:28:47.773247,05/25 21:23,12.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:28:47.793247,05/25 22:15,12.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:28:47.811246,05/25 23:15,11.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:28:47.830246,05/26 00:15,11.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:29:03.568225,05/26 01:15,10.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:29:03.586225,05/26 02:15,10.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:29:03.603225,05/26 03:15,11.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:29:03.619225,05/26 04:15,9.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:29:03.636225,05/26 05:15,9.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:29:03.653226,05/26 06:23,12.37,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:29:19.337239,05/26 07:23,14.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:29:19.358238,05/26 08:23,17.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:29:19.378238,05/26 09:23,19.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:29:19.396241,05/26 10:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:29:19.417238,05/26 11:23,20.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:29:19.437242,05/26 12:23,21.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:29:34.671963,05/26 13:15,21.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:29:34.690960,05/26 14:23,22.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:29:34.709960,05/26 15:23,21.92,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:29:34.725961,05/26 16:15,20.83,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:29:34.740962,05/26 17:15,19.57,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:29:34.755960,05/26 18:23,17.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:29:50.420777,05/26 19:23,15.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:29:50.439771,05/26 20:23,13.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:29:50.455773,05/26 21:23,11.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:29:50.470771,05/26 22:15,11.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:29:50.491774,05/26 23:15,9.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:29:50.504771,05/27 00:15,9.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:30:06.697520,05/27 01:15,8.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:30:06.716521,05/27 02:15,6.83,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:30:06.732521,05/27 03:15,6.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:30:06.750519,05/27 04:15,5.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:30:06.767519,05/27 05:23,7.22,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:30:06.783519,05/27 06:23,12.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:30:23.081596,05/27 07:15,17.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.189974,0.094094,0.040102,0.0,0.0,0.475992,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:30:23.100594,05/27 08:15,19.32,0.0,,,,18.0,29.0,0.3764,0.094094,0.230859,0.094094,0.052058,0.0,0.0,0.657762,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:30:23.122590,05/27 09:23,21.28,52.0,23.13,21.53,24.69,20.5,26.0,0.3764,0.094094,0.265962,0.094094,0.071485,0.0,0.0,0.82432,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:30:23.143590,05/27 10:23,23.73,52.0,24.62,23.16,25.5,20.5,25.5,0.3835,0.095882,0.338818,0.095882,0.080597,0.0,0.0,1.18621,0.095882,0.3,low,0.028765,0.0,0.028765,0
2026-07-26T14:30:23.161590,05/27 11:23,25.43,52.0,25.13,23.93,25.5,20.5,25.5,0.3886,0.097151,0.399887,0.097151,0.081308,0.0,0.0,1.45904,0.097151,0.3,low,0.029145,0.0,0.029145,0
2026-07-26T14:30:23.179589,05/27 12:23,26.97,41.6,25.24,24.2,25.5,20.5,25.5,0.3908,0.097711,0.454074,0.097711,0.097741,0.0,0.0,1.685825,0.097711,0.3,low,0.029313,0.0,0.029313,0
2026-07-26T14:30:38.909378,05/27 13:15,27.93,20.8,24.82,24.12,25.0,20.5,25.0,0.3971,0.099269,0.490329,0.099269,0.080626,0.0,0.0,1.914839,0.099269,0.3,low,0.029781,0.0,0.029781,0
2026-07-26T14:30:38.928569,05/27 14:15,28.45,41.6,25.0,24.99,25.0,20.5,25.0,0.4262,0.106545,0.621023,0.106545,0.075904,0.0,0.0,2.45225,0.106545,0.3,low,0.031963,0.0,0.031963,0
2026-07-26T14:30:38.946524,05/27 15:15,29.02,52.0,25.0,25.0,25.0,20.5,25.0,0.4542,0.113557,0.734702,0.113557,0.110381,0.0,0.0,2.882606,0.113557,0.3,low,0.034067,0.0,0.034067,0
2026-07-26T14:30:38.961587,05/27 16:15,29.27,52.0,25.0,25.0,25.0,20.5,25.0,0.4531,0.113273,0.744427,0.113273,0.083623,0.0,0.0,2.934282,0.113273,0.55,high,0.0623,0.0,0.0623,0
2026-07-26T14:30:38.976537,05/27 17:15,28.47,52.0,24.94,24.71,25.0,20.5,25.0,0.4289,0.10722,0.672041,0.10722,0.116419,0.0,0.0,2.606613,0.10722,0.55,high,0.058971,0.0,0.058971,0
2026-07-26T14:30:38.993543,05/27 18:15,26.38,52.0,24.86,24.31,25.0,20.5,25.0,0.4074,0.101853,0.558332,0.101853,0.111111,0.0,0.0,2.134893,0.101853,0.55,high,0.056019,0.0,0.056019,0
2026-07-26T14:30:56.405936,05/27 19:23,23.2,26.0,24.01,22.86,24.77,20.0,26.0,0.3764,0.094094,0.345142,0.094094,0.080325,0.0,0.0,1.194857,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:30:56.424936,05/27 20:23,20.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.292238,0.094094,0.072469,0.0,0.0,0.948329,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:30:56.439936,05/27 21:15,18.75,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:30:56.454935,05/27 22:15,17.62,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:30:56.469936,05/27 23:15,15.72,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:30:56.483936,05/28 00:15,16.1,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:31:11.199820,05/28 01:15,16.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:31:11.216287,05/28 02:15,16.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:31:11.229850,05/28 03:15,16.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:31:11.243823,05/28 04:15,16.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:31:11.257812,05/28 05:23,16.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:31:11.272814,05/28 06:23,19.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:31:25.540685,05/28 07:23,21.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.31578,0.094094,0.055376,0.0,0.0,1.100502,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:31:25.559681,05/28 08:23,23.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.336528,0.094094,0.05671,0.0,0.0,1.189807,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:31:25.579679,05/28 09:23,25.1,52.0,23.81,21.99,25.51,20.0,25.5,0.3804,0.095108,0.400591,0.095108,0.070884,0.0,0.0,1.488148,0.095108,0.43,moderate,0.040896,0.0,0.040896,0
2026-07-26T14:31:25.599683,05/28 10:23,27.47,52.0,24.9,23.54,25.5,20.0,25.5,0.3925,0.098116,0.562044,0.098116,0.094847,0.0,0.0,2.176767,0.098116,0.3,low,0.029435,0.0,0.029435,0
2026-07-26T14:31:25.619680,05/28 11:23,28.58,52.0,25.28,24.4,25.5,20.0,25.5,0.4058,0.101454,0.683646,0.101454,0.105463,0.0,0.0,2.693815,0.101454,0.3,low,0.030436,0.0,0.030436,0
2026-07-26T14:31:25.635679,05/28 12:15,27.6,41.6,25.36,24.81,25.5,20.0,25.5,0.4042,0.101057,0.745703,0.101057,0.110221,0.0,0.0,2.916977,0.101057,0.3,low,0.030317,0.0,0.030317,0
2026-07-26T14:31:41.250475,05/28 13:15,23.17,20.8,24.86,24.3,25.0,20.5,25.0,0.3921,0.098029,0.611674,0.098029,0.107822,0.0,0.0,2.463327,0.098029,0.3,low,0.029409,0.0,0.029409,0
2026-07-26T14:31:41.268474,05/28 14:15,25.98,41.6,25.0,24.98,25.0,20.5,25.0,0.4163,0.104063,0.764016,0.104063,0.110758,0.0,0.0,3.088467,0.104063,0.3,low,0.031219,0.0,0.031219,0
2026-07-26T14:31:41.285476,05/28 15:15,23.93,52.0,25.0,25.0,25.0,20.5,25.0,0.4215,0.10538,0.729248,0.10538,0.10287,0.0,0.0,2.943358,0.10538,0.3,low,0.031614,0.0,0.031614,0
2026-07-26T14:31:41.306473,05/28 16:15,19.17,52.0,24.79,24.39,25.0,20.5,25.0,0.3915,0.097875,0.510292,0.097875,0.095332,0.0,0.0,2.042201,0.097875,0.55,high,0.053831,0.0,0.053831,0
2026-07-26T14:31:41.322477,05/28 17:15,20.0,52.0,24.37,23.68,25.0,20.5,25.0,0.3805,0.095121,0.486364,0.095121,0.100083,0.0,0.0,1.923332,0.095121,0.55,high,0.052317,0.0,0.052317,0
2026-07-26T14:31:41.337474,05/28 18:15,20.15,52.0,24.06,23.19,25.0,20.5,25.0,0.379,0.094757,0.477499,0.094757,0.100104,0.0,0.0,1.877335,0.094757,0.55,high,0.052116,0.0,0.052116,0
2026-07-26T14:31:58.025446,05/28 19:15,20.03,26.0,22.83,22.04,23.8,20.0,26.0,0.3764,0.094094,0.446474,0.094094,0.09906,0.0,0.0,1.718608,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:31:58.045447,05/28 20:15,18.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.411656,0.094094,0.096585,0.0,0.0,1.56659,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:31:58.062448,05/28 21:15,18.75,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:31:58.077446,05/28 22:15,18.3,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:31:58.091446,05/28 23:15,18.58,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:31:58.106446,05/29 00:15,19.12,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:32:13.646549,05/29 01:15,18.03,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:32:13.666779,05/29 02:15,17.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:32:13.683051,05/29 03:15,17.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:32:13.699085,05/29 04:15,17.35,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:32:13.713793,05/29 05:15,17.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:32:13.729757,05/29 06:15,18.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:32:30.178023,05/29 07:15,19.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.392769,0.094094,0.070248,0.0,0.0,1.493446,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:32:30.198015,05/29 08:15,20.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.423043,0.094094,0.071297,0.0,0.0,1.637843,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:32:30.218016,05/29 09:20,22.62,52.0,22.71,21.85,23.49,20.0,26.0,0.3764,0.094094,0.44029,0.094094,0.078805,0.0,0.0,1.682259,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:32:30.236015,05/29 10:23,24.32,52.0,24.64,23.38,25.46,20.0,26.0,0.3764,0.094094,0.536641,0.094094,0.103738,0.0,0.0,2.106351,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:32:30.256017,05/29 11:23,25.88,52.0,25.17,24.07,25.5,20.0,25.5,0.3876,0.096903,0.645027,0.096903,0.115024,0.0,0.0,2.575426,0.096903,0.3,low,0.029071,0.0,0.029071,0
2026-07-26T14:32:30.275014,05/29 12:23,26.82,41.6,25.28,24.42,25.5,20.0,25.5,0.3937,0.098431,0.77491,0.098431,0.124324,0.0,0.0,3.110416,0.098431,0.3,low,0.029529,0.0,0.029529,0
2026-07-26T14:32:47.915851,05/29 13:15,25.4,20.8,24.88,24.39,25.0,20.5,25.0,0.3989,0.099722,0.815835,0.099722,0.125326,0.0,0.0,3.250522,0.099722,0.3,low,0.029917,0.0,0.029917,0
2026-07-26T14:32:47.939849,05/29 14:15,19.85,41.6,24.83,24.31,25.0,20.5,25.0,0.3967,0.099164,0.528394,0.099164,0.095346,0.0,0.0,2.113017,0.099164,0.3,low,0.029749,0.0,0.029749,0
2026-07-26T14:32:47.962849,05/29 15:15,19.7,52.0,24.78,24.39,25.0,20.5,25.0,0.3968,0.099205,0.523803,0.099205,0.094048,0.0,0.0,2.121741,0.099205,0.3,low,0.029761,0.0,0.029761,0
2026-07-26T14:32:47.985849,05/29 16:15,20.6,52.0,24.89,24.44,25.0,20.5,25.0,0.3964,0.099098,0.556815,0.099098,0.09749,0.0,0.0,2.258328,0.099098,0.55,high,0.054504,0.0,0.054504,0
2026-07-26T14:32:48.004850,05/29 17:15,20.88,52.0,24.77,23.94,25.0,20.5,25.0,0.3825,0.095637,0.460052,0.095637,0.095007,0.0,0.0,1.789782,0.095637,0.55,high,0.0526,0.0,0.0526,0
2026-07-26T14:32:48.025853,05/29 18:15,21.55,52.0,24.65,23.6,25.0,20.5,25.0,0.3813,0.095319,0.488179,0.095319,0.099131,0.0,0.0,1.910851,0.095319,0.55,high,0.052425,0.0,0.052425,0
2026-07-26T14:33:05.348523,05/29 19:23,20.55,26.0,23.3,22.24,23.93,20.0,26.0,0.3764,0.094094,0.408525,0.094094,0.093754,0.0,0.0,1.526782,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:33:05.368551,05/29 20:23,19.02,0.0,,,,20.0,26.0,0.3764,0.094094,0.390064,0.094094,0.093272,0.0,0.0,1.455459,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:33:05.384517,05/29 21:15,19.27,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:33:05.399521,05/29 22:15,18.75,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:33:05.415519,05/29 23:15,18.73,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:33:05.429513,05/30 00:15,20.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:33:21.844620,05/30 01:15,19.85,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:33:21.863619,05/30 02:15,19.27,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:33:21.881617,05/30 03:15,18.9,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:33:21.898617,05/30 04:15,19.02,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:33:21.915616,05/30 05:15,19.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:33:21.929614,05/30 06:15,20.73,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:33:36.952638,05/30 07:15,21.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.484447,0.094094,0.084212,0.0,0.0,1.917933,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:33:36.972647,05/30 08:15,21.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.504281,0.094094,0.083686,0.0,0.0,2.01406,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:33:36.995646,05/30 09:23,23.18,52.0,22.83,21.96,23.65,20.0,26.0,0.3764,0.094094,0.600127,0.094094,0.102739,0.0,0.0,2.41577,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:33:37.016174,05/30 10:23,22.53,52.0,24.41,23.4,25.26,20.0,26.0,0.3764,0.094094,0.600788,0.094094,0.114362,0.0,0.0,2.410525,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:33:37.036173,05/30 11:15,21.97,52.0,24.92,23.74,25.57,20.0,26.0,0.3764,0.094094,0.483783,0.094094,0.104755,0.0,0.0,1.87956,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:33:37.057469,05/30 12:15,23.5,41.6,25.13,24.0,25.5,20.0,25.5,0.3796,0.094901,0.49762,0.094901,0.102242,0.0,0.0,1.940482,0.094901,0.3,low,0.02847,0.0,0.02847,0
2026-07-26T14:33:53.102211,05/30 13:15,26.15,20.8,24.74,23.97,25.0,20.5,25.0,0.3894,0.097359,0.718349,0.097359,0.121613,0.0,0.0,2.892692,0.097359,0.3,low,0.029208,0.0,0.029208,0
2026-07-26T14:33:53.120207,05/30 14:15,27.8,41.6,24.99,24.97,25.0,20.5,25.0,0.4115,0.102875,0.830087,0.102875,0.119767,0.0,0.0,3.311875,0.102875,0.3,low,0.030862,0.0,0.030862,0
2026-07-26T14:33:53.136207,05/30 15:15,28.2,52.0,25.0,25.0,25.0,20.5,25.0,0.425,0.10625,0.90275,0.10625,0.119767,0.0,0.0,3.613878,0.10625,0.3,low,0.031875,0.0,0.031875,0
2026-07-26T14:33:53.151206,05/30 16:15,29.12,52.0,25.0,25.0,25.0,20.5,25.0,0.4198,0.104941,0.96153,0.104941,0.126515,0.0,0.0,3.787137,0.104941,0.55,high,0.057718,0.0,0.057718,0
2026-07-26T14:33:53.166207,05/30 17:15,27.9,52.0,24.92,24.58,25.0,20.5,25.0,0.4015,0.100382,0.872531,0.100382,0.128081,0.0,0.0,3.459309,0.100382,0.55,high,0.05521,0.0,0.05521,0
2026-07-26T14:33:53.181208,05/30 18:15,26.0,52.0,24.83,24.15,25.0,20.5,25.0,0.3931,0.098269,0.646719,0.098269,0.107155,0.0,0.0,2.54375,0.098269,0.55,high,0.054048,0.0,0.054048,0
2026-07-26T14:34:10.120399,05/30 19:23,23.62,26.0,23.78,22.71,24.4,20.0,26.0,0.3764,0.094094,0.417485,0.094094,0.093605,0.0,0.0,1.538453,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:34:10.139400,05/30 20:23,22.53,0.0,,,,20.0,26.0,0.3764,0.094094,0.357349,0.094094,0.087066,0.0,0.0,1.260514,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:34:10.153400,05/30 21:15,21.55,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:34:10.166398,05/30 22:15,20.98,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:34:10.179398,05/30 23:15,20.45,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:34:10.192400,05/31 00:15,19.85,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:34:24.830891,05/31 01:15,19.27,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:34:24.846362,05/31 02:15,18.62,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:34:24.860358,05/31 03:15,17.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:34:24.874437,05/31 04:15,17.38,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:34:24.888431,05/31 05:15,16.25,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:34:24.902436,05/31 06:23,17.25,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:34:39.195878,05/31 07:23,19.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.296339,0.094094,0.059434,0.0,0.0,1.012652,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:34:39.215872,05/31 08:23,20.27,0.0,,,,18.0,29.0,0.3764,0.094094,0.316606,0.094094,0.059604,0.0,0.0,1.105316,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:34:39.235876,05/31 09:23,21.53,52.0,23.72,21.9,25.5,20.0,25.5,0.3799,0.094977,0.337875,0.094977,0.068454,0.0,0.0,1.203105,0.094977,0.43,moderate,0.04084,0.0,0.04084,0
2026-07-26T14:34:39.252872,05/31 10:23,22.93,52.0,24.81,23.36,25.5,20.0,25.5,0.3898,0.097447,0.414564,0.097447,0.082415,0.0,0.0,1.55315,0.097447,0.3,low,0.029234,0.0,0.029234,0
2026-07-26T14:34:39.270872,05/31 11:23,23.45,52.0,25.21,24.05,25.5,20.0,25.5,0.3965,0.099115,0.44153,0.099115,0.084826,0.0,0.0,1.691721,0.099115,0.3,low,0.029734,0.0,0.029734,0
2026-07-26T14:34:39.285871,05/31 12:15,24.02,41.6,25.25,24.27,25.5,20.0,25.5,0.3952,0.098792,0.460782,0.098792,0.085703,0.0,0.0,1.767652,0.098792,0.3,low,0.029638,0.0,0.029638,0
2026-07-26T14:34:54.503564,05/31 13:15,24.55,20.8,24.83,24.14,25.0,20.5,25.0,0.3966,0.099141,0.495364,0.099141,0.088983,0.0,0.0,1.905608,0.099141,0.3,low,0.029742,0.0,0.029742,0
2026-07-26T14:34:54.523562,05/31 14:15,25.0,41.6,25.0,24.99,25.0,20.5,25.0,0.4218,0.105451,0.582905,0.105451,0.086725,0.0,0.0,2.32938,0.105451,0.3,low,0.031635,0.0,0.031635,0
2026-07-26T14:34:54.539564,05/31 15:15,25.0,52.0,25.0,25.0,25.0,20.5,25.0,0.441,0.110253,0.651316,0.110253,0.087914,0.0,0.0,2.634077,0.110253,0.3,low,0.033076,0.0,0.033076,0
2026-07-26T14:34:54.554561,05/31 16:15,24.85,52.0,25.0,25.0,25.0,20.5,25.0,0.4356,0.108892,0.638383,0.108892,0.087914,0.0,0.0,2.569566,0.108892,0.55,high,0.059891,0.0,0.059891,0
2026-07-26T14:34:54.571562,05/31 17:15,24.0,52.0,24.91,24.55,25.0,20.5,25.0,0.4062,0.101548,0.519664,0.101548,0.085023,0.0,0.0,2.026682,0.101548,0.55,high,0.055851,0.0,0.055851,0
2026-07-26T14:34:54.588563,05/31 18:15,22.38,52.0,24.79,24.0,25.0,20.5,25.0,0.3845,0.096115,0.417574,0.096115,0.086982,0.0,0.0,1.5542,0.096115,0.55,high,0.052863,0.0,0.052863,0
2026-07-26T14:35:13.252690,05/31 19:23,20.83,26.0,23.44,22.56,24.12,20.0,26.0,0.3764,0.094094,0.296618,0.094094,0.081983,0.0,0.0,0.965985,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:35:13.275690,05/31 20:23,19.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.27333,0.094094,0.082419,0.0,0.0,0.852218,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:35:13.298691,05/31 21:15,17.83,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:35:13.317691,05/31 22:15,17.9,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:35:13.335689,05/31 23:15,17.92,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:35:13.353689,06/01 00:15,18.02,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:35:33.254684,06/01 01:15,18.12,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:35:33.273687,06/01 02:15,18.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:35:33.290684,06/01 03:15,18.22,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:35:33.306685,06/01 04:15,18.18,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:35:33.322684,06/01 05:15,17.38,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:35:33.337683,06/01 06:15,15.98,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:35:51.466998,06/01 07:15,15.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:35:51.567857,06/01 08:20,17.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:35:51.697478,06/01 09:23,19.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:35:51.781738,06/01 10:15,20.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:35:51.912940,06/01 11:15,21.38,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:35:51.999409,06/01 12:15,22.47,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:36:09.877935,06/01 13:15,23.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:36:09.898936,06/01 14:23,23.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:36:09.917934,06/01 15:23,24.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:36:09.935934,06/01 16:23,24.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:36:09.952935,06/01 17:15,23.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:36:09.968933,06/01 18:15,22.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:36:25.342409,06/01 19:23,19.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:36:25.361408,06/01 20:20,16.38,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:36:25.379409,06/01 21:23,13.48,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:36:25.396408,06/01 22:23,12.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:36:25.412413,06/01 23:15,12.93,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:36:25.446409,06/02 00:15,13.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:36:41.109297,06/02 01:15,13.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:36:41.141297,06/02 02:15,13.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:36:41.158300,06/02 03:15,13.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:36:41.173295,06/02 04:15,12.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:36:41.187295,06/02 05:15,12.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:36:41.202295,06/02 06:23,14.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:36:56.697743,06/02 07:23,18.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:36:56.716740,06/02 08:20,20.43,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:36:56.733740,06/02 09:23,21.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:36:56.748741,06/02 10:23,23.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:36:56.763739,06/02 11:23,24.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:36:56.789739,06/02 12:23,24.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:37:11.538628,06/02 13:15,25.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:37:11.558664,06/02 14:15,25.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:37:11.574628,06/02 15:15,25.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:37:11.590820,06/02 16:15,24.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:37:11.605774,06/02 17:15,24.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:37:11.633818,06/02 18:15,23.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:37:26.847419,06/02 19:15,21.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:37:26.865421,06/02 20:23,18.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:37:26.881420,06/02 21:15,17.47,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:37:26.913419,06/02 22:15,17.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:37:26.930418,06/02 23:15,16.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
