timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T14:37:26.946419,06/03 00:15,16.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:37:41.873343,06/03 01:15,16.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:37:41.891340,06/03 02:15,16.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:37:41.908340,06/03 03:15,15.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:37:41.924339,06/03 04:15,14.28,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:37:41.941340,06/03 05:23,14.33,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:37:41.958339,06/03 06:23,16.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:37:57.624316,06/03 07:23,18.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.214291,0.094094,0.041548,0.0,0.0,0.594691,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:37:57.644318,06/03 08:15,20.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.274338,0.094094,0.049409,0.0,0.0,0.89826,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:37:57.666315,06/03 09:23,22.75,52.0,23.66,21.71,25.52,20.0,25.5,0.3816,0.095411,0.33291,0.095411,0.061893,0.0,0.0,1.181705,0.095411,0.43,moderate,0.041027,0.0,0.041027,0
2026-07-26T14:37:57.702316,06/03 10:23,24.7,52.0,24.77,23.23,25.5,20.0,25.5,0.3913,0.097815,0.410409,0.097815,0.077349,0.0,0.0,1.51805,0.097815,0.3,low,0.029344,0.0,0.029344,0
2026-07-26T14:37:57.722315,06/03 11:23,26.0,52.0,25.19,23.98,25.5,20.0,25.5,0.3977,0.099425,0.452688,0.099425,0.089941,0.0,0.0,1.707801,0.099425,0.3,low,0.029827,0.0,0.029827,0
2026-07-26T14:37:57.740315,06/03 12:15,27.62,41.6,25.26,24.29,25.5,20.0,25.5,0.399,0.099762,0.512994,0.099762,0.094128,0.0,0.0,1.957865,0.099762,0.3,low,0.029929,0.0,0.029929,0
2026-07-26T14:38:14.039466,06/03 13:15,28.75,20.8,24.85,24.28,25.0,20.5,25.0,0.4042,0.10106,0.572884,0.10106,0.118166,0.0,0.0,2.152513,0.10106,0.3,low,0.030318,0.0,0.030318,0
2026-07-26T14:38:14.058509,06/03 14:15,27.62,41.6,25.0,25.0,25.0,20.5,25.0,0.4296,0.107393,0.638935,0.107393,0.082401,0.0,0.0,2.515131,0.107393,0.3,low,0.032218,0.0,0.032218,0
2026-07-26T14:38:14.076472,06/03 15:15,25.18,52.0,25.0,25.0,25.0,20.5,25.0,0.4362,0.109044,0.628197,0.109044,0.106803,0.0,0.0,2.414641,0.109044,0.3,low,0.032713,0.0,0.032713,0
2026-07-26T14:38:14.092507,06/03 16:15,23.75,52.0,24.97,24.86,25.0,20.5,25.0,0.4281,0.107027,0.547507,0.107027,0.077806,0.0,0.0,2.18043,0.107027,0.55,high,0.058865,0.0,0.058865,0
2026-07-26T14:38:14.123464,06/03 17:15,23.45,52.0,24.86,24.33,25.0,20.5,25.0,0.4117,0.102931,0.486782,0.102931,0.100429,0.0,0.0,1.882233,0.102931,0.55,high,0.056612,0.0,0.056612,0
2026-07-26T14:38:14.139469,06/03 18:15,23.2,52.0,24.79,23.97,25.0,20.5,25.0,0.3994,0.09985,0.450908,0.09985,0.095957,0.0,0.0,1.702205,0.09985,0.55,high,0.054918,0.0,0.054918,0
2026-07-26T14:38:32.335878,06/03 19:23,20.68,26.0,23.86,22.55,25.03,20.0,25.5,0.3764,0.094094,0.29776,0.094094,0.092195,0.0,0.0,0.963529,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:38:32.355874,06/03 20:23,19.0,0.0,,,,20.0,25.5,0.3764,0.094094,0.261014,0.094094,0.074344,0.0,0.0,0.803511,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:38:32.389873,06/03 21:15,17.93,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:38:32.405873,06/03 22:15,17.9,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:38:32.419873,06/03 23:15,16.97,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:38:32.433873,06/04 00:15,17.65,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:38:47.786452,06/04 01:15,17.47,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:38:47.805450,06/04 02:15,18.58,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:38:47.823453,06/04 03:15,19.4,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:38:47.859450,06/04 04:15,19.27,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:38:47.877450,06/04 05:15,18.9,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:38:47.894449,06/04 06:23,19.6,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:39:02.587845,06/04 07:23,22.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.278828,0.094094,0.052452,0.0,0.0,0.910971,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:39:02.606844,06/04 08:23,24.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.307785,0.094094,0.054376,0.0,0.0,1.04559,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:39:02.747844,06/04 09:23,27.25,52.0,24.02,22.28,25.53,20.0,25.5,0.3822,0.095545,0.428709,0.095545,0.072253,0.0,0.0,1.599296,0.095545,0.43,moderate,0.041084,0.0,0.041084,0
2026-07-26T14:39:02.763536,06/04 10:23,29.17,52.0,25.06,23.84,25.5,20.0,25.5,0.397,0.099238,0.513072,0.099238,0.085006,0.0,0.0,1.926249,0.099238,0.3,low,0.029771,0.0,0.029771,0
2026-07-26T14:39:02.777832,06/04 11:15,30.15,52.0,25.32,24.63,25.5,20.0,25.5,0.4177,0.104426,0.634942,0.104426,0.101902,0.0,0.0,2.430046,0.104426,0.3,low,0.031328,0.0,0.031328,0
2026-07-26T14:39:02.790840,06/04 12:15,30.18,41.6,25.38,24.93,25.5,20.0,25.5,0.4156,0.103912,0.645547,0.103912,0.107927,0.0,0.0,2.456567,0.103912,0.3,low,0.031174,0.0,0.031174,0
2026-07-26T14:39:18.119189,06/04 13:15,29.17,20.8,24.94,24.71,25.0,20.5,25.0,0.4106,0.102656,0.593034,0.102656,0.106855,0.0,0.0,2.258012,0.102656,0.3,low,0.030797,0.0,0.030797,0
2026-07-26T14:39:18.138188,06/04 14:15,29.85,41.6,25.0,25.0,25.0,20.5,25.0,0.4371,0.109266,0.705511,0.109266,0.107868,0.0,0.0,2.731962,0.109266,0.3,low,0.03278,0.0,0.03278,0
2026-07-26T14:39:18.156187,06/04 15:15,29.4,52.0,25.0,25.0,25.0,20.5,25.0,0.4503,0.112571,0.728208,0.112571,0.103175,0.0,0.0,2.847065,0.112571,0.3,low,0.033771,0.0,0.033771,0
2026-07-26T14:39:18.174189,06/04 16:15,29.12,52.0,25.0,25.0,25.0,20.5,25.0,0.4319,0.107966,0.682999,0.107966,0.114643,0.0,0.0,2.631472,0.107966,0.55,high,0.059381,0.0,0.059381,0
2026-07-26T14:39:18.189187,06/04 17:15,27.9,52.0,24.93,24.67,25.0,20.5,25.0,0.3982,0.099547,0.532929,0.099547,0.086793,0.0,0.0,2.022661,0.099547,0.55,high,0.054751,0.0,0.054751,0
2026-07-26T14:39:18.205187,06/04 18:15,26.55,52.0,24.8,24.24,25.0,20.5,25.0,0.3882,0.097045,0.454902,0.097045,0.084476,0.0,0.0,1.689773,0.097045,0.55,high,0.053375,0.0,0.053375,0
2026-07-26T14:39:37.613829,06/04 19:15,25.68,26.0,23.66,22.91,24.12,20.0,26.0,0.3764,0.094094,0.385411,0.094094,0.107764,0.0,0.0,1.353574,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:39:37.634103,06/04 20:15,23.72,0.0,,,,20.0,26.0,0.3764,0.094094,0.345382,0.094094,0.08475,0.0,0.0,1.198348,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:39:37.652546,06/04 21:15,21.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:39:37.668542,06/04 22:15,18.47,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:39:37.684552,06/04 23:15,17.2,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:39:37.699545,06/05 00:15,17.47,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:39:54.760683,06/05 01:15,18.18,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:39:54.779681,06/05 02:15,17.93,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:39:54.800684,06/05 03:15,18.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:39:54.818682,06/05 04:15,18.18,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:39:54.836681,06/05 05:23,17.65,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:39:54.855681,06/05 06:23,17.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:40:12.078388,06/05 07:15,17.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.241882,0.094094,0.045703,0.0,0.0,0.724301,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:40:12.100388,06/05 08:15,16.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.235781,0.094094,0.044441,0.0,0.0,0.700299,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:40:12.124386,06/05 09:23,16.82,52.0,23.49,21.63,25.4,20.0,26.0,0.3764,0.094094,0.242543,0.094094,0.05536,0.0,0.0,0.723801,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:40:12.148389,06/05 10:23,17.75,52.0,24.55,22.88,25.5,20.0,25.5,0.3811,0.095278,0.270447,0.095278,0.06927,0.0,0.0,0.85925,0.095278,0.3,low,0.028583,0.0,0.028583,0
2026-07-26T14:40:12.170389,06/05 11:15,19.82,52.0,24.98,23.5,25.5,20.0,25.5,0.3826,0.095661,0.34057,0.095661,0.082204,0.0,0.0,1.215688,0.095661,0.3,low,0.028698,0.0,0.028698,0
2026-07-26T14:40:12.190388,06/05 12:15,20.83,41.6,25.11,23.76,25.5,20.0,25.5,0.3821,0.095532,0.395321,0.095532,0.087876,0.0,0.0,1.479719,0.095532,0.3,low,0.02866,0.0,0.02866,0
2026-07-26T14:40:30.060384,06/05 13:15,20.15,20.8,24.71,23.69,25.0,20.5,25.0,0.3837,0.095925,0.384285,0.095925,0.085273,0.0,0.0,1.41698,0.095925,0.3,low,0.028777,0.0,0.028777,0
2026-07-26T14:40:30.080386,06/05 14:15,20.6,41.6,24.83,24.41,25.0,20.5,25.0,0.3966,0.099139,0.439198,0.099139,0.084522,0.0,0.0,1.697874,0.099139,0.3,low,0.029742,0.0,0.029742,0
2026-07-26T14:40:30.099464,06/05 15:15,20.73,52.0,24.91,24.57,25.0,20.5,25.0,0.4076,0.10191,0.496764,0.10191,0.084522,0.0,0.0,1.986967,0.10191,0.3,low,0.030573,0.0,0.030573,0
2026-07-26T14:40:30.122782,06/05 16:15,20.68,52.0,24.85,24.28,25.0,20.5,25.0,0.4115,0.102871,0.473695,0.102871,0.078938,0.0,0.0,1.872339,0.102871,0.55,high,0.056579,0.0,0.056579,0
2026-07-26T14:40:30.141814,06/05 17:15,19.0,52.0,24.74,23.76,25.0,20.5,25.0,0.3982,0.099556,0.360124,0.099556,0.083528,0.0,0.0,1.300518,0.099556,0.55,high,0.054756,0.0,0.054756,0
2026-07-26T14:40:30.158805,06/05 18:15,17.25,52.0,24.55,23.35,25.0,20.5,25.0,0.3939,0.098464,0.314397,0.098464,0.071187,0.0,0.0,1.085216,0.098464,0.55,high,0.054155,0.0,0.054155,0
2026-07-26T14:40:46.607702,06/05 19:23,15.3,26.0,23.46,21.93,25.1,20.0,25.5,0.3764,0.094094,0.204664,0.094094,0.063177,0.0,0.0,0.51421,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:40:46.629704,06/05 20:23,14.12,0.0,,,,20.0,25.5,0.3764,0.094094,0.183562,0.094094,0.063618,0.0,0.0,0.392257,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:40:46.646702,06/05 21:15,13.18,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:40:46.663701,06/05 22:15,12.8,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:40:46.680710,06/05 23:15,12.8,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:40:46.697704,06/06 00:15,12.8,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:41:02.925417,06/06 01:15,12.65,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:41:02.946418,06/06 02:15,11.92,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:41:02.964417,06/06 03:15,11.1,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:41:02.982417,06/06 04:15,11.1,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:41:02.999418,06/06 05:23,11.52,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:41:03.015418,06/06 06:23,13.5,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:41:19.259729,06/06 07:23,16.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.178735,0.094094,0.039648,0.0,0.0,0.406163,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:41:19.282719,06/06 08:15,20.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.298015,0.094094,0.051961,0.0,0.0,1.032093,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:41:19.308719,06/06 09:23,23.73,52.0,23.68,21.7,25.53,20.5,25.5,0.3818,0.095454,0.429177,0.095454,0.069959,0.0,0.0,1.63576,0.095454,0.43,moderate,0.041045,0.0,0.041045,0
2026-07-26T14:41:19.333720,06/06 10:23,25.7,52.0,24.77,23.27,25.5,20.5,25.5,0.3925,0.098127,0.532617,0.098127,0.091692,0.0,0.0,2.077455,0.098127,0.3,low,0.029438,0.0,0.029438,0
2026-07-26T14:41:19.357718,06/06 11:23,28.08,52.0,25.22,24.09,25.5,20.5,25.5,0.4026,0.100643,0.673268,0.100643,0.106906,0.0,0.0,2.664378,0.100643,0.3,low,0.030193,0.0,0.030193,0
2026-07-26T14:41:19.380719,06/06 12:23,29.32,41.6,25.31,24.53,25.5,20.5,25.5,0.4077,0.101929,0.751039,0.101929,0.109025,0.0,0.0,2.957008,0.101929,0.3,low,0.030579,0.0,0.030579,0
2026-07-26T14:41:38.582504,06/06 13:15,30.73,20.8,24.9,24.49,25.0,20.5,25.0,0.4109,0.102736,0.83633,0.102736,0.115941,0.0,0.0,3.236703,0.102736,0.3,low,0.030821,0.0,0.030821,0
2026-07-26T14:41:38.606499,06/06 14:15,31.25,41.6,25.0,25.0,25.0,20.5,25.0,0.441,0.110255,0.962766,0.110255,0.115579,0.0,0.0,3.738659,0.110255,0.3,low,0.033077,0.0,0.033077,0
2026-07-26T14:41:38.629497,06/06 15:15,31.82,52.0,25.0,25.0,25.0,20.5,25.0,0.4656,0.116396,1.077694,0.116396,0.11563,0.0,0.0,4.158134,0.116396,0.3,low,0.034919,0.0,0.034919,0
2026-07-26T14:41:38.649497,06/06 16:15,31.65,52.0,25.0,25.0,25.0,20.5,25.0,0.4671,0.116763,1.075058,0.116763,0.113079,0.0,0.0,4.125753,0.116763,0.55,high,0.06422,0.0,0.06422,0
2026-07-26T14:41:38.671504,06/06 17:15,29.73,52.0,24.97,24.85,25.0,20.5,25.0,0.4374,0.109362,0.932128,0.109362,0.112443,0.0,0.0,3.653414,0.109362,0.55,high,0.060149,0.0,0.060149,0
2026-07-26T14:41:38.692500,06/06 18:15,28.35,52.0,24.9,24.51,25.0,20.5,25.0,0.418,0.104508,0.762369,0.104508,0.103286,0.0,0.0,2.993421,0.104508,0.55,high,0.057479,0.0,0.057479,0
2026-07-26T14:41:56.129742,06/06 19:15,26.42,26.0,24.32,23.12,25.38,20.0,25.5,0.3764,0.094094,0.471311,0.094094,0.098359,0.0,0.0,1.759321,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:41:56.153047,06/06 20:23,25.88,0.0,,,,20.0,25.5,0.3764,0.094094,0.45134,0.094094,0.09727,0.0,0.0,1.683639,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:41:56.170047,06/06 21:15,26.82,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:41:56.188047,06/06 22:15,27.07,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:41:56.205049,06/06 23:15,26.42,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:41:56.221354,06/07 00:15,25.18,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:42:13.427541,06/07 01:15,23.9,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:42:13.446539,06/07 02:15,24.02,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:42:13.465547,06/07 03:15,24.12,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:42:13.484537,06/07 04:15,23.18,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:42:13.500538,06/07 05:15,22.93,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:42:13.518538,06/07 06:15,23.73,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:42:30.625466,06/07 07:15,25.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.594805,0.094094,0.101052,0.0,0.0,2.36469,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:42:30.647465,06/07 08:15,25.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.631044,0.094094,0.102064,0.0,0.0,2.516294,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:42:30.671470,06/07 09:23,24.27,52.0,22.93,22.1,23.74,20.0,26.0,0.3764,0.094094,0.607938,0.094094,0.105862,0.0,0.0,2.425707,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:42:30.692470,06/07 10:15,23.07,52.0,24.48,23.53,25.4,20.0,26.0,0.3764,0.094094,0.65851,0.094094,0.122823,0.0,0.0,2.650765,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:42:30.711465,06/07 11:15,20.6,52.0,24.73,23.75,25.5,20.0,25.5,0.3769,0.094218,0.487072,0.094218,0.104424,0.0,0.0,1.909054,0.094218,0.3,low,0.028265,0.0,0.028265,0
2026-07-26T14:42:30.729468,06/07 12:15,21.15,41.6,24.76,23.8,25.5,20.0,25.5,0.3779,0.094483,0.517534,0.094483,0.107085,0.0,0.0,2.066278,0.094483,0.3,low,0.028345,0.0,0.028345,0
2026-07-26T14:42:48.713682,06/07 13:15,23.08,20.8,24.52,23.76,25.0,20.5,25.0,0.3813,0.095328,0.622971,0.095328,0.117695,0.0,0.0,2.517226,0.095328,0.3,low,0.028598,0.0,0.028598,0
2026-07-26T14:42:48.738680,06/07 14:15,23.9,41.6,24.68,24.07,25.0,20.5,25.0,0.3928,0.098194,0.765029,0.098194,0.127784,0.0,0.0,3.130622,0.098194,0.3,low,0.029458,0.0,0.029458,0
2026-07-26T14:42:48.761680,06/07 15:15,24.32,52.0,24.82,24.5,25.0,20.5,25.0,0.4008,0.100208,0.78958,0.100208,0.124217,0.0,0.0,3.24231,0.100208,0.3,low,0.030062,0.0,0.030062,0
2026-07-26T14:42:48.785681,06/07 16:15,25.6,52.0,24.92,24.63,25.0,20.5,25.0,0.4066,0.101651,0.901243,0.101651,0.13214,0.0,0.0,3.668986,0.101651,0.55,high,0.055908,0.0,0.055908,0
2026-07-26T14:42:48.806680,06/07 17:15,25.88,52.0,24.87,24.35,25.0,20.5,25.0,0.3971,0.099278,0.82214,0.099278,0.128145,0.0,0.0,3.329805,0.099278,0.55,high,0.054603,0.0,0.054603,0
2026-07-26T14:42:48.828687,06/07 18:15,26.27,52.0,24.81,24.05,25.0,20.5,25.0,0.3905,0.097624,0.811102,0.097624,0.130163,0.0,0.0,3.247095,0.097624,0.55,high,0.053693,0.0,0.053693,0
2026-07-26T14:43:08.445922,06/07 19:23,24.73,26.0,23.73,22.73,24.06,20.0,26.0,0.3764,0.094094,0.642601,0.094094,0.123238,0.0,0.0,2.557005,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:43:08.466922,06/07 20:15,23.75,0.0,,,,20.0,26.0,0.3764,0.094094,0.612163,0.094094,0.120657,0.0,0.0,2.443065,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:43:08.482921,06/07 21:15,23.3,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:43:08.498927,06/07 22:15,23.3,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:43:08.513922,06/07 23:15,23.3,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:43:08.528922,06/08 00:15,23.03,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:43:25.939177,06/08 01:15,22.07,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:43:25.958176,06/08 02:15,21.82,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:43:25.973177,06/08 03:15,22.07,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:43:25.988175,06/08 04:15,21.55,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:43:26.004176,06/08 05:23,21.53,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:43:26.020176,06/08 06:23,23.35,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:43:41.757544,06/08 07:20,25.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:43:41.778540,06/08 08:23,28.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:43:41.797540,06/08 09:15,29.02,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:43:41.813539,06/08 10:15,29.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:43:41.830540,06/08 11:15,30.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:43:41.844539,06/08 12:15,31.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:43:56.866965,06/08 13:15,32.32,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:43:56.884964,06/08 14:15,28.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:43:56.902964,06/08 15:15,24.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:43:56.917966,06/08 16:15,23.58,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:43:56.931966,06/08 17:15,24.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:43:56.946964,06/08 18:15,22.92,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:44:11.738866,06/08 19:15,19.57,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:44:11.756866,06/08 20:15,18.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:44:11.772865,06/08 21:15,17.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:44:11.787864,06/08 22:15,15.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:44:11.803865,06/08 23:15,15.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:44:11.817865,06/09 00:15,16.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:44:26.833246,06/09 01:15,16.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:44:26.850250,06/09 02:15,16.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:44:26.865247,06/09 03:15,17.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:44:26.878245,06/09 04:15,17.47,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:44:26.891245,06/09 05:15,18.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:44:26.905245,06/09 06:15,19.02,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:44:40.877753,06/09 07:15,19.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:44:40.894754,06/09 08:15,20.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:44:40.910751,06/09 09:15,21.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:44:40.925754,06/09 10:15,23.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:44:40.939753,06/09 11:15,26.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:44:40.953752,06/09 12:15,26.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:44:55.533957,06/09 13:15,25.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:44:55.549963,06/09 14:15,24.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:44:55.565962,06/09 15:23,24.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:44:55.580956,06/09 16:15,24.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:44:55.598959,06/09 17:15,22.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:44:55.611956,06/09 18:23,20.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:45:09.965642,06/09 19:23,20.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:45:09.983641,06/09 20:15,20.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:45:09.998646,06/09 21:15,20.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:45:10.012639,06/09 22:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:45:10.027752,06/09 23:15,20.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:45:10.043792,06/10 00:15,20.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:45:24.933091,06/10 01:15,21.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:45:24.950095,06/10 02:15,21.53,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:45:24.966094,06/10 03:15,22.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:45:24.983092,06/10 04:15,22.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:45:25.000093,06/10 05:15,22.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:45:25.022089,06/10 06:15,22.47,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:45:39.878993,06/10 07:15,22.48,0.0,,,,18.0,29.0,0.3764,0.094094,0.644916,0.094094,0.10837,0.0,0.0,2.620676,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:45:39.897992,06/10 08:15,19.57,0.0,,,,18.0,29.0,0.3764,0.094094,0.412801,0.094094,0.074016,0.0,0.0,1.570154,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:45:39.919048,06/10 09:23,17.62,52.0,22.54,21.76,23.22,20.0,26.0,0.3764,0.094094,0.322651,0.094094,0.067652,0.0,0.0,1.12484,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:45:39.938038,06/10 10:15,15.72,52.0,23.89,22.97,24.63,20.0,26.0,0.3764,0.094094,0.220449,0.094094,0.063889,0.0,0.0,0.582918,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:45:39.954036,06/10 11:15,16.1,52.0,24.48,23.55,25.27,20.0,26.0,0.3764,0.094094,0.206698,0.094094,0.069595,0.0,0.0,0.519244,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:45:39.969994,06/10 12:15,16.1,41.6,24.63,23.72,25.45,20.0,26.0,0.3764,0.094094,0.208255,0.094094,0.069814,0.0,0.0,0.528629,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:45:56.461609,06/10 13:15,15.98,20.8,24.28,23.49,25.0,20.5,25.0,0.3778,0.094438,0.214263,0.094438,0.069814,0.0,0.0,0.560749,0.094438,0.3,low,0.028331,0.0,0.028331,0
2026-07-26T14:45:56.479609,06/10 14:15,15.72,41.6,24.53,23.91,25.0,20.5,25.0,0.3865,0.096633,0.247949,0.096633,0.068642,0.0,0.0,0.750955,0.096633,0.3,low,0.02899,0.0,0.02899,0
2026-07-26T14:45:56.496610,06/10 15:15,16.1,52.0,24.61,24.11,25.0,20.5,25.0,0.3895,0.097365,0.265567,0.097365,0.070387,0.0,0.0,0.837457,0.097365,0.3,low,0.029209,0.0,0.029209,0
2026-07-26T14:45:56.512609,06/10 16:15,16.1,52.0,24.35,23.62,25.0,20.5,25.0,0.3824,0.095604,0.234501,0.095604,0.071438,0.0,0.0,0.669809,0.095604,0.55,high,0.052582,0.0,0.052582,0
2026-07-26T14:45:56.529610,06/10 17:15,16.1,52.0,24.09,23.37,25.0,20.5,25.0,0.3777,0.094416,0.216364,0.094416,0.072198,0.0,0.0,0.570065,0.094416,0.55,high,0.051929,0.0,0.051929,0
2026-07-26T14:45:56.544609,06/10 18:15,16.1,52.0,23.83,23.02,25.0,20.5,25.0,0.3766,0.094148,0.211761,0.094148,0.072198,0.0,0.0,0.544477,0.094148,0.55,high,0.051781,0.0,0.051781,0
2026-07-26T14:46:12.799072,06/10 19:15,16.1,26.0,22.43,21.66,23.64,20.0,26.0,0.3764,0.094094,0.208182,0.094094,0.073077,0.0,0.0,0.525558,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:46:12.820247,06/10 20:15,15.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.20106,0.094094,0.056863,0.0,0.0,0.504322,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:46:12.840271,06/10 21:15,13.35,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:46:12.856445,06/10 22:15,11.82,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:46:12.872474,06/10 23:15,12.47,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:46:12.889464,06/11 00:15,13.3,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:46:28.112476,06/11 01:15,13.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:46:28.130474,06/11 02:15,13.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:46:28.148473,06/11 03:15,13.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:46:28.163472,06/11 04:15,13.18,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:46:28.178475,06/11 05:15,13.5,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:46:28.192474,06/11 06:23,16.15,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:46:42.325967,06/11 07:23,18.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.211269,0.094094,0.037207,0.0,0.0,0.578811,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:46:42.343969,06/11 08:23,19.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.249454,0.094094,0.043519,0.0,0.0,0.7717,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:46:42.361965,06/11 09:23,21.53,52.0,23.63,21.83,25.55,20.0,26.0,0.3764,0.094094,0.312259,0.094094,0.061277,0.0,0.0,1.068472,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:46:42.380965,06/11 10:23,22.93,52.0,24.77,23.36,25.5,20.0,25.5,0.3889,0.097217,0.3784,0.097217,0.075586,0.0,0.0,1.378459,0.097217,0.3,low,0.029165,0.0,0.029165,0
2026-07-26T14:46:42.399964,06/11 11:23,23.58,52.0,25.21,24.09,25.5,20.0,25.5,0.3939,0.098466,0.439792,0.098466,0.086624,0.0,0.0,1.681203,0.098466,0.3,low,0.02954,0.0,0.02954,0
2026-07-26T14:46:42.416966,06/11 12:15,24.55,41.6,25.27,24.34,25.5,20.0,25.5,0.3955,0.098874,0.454507,0.098874,0.08501,0.0,0.0,1.731428,0.098874,0.3,low,0.029662,0.0,0.029662,0
2026-07-26T14:46:57.770855,06/11 13:15,25.15,20.8,24.85,24.26,25.0,20.5,25.0,0.3989,0.099715,0.461615,0.099715,0.092893,0.0,0.0,1.730807,0.099715,0.3,low,0.029914,0.0,0.029914,0
2026-07-26T14:46:57.786850,06/11 14:15,25.6,41.6,25.0,25.0,25.0,20.5,25.0,0.4276,0.106895,0.641917,0.106895,0.09156,0.0,0.0,2.583396,0.106895,0.3,low,0.032068,0.0,0.032068,0
2026-07-26T14:46:57.802849,06/11 15:15,25.6,52.0,25.0,25.0,25.0,20.5,25.0,0.4403,0.110079,0.683948,0.110079,0.089415,0.0,0.0,2.762838,0.110079,0.3,low,0.033024,0.0,0.033024,0
2026-07-26T14:46:57.820851,06/11 16:15,25.45,52.0,25.0,25.0,25.0,20.5,25.0,0.4229,0.105717,0.601421,0.105717,0.088438,0.0,0.0,2.382347,0.105717,0.55,high,0.058144,0.0,0.058144,0
2026-07-26T14:46:57.834851,06/11 17:15,24.85,52.0,24.91,24.56,25.0,20.5,25.0,0.3992,0.099795,0.482523,0.099795,0.08791,0.0,0.0,1.8409,0.099795,0.55,high,0.054887,0.0,0.054887,0
2026-07-26T14:46:57.849849,06/11 18:15,24.12,52.0,24.82,24.11,25.0,20.5,25.0,0.3861,0.09653,0.413067,0.09653,0.085016,0.0,0.0,1.517966,0.09653,0.55,high,0.053092,0.0,0.053092,0
2026-07-26T14:47:14.073847,06/11 19:23,22.48,26.0,23.55,22.69,24.1,20.0,26.0,0.3764,0.094094,0.331722,0.094094,0.084008,0.0,0.0,1.132718,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:47:14.091846,06/11 20:15,19.02,0.0,,,,20.0,26.0,0.3764,0.094094,0.265096,0.094094,0.069792,0.0,0.0,0.846225,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:47:14.107846,06/11 21:15,15.98,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:47:14.120845,06/11 22:15,15.3,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:47:14.133846,06/11 23:15,14.4,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:47:14.146845,06/12 00:15,14.55,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:47:28.298349,06/12 01:15,14.57,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:47:28.314347,06/12 02:15,13.58,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:47:28.330349,06/12 03:15,14.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:47:28.345348,06/12 04:15,12.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:47:28.360348,06/12 05:23,13.08,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:47:28.375348,06/12 06:23,14.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:47:42.572743,06/12 07:23,17.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.197041,0.094094,0.038358,0.0,0.0,0.501774,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:47:42.591788,06/12 08:15,19.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.233224,0.094094,0.045529,0.0,0.0,0.684019,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:47:42.610825,06/12 09:23,20.43,52.0,23.64,21.64,25.51,20.5,25.5,0.3797,0.09493,0.265584,0.09493,0.052663,0.0,0.0,0.852926,0.09493,0.43,moderate,0.04082,0.0,0.04082,0
2026-07-26T14:47:42.629785,06/12 10:23,21.27,52.0,24.72,23.22,25.5,20.5,25.5,0.3885,0.097137,0.335155,0.097137,0.066972,0.0,0.0,1.178247,0.097137,0.3,low,0.029141,0.0,0.029141,0
2026-07-26T14:47:42.647783,06/12 11:23,19.73,52.0,25.16,23.97,25.5,20.5,25.5,0.3899,0.097475,0.323838,0.097475,0.079609,0.0,0.0,1.117566,0.097475,0.3,low,0.029243,0.0,0.029243,0
2026-07-26T14:47:42.663192,06/12 12:15,18.9,41.6,25.18,24.08,25.5,20.5,25.5,0.3852,0.096288,0.294217,0.096288,0.083977,0.0,0.0,0.966846,0.096288,0.3,low,0.028886,0.0,0.028886,0
2026-07-26T14:47:57.809849,06/12 13:15,19.72,20.8,24.76,23.93,25.0,20.5,25.0,0.3878,0.09694,0.306218,0.09694,0.083977,0.0,0.0,1.028139,0.09694,0.3,low,0.029082,0.0,0.029082,0
2026-07-26T14:47:57.827849,06/12 14:15,22.2,41.6,24.99,24.97,25.0,20.5,25.0,0.4097,0.102423,0.439694,0.102423,0.081867,0.0,0.0,1.696515,0.102423,0.3,low,0.030727,0.0,0.030727,0
2026-07-26T14:47:57.845849,06/12 15:15,22.2,52.0,25.0,25.0,25.0,20.5,25.0,0.4255,0.106368,0.495278,0.106368,0.085868,0.0,0.0,1.952138,0.106368,0.3,low,0.03191,0.0,0.03191,0
2026-07-26T14:47:57.859848,06/12 16:15,21.8,52.0,24.95,24.78,25.0,20.5,25.0,0.4198,0.104959,0.470898,0.104959,0.077653,0.0,0.0,1.88732,0.104959,0.55,high,0.057727,0.0,0.057727,0
2026-07-26T14:47:57.876848,06/12 17:15,20.3,52.0,24.84,24.2,25.0,20.5,25.0,0.3907,0.097666,0.353105,0.097666,0.0754,0.0,0.0,1.25917,0.097666,0.55,high,0.053716,0.0,0.053716,0
2026-07-26T14:47:57.891848,06/12 18:15,19.12,52.0,24.64,23.73,25.0,20.5,25.0,0.3817,0.095418,0.292304,0.095418,0.073062,0.0,0.0,0.964195,0.095418,0.55,high,0.05248,0.0,0.05248,0
2026-07-26T14:48:13.396226,06/12 19:15,18.03,26.0,23.25,22.29,24.04,20.0,26.0,0.3764,0.094094,0.247035,0.094094,0.068655,0.0,0.0,0.72917,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:48:13.417227,06/12 20:23,16.92,0.0,,,,20.0,26.0,0.3764,0.094094,0.225232,0.094094,0.070246,0.0,0.0,0.615489,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:48:13.434225,06/12 21:15,15.98,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:48:13.449226,06/12 22:15,15.45,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:48:13.464226,06/12 23:15,15.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:48:13.479225,06/13 00:15,14.57,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:48:28.741054,06/13 01:15,13.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:48:28.758053,06/13 02:15,13.73,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:48:28.775055,06/13 03:15,15.15,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:48:28.789053,06/13 04:15,15.72,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:48:28.804056,06/13 05:15,16.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:48:28.818055,06/13 06:15,16.38,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:48:43.258308,06/13 07:23,17.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.234757,0.094094,0.048594,0.0,0.0,0.703212,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:48:43.278622,06/13 08:23,19.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.313264,0.094094,0.053553,0.0,0.0,1.104798,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:48:43.297622,06/13 09:23,21.38,52.0,23.5,21.84,25.06,20.0,26.0,0.3764,0.094094,0.386725,0.094094,0.068909,0.0,0.0,1.43768,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:48:43.315626,06/13 10:23,22.2,52.0,24.7,23.3,25.5,20.0,25.5,0.3805,0.095134,0.427584,0.095134,0.087601,0.0,0.0,1.617859,0.095134,0.3,low,0.02854,0.0,0.02854,0
2026-07-26T14:48:43.336627,06/13 11:15,22.35,52.0,25.13,24.0,25.5,20.0,25.5,0.3841,0.09603,0.460689,0.09603,0.095455,0.0,0.0,1.777484,0.09603,0.3,low,0.028809,0.0,0.028809,0
2026-07-26T14:48:43.353630,06/13 12:15,22.65,41.6,25.24,24.25,25.5,20.0,25.5,0.3847,0.096179,0.487009,0.096179,0.097065,0.0,0.0,1.900968,0.096179,0.3,low,0.028854,0.0,0.028854,0
2026-07-26T14:48:59.131178,06/13 13:15,21.65,20.8,24.77,24.03,25.0,20.5,25.0,0.3875,0.096883,0.524413,0.096883,0.100071,0.0,0.0,2.074518,0.096883,0.3,low,0.029065,0.0,0.029065,0
2026-07-26T14:48:59.148043,06/13 14:15,20.55,41.6,24.84,24.41,25.0,20.5,25.0,0.3981,0.099525,0.509446,0.099525,0.092778,0.0,0.0,2.03963,0.099525,0.3,low,0.029857,0.0,0.029857,0
2026-07-26T14:48:59.163647,06/13 15:15,22.35,52.0,24.97,24.86,25.0,20.5,25.0,0.41,0.102508,0.61509,0.102508,0.09729,0.0,0.0,2.516787,0.102508,0.3,low,0.030752,0.0,0.030752,0
2026-07-26T14:48:59.178779,06/13 16:15,22.8,52.0,24.94,24.72,25.0,20.5,25.0,0.4071,0.101764,0.625205,0.101764,0.098955,0.0,0.0,2.547133,0.101764,0.55,high,0.05597,0.0,0.05597,0
2026-07-26T14:48:59.192822,06/13 17:15,22.65,52.0,24.86,24.3,25.0,20.5,25.0,0.3942,0.098557,0.564107,0.098557,0.098955,0.0,0.0,2.256978,0.098557,0.55,high,0.054206,0.0,0.054206,0
2026-07-26T14:48:59.206784,06/13 18:15,22.07,52.0,24.77,23.87,25.0,20.5,25.0,0.3876,0.096912,0.51415,0.096912,0.097302,0.0,0.0,2.025661,0.096912,0.55,high,0.053302,0.0,0.053302,0
2026-07-26T14:49:14.902789,06/13 19:23,21.42,26.0,23.7,22.47,24.71,20.0,26.0,0.3764,0.094094,0.400536,0.094094,0.092654,0.0,0.0,1.483156,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:49:14.920788,06/13 20:23,20.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.377365,0.094094,0.090697,0.0,0.0,1.379329,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:49:14.935789,06/13 21:15,19.73,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:49:14.948787,06/13 22:15,18.75,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:49:14.960789,06/13 23:15,18.3,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:49:14.976786,06/14 00:15,18.18,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:49:29.297786,06/14 01:15,17.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:49:29.314786,06/14 02:15,17.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:49:29.330785,06/14 03:15,17.65,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:49:29.344785,06/14 04:15,17.35,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:49:29.358785,06/14 05:15,17.93,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:49:29.372791,06/14 06:15,18.88,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:49:43.385822,06/14 07:15,21.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.38671,0.094094,0.070506,0.0,0.0,1.453739,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:49:43.403820,06/14 08:15,22.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.432562,0.094094,0.073485,0.0,0.0,1.661276,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:49:43.421819,06/14 09:23,24.32,52.0,23.62,22.27,24.81,20.0,26.0,0.3764,0.094094,0.514566,0.094094,0.091967,0.0,0.0,2.014471,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:49:43.438823,06/14 10:23,25.88,52.0,24.9,23.73,25.5,20.0,25.5,0.3832,0.095801,0.604028,0.095801,0.109446,0.0,0.0,2.387022,0.095801,0.3,low,0.02874,0.0,0.02874,0
2026-07-26T14:49:43.453824,06/14 11:15,26.82,52.0,25.29,24.45,25.5,20.0,25.5,0.3928,0.098206,0.702974,0.098206,0.117186,0.0,0.0,2.809657,0.098206,0.3,low,0.029462,0.0,0.029462,0
2026-07-26T14:49:43.469829,06/14 12:15,27.47,41.6,25.34,24.72,25.5,20.0,25.5,0.3975,0.099387,0.751223,0.099387,0.117914,0.0,0.0,2.994091,0.099387,0.3,low,0.029816,0.0,0.029816,0
2026-07-26T14:49:58.783833,06/14 13:15,28.73,20.8,24.91,24.56,25.0,20.5,25.0,0.4025,0.100634,0.832297,0.100634,0.124225,0.0,0.0,3.290685,0.100634,0.3,low,0.03019,0.0,0.03019,0
2026-07-26T14:49:58.801834,06/14 14:15,30.0,41.6,25.0,25.0,25.0,20.5,25.0,0.4412,0.110298,1.014449,0.110298,0.125151,0.0,0.0,3.979279,0.110298,0.3,low,0.033089,0.0,0.033089,0
2026-07-26T14:49:58.819832,06/14 15:15,29.85,52.0,25.0,25.0,25.0,20.5,25.0,0.4639,0.115981,1.051845,0.115981,0.118564,0.0,0.0,4.130731,0.115981,0.3,low,0.034794,0.0,0.034794,0
2026-07-26T14:49:58.835832,06/14 16:15,29.55,52.0,25.0,25.0,25.0,20.5,25.0,0.4524,0.1131,0.985691,0.1131,0.1148,0.0,0.0,3.891281,0.1131,0.55,high,0.062205,0.0,0.062205,0
2026-07-26T14:49:58.850832,06/14 17:15,29.85,52.0,24.98,24.89,25.0,20.5,25.0,0.4221,0.105531,0.872107,0.105531,0.11376,0.0,0.0,3.41054,0.105531,0.55,high,0.058042,0.0,0.058042,0
2026-07-26T14:49:58.864830,06/14 18:15,29.27,52.0,24.91,24.54,25.0,20.5,25.0,0.4045,0.101123,0.756994,0.101123,0.110239,0.0,0.0,2.95027,0.101123,0.55,high,0.055618,0.0,0.055618,0
2026-07-26T14:50:16.297285,06/14 19:23,28.35,26.0,24.09,23.19,24.43,20.0,26.0,0.3764,0.094094,0.532203,0.094094,0.104526,0.0,0.0,1.997043,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:50:16.317288,06/14 20:23,26.42,0.0,,,,20.0,26.0,0.3764,0.094094,0.482628,0.094094,0.10062,0.0,0.0,1.810646,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:50:16.332284,06/14 21:15,25.73,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:50:16.346283,06/14 22:15,26.1,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:50:16.360284,06/14 23:15,25.83,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:50:16.374284,06/15 00:15,25.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:50:31.818794,06/15 01:15,24.73,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:50:31.837792,06/15 02:15,23.75,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:50:31.853790,06/15 03:15,23.18,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:50:31.867802,06/15 04:15,22.65,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:50:31.883791,06/15 05:23,22.35,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:50:31.898790,06/15 06:23,23.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:50:47.144240,06/15 07:23,24.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:50:47.167248,06/15 08:23,25.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:50:47.187232,06/15 09:23,27.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:50:47.203798,06/15 10:15,28.58,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:50:47.220810,06/15 11:15,29.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:50:47.238811,06/15 12:23,30.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:51:02.373632,06/15 13:15,31.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:51:02.391629,06/15 14:23,31.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:51:02.409627,06/15 15:23,31.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:51:02.424627,06/15 16:23,31.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:51:02.439627,06/15 17:15,30.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:51:02.454626,06/15 18:23,30.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:51:17.055218,06/15 19:23,29.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:51:17.074217,06/15 20:23,28.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:51:17.091218,06/15 21:15,26.92,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:51:17.106216,06/15 22:15,25.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:51:17.121216,06/15 23:15,25.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:51:17.136219,06/16 00:15,24.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:51:31.855526,06/16 01:15,23.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:51:31.873960,06/16 02:15,23.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:51:31.890783,06/16 03:15,22.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:51:31.906818,06/16 04:15,21.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:51:31.923908,06/16 05:15,20.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:51:31.939951,06/16 06:23,22.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:51:46.298152,06/16 07:23,24.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:51:46.315156,06/16 08:23,25.43,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:51:46.331151,06/16 09:23,26.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:51:46.345151,06/16 10:15,28.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:51:46.358150,06/16 11:15,29.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:51:46.371150,06/16 12:15,30.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:52:00.123371,06/16 13:15,30.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:52:00.140370,06/16 14:23,31.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:52:00.155370,06/16 15:23,31.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:52:00.173370,06/16 16:15,30.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:52:00.188376,06/16 17:15,30.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:52:00.202370,06/16 18:23,29.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:52:14.719461,06/16 19:23,29.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
