timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T14:52:14.737461,06/16 20:23,28.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:52:14.753460,06/16 21:15,27.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:52:14.768461,06/16 22:15,27.53,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:52:14.782460,06/16 23:15,26.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:52:14.796460,06/17 00:15,25.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:52:29.705297,06/17 01:15,24.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:52:29.723295,06/17 02:15,24.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:52:29.740448,06/17 03:15,23.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:52:29.756447,06/17 04:15,23.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:52:29.771447,06/17 05:15,23.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:52:29.785446,06/17 06:15,23.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:52:44.847299,06/17 07:23,22.47,0.0,,,,18.0,29.0,0.3764,0.094094,0.44059,0.094094,0.081929,0.0,0.0,1.689129,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:52:44.868300,06/17 08:15,23.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.481496,0.094094,0.084593,0.0,0.0,1.874477,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:52:44.886298,06/17 09:23,22.48,52.0,23.91,22.4,25.12,20.0,26.0,0.3764,0.094094,0.48989,0.094094,0.094169,0.0,0.0,1.900787,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:52:44.904300,06/17 10:15,20.27,52.0,24.96,23.8,25.5,20.0,25.5,0.3852,0.096292,0.395306,0.096292,0.086855,0.0,0.0,1.467496,0.096292,0.3,low,0.028888,0.0,0.028888,0
2026-07-26T14:52:44.920301,06/17 11:15,21.1,52.0,25.24,24.24,25.5,20.0,25.5,0.3892,0.097302,0.477053,0.097302,0.093641,0.0,0.0,1.876146,0.097302,0.3,low,0.029191,0.0,0.029191,0
2026-07-26T14:52:44.936300,06/17 12:15,21.1,41.6,25.18,24.13,25.5,20.0,25.5,0.3838,0.095956,0.435929,0.095956,0.091123,0.0,0.0,1.6701,0.095956,0.3,low,0.028787,0.0,0.028787,0
2026-07-26T14:53:01.603803,06/17 13:15,21.38,20.8,24.71,23.91,25.0,20.5,25.0,0.3875,0.096879,0.440662,0.096879,0.089467,0.0,0.0,1.683951,0.096879,0.3,low,0.029064,0.0,0.029064,0
2026-07-26T14:53:01.624798,06/17 14:15,22.07,41.6,24.97,24.92,25.0,20.5,25.0,0.4074,0.101842,0.551504,0.101842,0.091955,0.0,0.0,2.219597,0.101842,0.3,low,0.030553,0.0,0.030553,0
2026-07-26T14:53:01.642802,06/17 15:15,21.42,52.0,24.98,24.93,25.0,20.5,25.0,0.4208,0.105197,0.572133,0.105197,0.086757,0.0,0.0,2.328082,0.105197,0.3,low,0.031559,0.0,0.031559,0
2026-07-26T14:53:01.662797,06/17 16:15,20.18,52.0,24.92,24.62,25.0,20.5,25.0,0.4034,0.100844,0.471776,0.100844,0.082926,0.0,0.0,1.843883,0.100844,0.55,high,0.055464,0.0,0.055464,0
2026-07-26T14:53:01.680794,06/17 17:15,18.75,52.0,24.62,23.81,25.0,20.5,25.0,0.3815,0.095385,0.315366,0.095385,0.077673,0.0,0.0,1.080808,0.095385,0.55,high,0.052462,0.0,0.052462,0
2026-07-26T14:53:01.697794,06/17 18:15,17.9,52.0,24.55,23.46,25.0,20.5,25.0,0.382,0.095497,0.322072,0.095497,0.078102,0.0,0.0,1.120803,0.095497,0.55,high,0.052523,0.0,0.052523,0
2026-07-26T14:53:18.722016,06/17 19:23,16.42,26.0,23.13,22.03,23.96,20.0,26.0,0.3764,0.094094,0.223282,0.094094,0.070841,0.0,0.0,0.598731,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:53:18.743014,06/17 20:23,15.6,0.0,,,,20.0,26.0,0.3764,0.094094,0.200573,0.094094,0.068243,0.0,0.0,0.485375,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:53:18.760013,06/17 21:15,15.6,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:53:18.776013,06/17 22:15,15.6,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:53:18.792013,06/17 23:15,15.45,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:53:18.807013,06/18 00:15,15.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:53:34.442106,06/18 01:15,14.72,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:53:34.458939,06/18 02:15,13.75,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:53:34.475453,06/18 03:15,13.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:53:34.490413,06/18 04:15,13.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:53:34.505689,06/18 05:15,13.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:53:34.519642,06/18 06:15,13.58,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:53:49.010268,06/18 07:15,14.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.179104,0.094094,0.03864,0.0,0.0,0.408368,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:53:49.029264,06/18 08:15,16.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.206369,0.094094,0.039804,0.0,0.0,0.552095,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:53:49.049264,06/18 09:23,16.82,52.0,21.92,21.06,22.58,20.5,26.0,0.3764,0.094094,0.221985,0.094094,0.046134,0.0,0.0,0.620423,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:53:49.067266,06/18 10:15,16.92,52.0,23.47,22.51,24.21,20.5,26.0,0.3764,0.094094,0.223629,0.094094,0.056484,0.0,0.0,0.616857,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:53:49.084268,06/18 11:15,15.83,52.0,23.91,22.92,24.8,20.5,26.0,0.3764,0.094094,0.202587,0.094094,0.06154,0.0,0.0,0.499091,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:53:49.101270,06/18 12:15,15.15,41.6,24.05,23.1,24.93,20.5,26.0,0.3764,0.094094,0.197499,0.094094,0.06848,0.0,0.0,0.469846,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:54:04.330265,06/18 13:15,16.0,20.8,23.92,23.07,24.72,20.5,25.0,0.3764,0.094094,0.242967,0.094094,0.074782,0.0,0.0,0.721552,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T14:54:04.347223,06/18 14:15,17.47,41.6,24.47,23.88,25.0,20.5,25.0,0.3828,0.095709,0.286057,0.095709,0.075313,0.0,0.0,0.943589,0.095709,0.3,low,0.028713,0.0,0.028713,0
2026-07-26T14:54:04.363664,06/18 15:15,18.45,52.0,24.84,24.26,25.0,20.5,25.0,0.3924,0.098107,0.35731,0.098107,0.078072,0.0,0.0,1.319885,0.098107,0.3,low,0.029432,0.0,0.029432,0
2026-07-26T14:54:04.378623,06/18 16:15,18.75,52.0,24.84,24.21,25.0,20.5,25.0,0.3962,0.099054,0.381242,0.099054,0.077655,0.0,0.0,1.428569,0.099054,0.55,high,0.05448,0.0,0.05448,0
2026-07-26T14:54:04.393662,06/18 17:15,18.03,52.0,24.7,23.77,25.0,20.5,25.0,0.3806,0.095161,0.266398,0.095161,0.074794,0.0,0.0,0.820124,0.095161,0.55,high,0.052339,0.0,0.052339,0
2026-07-26T14:54:04.409657,06/18 18:15,16.8,52.0,24.21,23.27,25.0,20.5,25.0,0.3791,0.094774,0.241995,0.094774,0.073592,0.0,0.0,0.703147,0.094774,0.55,high,0.052126,0.0,0.052126,0
2026-07-26T14:54:19.133066,06/18 19:15,15.17,26.0,22.76,21.85,23.81,20.0,26.0,0.3764,0.094094,0.20392,0.094094,0.071804,0.0,0.0,0.499283,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:54:19.150061,06/18 20:15,13.75,0.0,,,,20.0,26.0,0.3764,0.094094,0.172342,0.094094,0.056622,0.0,0.0,0.341011,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:54:19.167066,06/18 21:15,13.3,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:54:19.181060,06/18 22:15,13.45,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:54:19.194058,06/18 23:15,13.9,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:54:19.207059,06/19 00:15,14.03,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:54:34.212524,06/19 01:15,14.98,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:54:34.229524,06/19 02:15,16.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:54:34.244524,06/19 03:15,16.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:54:34.258523,06/19 04:15,16.82,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:54:34.273523,06/19 05:15,17.35,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:54:34.288528,06/19 06:15,17.93,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:54:48.553798,06/19 07:15,18.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.24313,0.094094,0.042032,0.0,0.0,0.742961,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:54:48.574797,06/19 08:23,21.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.323773,0.094094,0.053137,0.0,0.0,1.148734,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:54:48.596798,06/19 09:23,22.62,52.0,23.25,21.85,24.46,20.0,26.0,0.3764,0.094094,0.402729,0.094094,0.072141,0.0,0.0,1.512043,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:54:48.617796,06/19 10:23,23.62,52.0,24.78,23.51,25.5,20.0,25.5,0.3841,0.096032,0.506742,0.096032,0.093074,0.0,0.0,1.979187,0.096032,0.3,low,0.02881,0.0,0.02881,0
2026-07-26T14:54:48.637797,06/19 11:23,23.2,52.0,25.24,24.26,25.5,20.0,25.5,0.3898,0.097447,0.504144,0.097447,0.097085,0.0,0.0,1.976614,0.097447,0.3,low,0.029234,0.0,0.029234,0
2026-07-26T14:54:48.654798,06/19 12:15,25.1,41.6,25.32,24.6,25.5,20.0,25.5,0.3952,0.098803,0.64645,0.098803,0.109015,0.0,0.0,2.613106,0.098803,0.3,low,0.029641,0.0,0.029641,0
2026-07-26T14:55:03.476577,06/19 13:15,27.35,20.8,24.93,24.64,25.0,20.5,25.0,0.4053,0.101329,0.863955,0.101329,0.127832,0.0,0.0,3.455426,0.101329,0.3,low,0.030399,0.0,0.030399,0
2026-07-26T14:55:03.497577,06/19 14:15,27.93,41.6,25.0,25.0,25.0,20.5,25.0,0.4341,0.108537,1.023011,0.108537,0.132591,0.0,0.0,4.091639,0.108537,0.3,low,0.032561,0.0,0.032561,0
2026-07-26T14:55:03.513577,06/19 15:15,28.45,52.0,25.0,25.0,25.0,20.5,25.0,0.4515,0.112866,1.145443,0.112866,0.136765,0.0,0.0,4.551009,0.112866,0.3,low,0.03386,0.0,0.03386,0
2026-07-26T14:55:03.528577,06/19 16:15,28.9,52.0,25.0,25.0,25.0,20.5,25.0,0.4379,0.109477,1.129241,0.109477,0.138536,0.0,0.0,4.450049,0.109477,0.55,high,0.060212,0.0,0.060212,0
2026-07-26T14:55:03.543576,06/19 17:15,28.62,52.0,24.95,24.75,25.0,20.5,25.0,0.4028,0.10071,0.971332,0.10071,0.138545,0.0,0.0,3.830181,0.10071,0.55,high,0.055391,0.0,0.055391,0
2026-07-26T14:55:03.559577,06/19 18:15,27.53,52.0,24.87,24.38,25.0,20.5,25.0,0.3931,0.098263,0.861256,0.098263,0.132705,0.0,0.0,3.419811,0.098263,0.55,high,0.054045,0.0,0.054045,0
2026-07-26T14:55:21.331248,06/19 19:15,26.55,26.0,23.81,22.99,24.2,20.0,26.0,0.3764,0.094094,0.684229,0.094094,0.126883,0.0,0.0,2.70236,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:55:21.350251,06/19 20:15,25.98,0.0,,,,20.0,26.0,0.3764,0.094094,0.660582,0.094094,0.125006,0.0,0.0,2.613967,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:55:21.367254,06/19 21:15,25.6,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:55:21.381248,06/19 22:15,25.45,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:55:21.396250,06/19 23:15,24.85,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:55:21.411248,06/20 00:15,24.55,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:55:36.443032,06/20 01:15,24.85,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:55:36.460032,06/20 02:15,24.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:55:36.474031,06/20 03:15,24.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:55:36.490031,06/20 04:15,24.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:55:36.504031,06/20 05:15,24.55,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:55:36.518032,06/20 06:15,25.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:55:50.827038,06/20 07:15,25.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.638676,0.094094,0.108666,0.0,0.0,2.556493,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:55:50.845042,06/20 08:23,26.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.659114,0.094094,0.107348,0.0,0.0,2.638015,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:55:50.862041,06/20 09:23,27.47,52.0,24.05,22.76,25.21,20.0,26.0,0.3764,0.094094,0.72595,0.094094,0.123503,0.0,0.0,2.876144,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:55:50.880039,06/20 10:23,28.58,52.0,25.17,24.24,25.5,20.0,25.5,0.394,0.0985,0.83874,0.0985,0.132139,0.0,0.0,3.322222,0.0985,0.3,low,0.02955,0.0,0.02955,0
2026-07-26T14:55:50.897150,06/20 11:15,29.55,52.0,25.39,24.96,25.5,20.0,25.5,0.4171,0.104267,1.040404,0.104267,0.139663,0.0,0.0,4.092443,0.104267,0.3,low,0.03128,0.0,0.03128,0
2026-07-26T14:55:50.912358,06/20 12:15,30.27,41.6,25.42,25.12,25.5,20.0,25.5,0.4159,0.103974,1.068665,0.103974,0.14119,0.0,0.0,4.172049,0.103974,0.3,low,0.031192,0.0,0.031192,0
2026-07-26T14:56:06.287647,06/20 13:15,31.38,20.8,24.99,24.96,25.0,20.5,25.0,0.4183,0.104579,1.128056,0.104579,0.146945,0.0,0.0,4.333895,0.104579,0.3,low,0.031374,0.0,0.031374,0
2026-07-26T14:56:06.305642,06/20 14:15,32.2,41.6,25.0,25.0,25.0,20.5,25.0,0.4576,0.114389,1.326209,0.114389,0.147458,0.0,0.0,5.019473,0.114389,0.3,low,0.034317,0.0,0.034317,0
2026-07-26T14:56:06.321644,06/20 15:15,32.08,52.0,25.0,25.0,25.0,20.5,25.0,0.4708,0.117689,1.3948,0.117689,0.147458,0.0,0.0,5.257733,0.117689,0.3,low,0.035307,0.0,0.035307,0
2026-07-26T14:56:06.335643,06/20 16:15,31.7,52.0,25.0,25.0,25.0,20.5,25.0,0.4434,0.110857,1.108695,0.110857,0.128522,0.0,0.0,4.255094,0.110857,0.55,high,0.060971,0.0,0.060971,0
2026-07-26T14:56:06.349642,06/20 17:15,31.27,52.0,24.99,24.97,25.0,20.5,25.0,0.4122,0.103046,0.912,0.103046,0.121034,0.0,0.0,3.50023,0.103046,0.55,high,0.056675,0.0,0.056675,0
2026-07-26T14:56:06.363641,06/20 18:15,29.57,52.0,24.91,24.59,25.0,20.5,25.0,0.3967,0.099166,0.752527,0.099166,0.113912,0.0,0.0,2.9113,0.099166,0.55,high,0.054541,0.0,0.054541,0
2026-07-26T14:56:22.693932,06/20 19:15,27.62,26.0,23.88,23.19,24.38,20.0,26.0,0.3764,0.094094,0.557434,0.094094,0.108362,0.0,0.0,2.118815,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:56:22.711943,06/20 20:15,24.75,0.0,,,,20.0,26.0,0.3764,0.094094,0.458774,0.094094,0.098309,0.0,0.0,1.714083,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:56:22.727941,06/20 21:15,22.07,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:56:22.742941,06/20 22:15,21.42,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:56:22.757933,06/20 23:15,20.88,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:56:22.778935,06/21 00:15,21.27,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:56:37.594531,06/21 01:15,20.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:56:37.610530,06/21 02:15,20.27,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:56:37.626530,06/21 03:15,20.98,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:56:37.639529,06/21 04:15,20.45,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:56:37.653529,06/21 05:23,20.43,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:56:37.667530,06/21 06:23,22.25,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:56:52.179343,06/21 07:23,24.32,0.0,,,,18.0,29.0,0.3764,0.094094,0.470711,0.094094,0.08278,0.0,0.0,1.820252,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:56:52.198345,06/21 08:15,26.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.492441,0.094094,0.083138,0.0,0.0,1.893256,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:56:52.217373,06/21 09:23,28.08,52.0,24.17,22.52,25.5,20.0,25.5,0.3871,0.096778,0.609398,0.096778,0.098486,0.0,0.0,2.379318,0.096778,0.43,moderate,0.041615,0.0,0.041615,0
2026-07-26T14:56:52.235344,06/21 10:23,29.17,52.0,25.14,23.98,25.5,20.0,25.5,0.4018,0.100445,0.678813,0.100445,0.105137,0.0,0.0,2.64775,0.100445,0.3,low,0.030134,0.0,0.030134,0
2026-07-26T14:56:52.251347,06/21 11:15,30.15,52.0,25.32,24.62,25.5,20.0,25.5,0.4189,0.104727,0.827683,0.104727,0.112214,0.0,0.0,3.24154,0.104727,0.3,low,0.031418,0.0,0.031418,0
2026-07-26T14:56:52.267345,06/21 12:15,30.6,41.6,25.36,24.8,25.5,20.0,25.5,0.4125,0.103131,0.752304,0.103131,0.104454,0.0,0.0,2.909326,0.103131,0.3,low,0.030939,0.0,0.030939,0
2026-07-26T14:57:07.791829,06/21 13:15,30.6,20.8,24.92,24.62,25.0,20.5,25.0,0.4121,0.103017,0.738865,0.103017,0.104454,0.0,0.0,2.841307,0.103017,0.3,low,0.030905,0.0,0.030905,0
2026-07-26T14:57:07.809829,06/21 14:15,30.6,41.6,25.0,25.0,25.0,20.5,25.0,0.4434,0.110843,0.885916,0.110843,0.107633,0.0,0.0,3.459961,0.110843,0.3,low,0.033253,0.0,0.033253,0
2026-07-26T14:57:07.825827,06/21 15:15,30.45,52.0,25.0,25.0,25.0,20.5,25.0,0.464,0.116005,0.945528,0.116005,0.104474,0.0,0.0,3.701466,0.116005,0.3,low,0.034801,0.0,0.034801,0
2026-07-26T14:57:07.842827,06/21 16:15,29.85,52.0,25.0,25.0,25.0,20.5,25.0,0.4561,0.114027,0.893575,0.114027,0.101484,0.0,0.0,3.513261,0.114027,0.55,high,0.062715,0.0,0.062715,0
2026-07-26T14:57:07.859828,06/21 17:15,29.27,52.0,24.96,24.78,25.0,20.5,25.0,0.4254,0.106339,0.74914,0.106339,0.098585,0.0,0.0,2.932046,0.106339,0.55,high,0.058486,0.0,0.058486,0
2026-07-26T14:57:07.875833,06/21 18:15,28.62,52.0,24.88,24.43,25.0,20.5,25.0,0.4078,0.101946,0.67265,0.101946,0.098972,0.0,0.0,2.615225,0.101946,0.55,high,0.05607,0.0,0.05607,0
2026-07-26T14:57:25.616335,06/21 19:23,27.38,26.0,24.17,23.1,24.85,20.0,26.0,0.3764,0.094094,0.469595,0.094094,0.097566,0.0,0.0,1.737104,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:57:25.636334,06/21 20:23,25.68,0.0,,,,20.0,26.0,0.3764,0.094094,0.436529,0.094094,0.095172,0.0,0.0,1.607424,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T14:57:25.650332,06/21 21:15,24.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:57:25.665330,06/21 22:15,22.38,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:57:25.680332,06/21 23:15,20.68,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:57:25.693330,06/22 00:15,19.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:57:40.426092,06/22 01:15,17.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:57:40.444070,06/22 02:15,17.65,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:57:40.459069,06/22 03:15,16.92,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:57:40.474072,06/22 04:15,15.98,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:57:40.488069,06/22 05:23,16.27,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:57:40.503070,06/22 06:23,18.88,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:57:55.559193,06/22 07:23,21.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:57:55.578189,06/22 08:23,22.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:57:55.593187,06/22 09:15,22.93,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:57:55.607188,06/22 10:15,23.58,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:57:55.621189,06/22 11:15,24.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:57:55.635190,06/22 12:15,23.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:58:09.360062,06/22 13:15,23.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:58:09.376057,06/22 14:23,23.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:58:09.392056,06/22 15:23,23.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:58:09.408055,06/22 16:15,22.38,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:58:09.422057,06/22 17:15,20.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:58:09.437056,06/22 18:15,20.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:58:23.644585,06/22 19:23,17.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:58:23.662584,06/22 20:20,15.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:58:23.677583,06/22 21:23,14.28,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:58:23.692582,06/22 22:15,13.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:58:23.705582,06/22 23:15,12.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:58:23.718582,06/23 00:15,12.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:58:37.337052,06/23 01:15,12.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:58:37.354053,06/23 02:15,11.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:58:37.368053,06/23 03:15,10.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:58:37.382053,06/23 04:15,10.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:58:37.395053,06/23 05:15,10.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:58:37.409053,06/23 06:15,10.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:58:51.701190,06/23 07:15,10.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:58:51.717191,06/23 08:15,11.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:58:51.732186,06/23 09:23,13.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:58:51.746185,06/23 10:23,14.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:58:51.760187,06/23 11:15,14.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:58:51.773189,06/23 12:15,14.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:59:06.129506,06/23 13:15,15.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:59:06.145505,06/23 14:15,15.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:59:06.160505,06/23 15:15,14.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T14:59:06.174505,06/23 16:15,14.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:59:06.187504,06/23 17:15,14.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:59:06.201506,06/23 18:23,14.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:59:20.647115,06/23 19:15,14.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:59:20.665116,06/23 20:15,13.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T14:59:20.680115,06/23 21:15,12.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:59:20.695115,06/23 22:15,12.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:59:20.710114,06/23 23:15,12.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T14:59:20.723115,06/24 00:15,12.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:59:35.571186,06/24 01:15,12.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:59:35.589189,06/24 02:15,11.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:59:35.605187,06/24 03:15,10.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:59:35.622186,06/24 04:15,9.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:59:35.637185,06/24 05:23,9.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T14:59:35.652186,06/24 06:23,12.37,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T14:59:51.367883,06/24 07:23,14.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.158042,0.094094,0.03005,0.0,0.0,0.304099,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:59:51.387880,06/24 08:15,16.53,0.0,,,,18.0,29.0,0.3764,0.094094,0.187024,0.094094,0.034619,0.0,0.0,0.448167,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:59:51.407882,06/24 09:23,18.08,52.0,23.42,21.28,25.82,20.5,26.0,0.3764,0.094094,0.241728,0.094094,0.049502,0.0,0.0,0.726359,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T14:59:51.429879,06/24 10:23,19.02,52.0,24.48,22.71,25.5,20.5,25.5,0.3824,0.095612,0.286747,0.095612,0.066432,0.0,0.0,0.940612,0.095612,0.3,low,0.028684,0.0,0.028684,0
2026-07-26T14:59:51.447882,06/24 11:23,19.7,52.0,24.9,23.35,25.5,20.5,25.5,0.3822,0.095546,0.308882,0.095546,0.078602,0.0,0.0,1.054048,0.095546,0.3,low,0.028664,0.0,0.028664,0
2026-07-26T14:59:51.463881,06/24 12:15,20.6,41.6,25.07,23.67,25.5,20.5,25.5,0.3796,0.094905,0.31551,0.094905,0.079848,0.0,0.0,1.075869,0.094905,0.3,low,0.028472,0.0,0.028472,0
2026-07-26T15:00:07.787572,06/24 13:15,20.6,20.8,24.62,23.46,25.0,20.5,25.0,0.3819,0.095477,0.318102,0.095477,0.078377,0.0,0.0,1.088161,0.095477,0.3,low,0.028643,0.0,0.028643,0
2026-07-26T15:00:07.806570,06/24 14:15,20.6,41.6,24.82,24.45,25.0,20.5,25.0,0.3975,0.09938,0.372436,0.09938,0.080515,0.0,0.0,1.3639,0.09938,0.3,low,0.029814,0.0,0.029814,0
2026-07-26T15:00:07.825575,06/24 15:15,20.6,52.0,24.92,24.62,25.0,20.5,25.0,0.4131,0.103265,0.449431,0.103265,0.080531,0.0,0.0,1.760738,0.103265,0.3,low,0.030979,0.0,0.030979,0
2026-07-26T15:00:07.841566,06/24 16:15,20.6,52.0,24.87,24.38,25.0,20.5,25.0,0.4171,0.104274,0.446288,0.104274,0.085846,0.0,0.0,1.732669,0.104274,0.55,high,0.057351,0.0,0.057351,0
2026-07-26T15:00:07.859034,06/24 17:15,20.45,52.0,24.79,23.94,25.0,20.5,25.0,0.4043,0.101074,0.407382,0.101074,0.089071,0.0,0.0,1.530445,0.101074,0.55,high,0.055591,0.0,0.055591,0
2026-07-26T15:00:07.875038,06/24 18:15,19.57,52.0,24.69,23.59,25.0,20.5,25.0,0.3962,0.099049,0.364022,0.099049,0.074529,0.0,0.0,1.326441,0.099049,0.55,high,0.054477,0.0,0.054477,0
2026-07-26T15:00:25.590295,06/24 19:15,17.48,26.0,23.71,22.23,25.3,20.0,25.5,0.3764,0.094094,0.249037,0.094094,0.071929,0.0,0.0,0.736699,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:00:25.611294,06/24 20:23,14.45,0.0,,,,20.0,25.5,0.3764,0.094094,0.195084,0.094094,0.066843,0.0,0.0,0.449963,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:00:25.636296,06/24 21:15,12.38,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:00:25.652294,06/24 22:23,10.82,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:00:25.668294,06/24 23:15,9.85,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:00:25.683293,06/25 00:15,9.0,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:00:41.689563,06/25 01:15,7.65,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:00:41.707564,06/25 02:15,7.2,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:00:41.722564,06/25 03:15,7.08,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:00:41.737562,06/25 04:15,6.83,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:00:41.754564,06/25 05:23,8.32,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:00:41.769562,06/25 06:23,12.8,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:00:56.900155,06/25 07:23,17.23,0.0,,,,18.0,29.0,0.3764,0.094094,0.182106,0.094094,0.037783,0.0,0.0,0.434973,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:00:56.920155,06/25 08:23,21.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.305719,0.094094,0.051703,0.0,0.0,1.067112,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:00:56.939156,06/25 09:23,23.2,52.0,23.62,21.58,25.52,20.5,25.5,0.3811,0.095279,0.366543,0.095279,0.058715,0.0,0.0,1.349023,0.095279,0.43,moderate,0.04097,0.0,0.04097,0
2026-07-26T15:00:56.957154,06/25 10:23,24.7,52.0,24.71,23.17,25.5,20.5,25.5,0.3924,0.098105,0.437422,0.098105,0.079879,0.0,0.0,1.643948,0.098105,0.3,low,0.029431,0.0,0.029431,0
2026-07-26T15:00:56.974156,06/25 11:23,25.88,52.0,25.2,24.0,25.5,20.5,25.5,0.3983,0.099583,0.512411,0.099583,0.092506,0.0,0.0,2.002621,0.099583,0.3,low,0.029875,0.0,0.029875,0
2026-07-26T15:00:56.989153,06/25 12:23,26.55,41.6,25.27,24.34,25.5,20.5,25.5,0.4004,0.100108,0.543392,0.100108,0.091043,0.0,0.0,2.108304,0.100108,0.3,low,0.030032,0.0,0.030032,0
2026-07-26T15:01:11.878500,06/25 13:15,25.98,20.8,24.84,24.19,25.0,20.5,25.0,0.4,0.099998,0.494359,0.099998,0.092411,0.0,0.0,1.86141,0.099998,0.3,low,0.029999,0.0,0.029999,0
2026-07-26T15:01:11.897645,06/25 14:15,25.73,41.6,25.0,24.98,25.0,20.5,25.0,0.4186,0.104662,0.563325,0.104662,0.089879,0.0,0.0,2.221824,0.104662,0.3,low,0.031399,0.0,0.031399,0
2026-07-26T15:01:11.915125,06/25 15:15,25.98,52.0,25.0,25.0,25.0,20.5,25.0,0.4376,0.109411,0.646484,0.109411,0.094457,0.0,0.0,2.58177,0.109411,0.3,low,0.032823,0.0,0.032823,0
2026-07-26T15:01:11.932121,06/25 16:15,25.45,52.0,24.97,24.86,25.0,20.5,25.0,0.4372,0.109299,0.623483,0.109299,0.098433,0.0,0.0,2.48285,0.109299,0.55,high,0.060114,0.0,0.060114,0
2026-07-26T15:01:11.955462,06/25 17:15,24.73,52.0,24.88,24.4,25.0,20.5,25.0,0.4204,0.105096,0.537865,0.105096,0.081976,0.0,0.0,2.170584,0.105096,0.55,high,0.057803,0.0,0.057803,0
2026-07-26T15:01:11.972504,06/25 18:15,23.47,52.0,24.8,24.03,25.0,20.5,25.0,0.4069,0.101735,0.480872,0.101735,0.080314,0.0,0.0,1.853434,0.101735,0.55,high,0.055954,0.0,0.055954,0
2026-07-26T15:01:28.735783,06/25 19:15,21.5,26.0,24.04,22.68,25.42,20.0,25.5,0.3764,0.094094,0.314313,0.094094,0.077766,0.0,0.0,1.054731,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:01:28.754775,06/25 20:23,19.0,0.0,,,,20.0,25.5,0.3764,0.094094,0.263543,0.094094,0.073565,0.0,0.0,0.808203,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:01:28.768778,06/25 21:15,17.53,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:01:28.781775,06/25 22:15,16.27,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:01:28.795776,06/25 23:15,14.72,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:01:28.808776,06/26 00:15,13.75,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:01:43.255349,06/26 01:15,13.18,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:01:43.272348,06/26 02:15,12.65,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:01:43.287347,06/26 03:15,12.07,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:01:43.300347,06/26 04:15,11.7,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:01:43.314346,06/26 05:23,12.37,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:01:43.332349,06/26 06:23,15.65,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:01:57.669355,06/26 07:23,20.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.256081,0.094094,0.050361,0.0,0.0,0.824905,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:01:57.686352,06/26 08:15,22.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.309188,0.094094,0.053361,0.0,0.0,1.063981,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:01:57.705351,06/26 09:23,24.45,52.0,23.72,21.79,25.5,20.0,25.5,0.379,0.094757,0.344271,0.094757,0.0613,0.0,0.0,1.211609,0.094757,0.43,moderate,0.040746,0.0,0.040746,0
2026-07-26T15:01:57.722351,06/26 10:23,26.38,52.0,24.79,23.3,25.5,20.0,25.5,0.3898,0.097448,0.467337,0.097448,0.082929,0.0,0.0,1.765457,0.097448,0.3,low,0.029234,0.0,0.029234,0
2026-07-26T15:01:57.738351,06/26 11:23,27.47,52.0,25.21,24.04,25.5,20.0,25.5,0.3973,0.099313,0.548841,0.099313,0.095745,0.0,0.0,2.127817,0.099313,0.3,low,0.029794,0.0,0.029794,0
2026-07-26T15:01:57.752351,06/26 12:15,28.45,41.6,25.27,24.35,25.5,20.0,25.5,0.399,0.09975,0.597682,0.09975,0.09729,0.0,0.0,2.31629,0.09975,0.3,low,0.029925,0.0,0.029925,0
2026-07-26T15:02:12.449256,06/26 13:15,29.02,20.8,24.85,24.24,25.0,20.5,25.0,0.4018,0.100449,0.639399,0.100449,0.100221,0.0,0.0,2.468598,0.100449,0.3,low,0.030135,0.0,0.030135,0
2026-07-26T15:02:12.466285,06/26 14:15,29.7,41.6,25.0,25.0,25.0,20.5,25.0,0.4282,0.107051,0.764498,0.107051,0.101322,0.0,0.0,3.007015,0.107051,0.3,low,0.032115,0.0,0.032115,0
2026-07-26T15:02:12.484452,06/26 15:15,30.6,52.0,25.0,25.0,25.0,20.5,25.0,0.4514,0.112838,0.865597,0.112838,0.099758,0.0,0.0,3.389837,0.112838,0.3,low,0.033851,0.0,0.033851,0
2026-07-26T15:02:12.499494,06/26 16:15,30.6,52.0,25.0,25.0,25.0,20.5,25.0,0.4547,0.113675,0.887223,0.113675,0.099758,0.0,0.0,3.469914,0.113675,0.55,high,0.062521,0.0,0.062521,0
2026-07-26T15:02:12.514025,06/26 17:15,30.3,52.0,24.96,24.8,25.0,20.5,25.0,0.4296,0.107404,0.795476,0.107404,0.099757,0.0,0.0,3.090818,0.107404,0.55,high,0.059072,0.0,0.059072,0
2026-07-26T15:02:12.529028,06/26 18:15,28.72,52.0,24.9,24.49,25.0,20.5,25.0,0.4128,0.10319,0.655694,0.10319,0.095627,0.0,0.0,2.520617,0.10319,0.55,high,0.056755,0.0,0.056755,0
2026-07-26T15:02:27.707667,06/26 19:23,26.12,26.0,24.21,23.12,24.9,20.0,26.0,0.3764,0.094094,0.402759,0.094094,0.108784,0.0,0.0,1.417517,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:02:27.726666,06/26 20:23,23.85,0.0,,,,20.0,26.0,0.3764,0.094094,0.345828,0.094094,0.074322,0.0,0.0,1.210436,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:02:27.743664,06/26 21:15,21.92,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:02:27.758664,06/26 22:15,21.25,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:02:27.772664,06/26 23:15,21.55,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:02:27.786666,06/27 00:15,21.1,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:02:42.256735,06/27 01:15,20.98,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:02:42.274735,06/27 02:15,20.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:02:42.291734,06/27 03:15,20.45,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:02:42.307735,06/27 04:15,19.85,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:02:42.324735,06/27 05:15,19.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:02:42.340735,06/27 06:23,19.82,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:02:57.733079,06/27 07:15,21.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.282599,0.094094,0.051679,0.0,0.0,0.934838,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:02:57.753078,06/27 08:15,23.73,0.0,,,,18.0,29.0,0.3764,0.094094,0.363389,0.094094,0.060334,0.0,0.0,1.324444,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:02:57.773078,06/27 09:23,25.7,52.0,23.28,22.26,24.35,20.0,26.0,0.3764,0.094094,0.432438,0.094094,0.077702,0.0,0.0,1.615928,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:02:57.792085,06/27 10:23,27.93,52.0,24.78,23.81,25.5,20.0,25.5,0.3826,0.095644,0.592473,0.095644,0.105428,0.0,0.0,2.300757,0.095644,0.3,low,0.028693,0.0,0.028693,0
2026-07-26T15:02:57.812083,06/27 11:15,28.58,52.0,25.33,24.67,25.5,20.0,25.5,0.3943,0.098572,0.684905,0.098572,0.112399,0.0,0.0,2.690231,0.098572,0.3,low,0.029572,0.0,0.029572,0
2026-07-26T15:02:57.833081,06/27 12:15,29.7,41.6,25.37,24.87,25.5,20.0,25.5,0.3993,0.099836,0.779627,0.099836,0.117829,0.0,0.0,3.054636,0.099836,0.3,low,0.029951,0.0,0.029951,0
2026-07-26T15:03:14.998136,06/27 13:15,30.6,20.8,24.94,24.73,25.0,20.5,25.0,0.4074,0.101841,0.893908,0.101841,0.125854,0.0,0.0,3.46278,0.101841,0.3,low,0.030552,0.0,0.030552,0
2026-07-26T15:03:15.017145,06/27 14:15,30.6,41.6,25.0,25.0,25.0,20.5,25.0,0.4416,0.110399,1.000424,0.110399,0.122398,0.0,0.0,3.900146,0.110399,0.3,low,0.03312,0.0,0.03312,0
2026-07-26T15:03:15.035135,06/27 15:15,30.45,52.0,25.0,25.0,25.0,20.5,25.0,0.4602,0.115054,1.085735,0.115054,0.122399,0.0,0.0,4.231152,0.115054,0.3,low,0.034516,0.0,0.034516,0
2026-07-26T15:03:15.051137,06/27 16:15,29.85,52.0,25.0,25.0,25.0,20.5,25.0,0.4473,0.111827,0.996644,0.111827,0.116912,0.0,0.0,3.90665,0.111827,0.55,high,0.061505,0.0,0.061505,0
2026-07-26T15:03:15.068135,06/27 17:15,29.4,52.0,24.98,24.93,25.0,20.5,25.0,0.4145,0.103634,0.829878,0.103634,0.113232,0.0,0.0,3.257977,0.103634,0.55,high,0.056999,0.0,0.056999,0
2026-07-26T15:03:15.084145,06/27 18:15,29.12,52.0,24.91,24.55,25.0,20.5,25.0,0.4034,0.100848,0.792097,0.100848,0.114769,0.0,0.0,3.097578,0.100848,0.55,high,0.055466,0.0,0.055466,0
2026-07-26T15:03:33.579840,06/27 19:15,27.62,26.0,24.09,23.2,24.43,20.0,26.0,0.3764,0.094094,0.579147,0.094094,0.111025,0.0,0.0,2.214576,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:03:33.601842,06/27 20:23,25.18,0.0,,,,20.0,26.0,0.3764,0.094094,0.493803,0.094094,0.102782,0.0,0.0,1.876372,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:03:33.619844,06/27 21:15,23.47,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:03:33.634844,06/27 22:15,21.8,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:03:33.650840,06/27 23:15,20.45,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:03:33.667841,06/28 00:15,20.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:03:51.361902,06/28 01:15,19.85,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:03:51.379611,06/28 02:15,19.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:03:51.395605,06/28 03:15,19.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:03:51.413021,06/28 04:15,19.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:03:51.429020,06/28 05:23,19.55,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:03:51.446020,06/28 06:23,20.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:04:06.525504,06/28 07:23,23.5,0.0,,,,18.0,29.0,0.3764,0.094094,0.502185,0.094094,0.089006,0.0,0.0,1.984427,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:04:06.546229,06/28 08:15,26.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.62761,0.094094,0.102636,0.0,0.0,2.501946,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:04:06.566218,06/28 09:23,27.47,52.0,24.1,22.35,25.5,20.0,25.5,0.389,0.097249,0.730546,0.097249,0.114237,0.0,0.0,2.907585,0.097249,0.43,moderate,0.041817,0.0,0.041817,0
2026-07-26T15:04:06.585224,06/28 10:23,28.3,52.0,25.11,23.89,25.5,20.0,25.5,0.4017,0.100429,0.84971,0.100429,0.127377,0.0,0.0,3.366765,0.100429,0.3,low,0.030129,0.0,0.030129,0
2026-07-26T15:04:06.602500,06/28 11:15,28.3,52.0,25.33,24.65,25.5,20.0,25.5,0.4231,0.105787,0.933237,0.105787,0.124251,0.0,0.0,3.72118,0.105787,0.3,low,0.031736,0.0,0.031736,0
2026-07-26T15:04:06.617650,06/28 12:15,28.58,41.6,25.39,24.96,25.5,20.0,25.5,0.4187,0.104668,0.905558,0.104668,0.12124,0.0,0.0,3.60353,0.104668,0.3,low,0.0314,0.0,0.0314,0
2026-07-26T15:04:22.282357,06/28 13:15,29.55,20.8,24.95,24.75,25.0,20.5,25.0,0.4166,0.10415,0.989946,0.10415,0.132531,0.0,0.0,3.883312,0.10415,0.3,low,0.031245,0.0,0.031245,0
2026-07-26T15:04:22.300357,06/28 14:15,29.57,41.6,25.0,25.0,25.0,20.5,25.0,0.45,0.112501,1.109396,0.112501,0.130339,0.0,0.0,4.342197,0.112501,0.3,low,0.03375,0.0,0.03375,0
2026-07-26T15:04:22.317358,06/28 15:15,28.3,52.0,25.0,25.0,25.0,20.5,25.0,0.4642,0.116049,1.051701,0.116049,0.118332,0.0,0.0,4.198088,0.116049,0.3,low,0.034815,0.0,0.034815,0
2026-07-26T15:04:22.333356,06/28 16:15,28.45,52.0,25.0,25.0,25.0,20.5,25.0,0.4512,0.112799,1.068289,0.112799,0.124355,0.0,0.0,4.253058,0.112799,0.55,high,0.062039,0.0,0.062039,0
2026-07-26T15:04:22.348356,06/28 17:15,28.47,52.0,24.96,24.83,25.0,20.5,25.0,0.4255,0.106375,0.960027,0.106375,0.122507,0.0,0.0,3.800711,0.106375,0.55,high,0.058506,0.0,0.058506,0
2026-07-26T15:04:22.363355,06/28 18:15,26.5,52.0,24.89,24.46,25.0,20.5,25.0,0.4077,0.101919,0.779407,0.101919,0.112613,0.0,0.0,3.103046,0.101919,0.55,high,0.056055,0.0,0.056055,0
2026-07-26T15:04:37.436004,06/28 19:23,24.27,26.0,24.04,23.03,24.51,20.0,26.0,0.3764,0.094094,0.491133,0.094094,0.10256,0.0,0.0,1.881279,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:04:37.454001,06/28 20:23,23.35,0.0,,,,20.0,26.0,0.3764,0.094094,0.46065,0.094094,0.09961,0.0,0.0,1.747997,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:04:37.471003,06/28 21:15,21.82,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:04:37.484997,06/28 22:15,21.5,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:04:37.498997,06/28 23:15,19.27,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:04:37.514211,06/29 00:15,18.75,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:04:51.941003,06/29 01:15,17.75,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:04:51.958002,06/29 02:15,15.98,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:04:51.972999,06/29 03:15,16.27,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:04:51.987999,06/29 04:15,18.88,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:04:52.002000,06/29 05:15,20.03,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:04:52.015999,06/29 06:15,18.73,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:05:06.482936,06/29 07:15,20.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:05:06.500940,06/29 08:15,21.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:05:06.515936,06/29 09:15,23.58,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:05:06.530936,06/29 10:23,24.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:05:06.545936,06/29 11:15,26.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:05:06.558935,06/29 12:15,22.92,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:05:20.926319,06/29 13:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:05:20.942316,06/29 14:15,20.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:05:20.957314,06/29 15:15,21.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:05:20.972316,06/29 16:15,21.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:05:20.985316,06/29 17:15,21.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:05:20.999314,06/29 18:15,19.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:05:35.471678,06/29 19:15,17.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:05:35.489676,06/29 20:15,17.93,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:05:35.504672,06/29 21:15,18.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:05:35.518673,06/29 22:15,18.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:05:35.531678,06/29 23:15,18.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:05:35.545672,06/30 00:15,18.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:05:50.879092,06/30 01:15,16.92,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:05:50.896361,06/30 02:15,15.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:05:50.912400,06/30 03:15,13.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:05:50.926929,06/30 04:15,12.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:05:50.941892,06/30 05:23,11.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:05:50.957886,06/30 06:23,14.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:06:06.195521,06/30 07:20,20.38,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:06:06.215514,06/30 08:23,22.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:06:06.234512,06/30 09:15,21.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:06:06.250511,06/30 10:23,24.32,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:06:06.266513,06/30 11:23,25.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:06:06.283512,06/30 12:23,26.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:06:20.756216,06/30 13:15,26.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:06:20.772219,06/30 14:15,26.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:06:20.788215,06/30 15:15,25.67,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
