timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T15:06:20.803216,06/30 16:15,22.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:06:20.818216,06/30 17:15,24.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:06:20.835217,06/30 18:23,23.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:06:35.331582,06/30 19:23,19.57,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:06:35.348581,06/30 20:15,18.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:06:35.366581,06/30 21:15,18.23,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:06:35.380585,06/30 22:15,17.93,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:06:35.393581,06/30 23:15,17.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:06:35.407581,07/01 00:15,17.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:06:50.443933,07/01 01:15,16.93,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:06:50.461928,07/01 02:15,16.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:06:50.476928,07/01 03:15,16.32,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:06:50.489927,07/01 04:15,16.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:06:50.503928,07/01 05:15,16.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:06:50.516927,07/01 06:15,16.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:07:04.610042,07/01 07:15,16.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.273012,0.094094,0.053407,0.0,0.0,0.897354,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:07:04.628040,07/01 08:15,16.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.297654,0.094094,0.054095,0.0,0.0,1.029361,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:07:04.646039,07/01 09:23,17.35,52.0,22.39,21.6,23.11,20.5,26.0,0.3764,0.094094,0.312682,0.094094,0.061171,0.0,0.0,1.090145,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:07:04.667040,07/01 10:23,17.93,52.0,24.01,23.11,24.86,20.5,26.0,0.3764,0.094094,0.33108,0.094094,0.075498,0.0,0.0,1.170842,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T15:07:04.684039,07/01 11:23,18.3,52.0,24.78,23.94,25.5,20.5,25.5,0.3799,0.094987,0.378394,0.094987,0.089261,0.0,0.0,1.413411,0.094987,0.3,low,0.028496,0.0,0.028496,0
2026-07-26T15:07:04.699043,07/01 12:15,18.45,41.6,24.98,24.23,25.5,20.5,25.5,0.3812,0.095304,0.394656,0.095304,0.08953,0.0,0.0,1.491589,0.095304,0.3,low,0.028591,0.0,0.028591,0
2026-07-26T15:07:20.590649,07/01 13:15,18.62,20.8,24.69,24.1,25.0,20.5,25.0,0.3853,0.096315,0.427427,0.096315,0.090978,0.0,0.0,1.651532,0.096315,0.3,low,0.028894,0.0,0.028894,0
2026-07-26T15:07:20.610098,07/01 14:15,17.8,41.6,24.86,24.52,25.0,20.5,25.0,0.3983,0.09957,0.467052,0.09957,0.088666,0.0,0.0,1.860104,0.09957,0.3,low,0.029871,0.0,0.029871,0
2026-07-26T15:07:20.628158,07/01 15:15,17.38,52.0,24.87,24.6,25.0,20.5,25.0,0.3994,0.099854,0.482171,0.099854,0.088666,0.0,0.0,1.931992,0.099854,0.3,low,0.029956,0.0,0.029956,0
2026-07-26T15:07:20.643179,07/01 16:15,15.98,52.0,24.55,23.92,25.0,20.5,25.0,0.3866,0.096641,0.380257,0.096641,0.083147,0.0,0.0,1.428549,0.096641,0.55,high,0.053153,0.0,0.053153,0
2026-07-26T15:07:20.658596,07/01 17:15,15.72,52.0,24.12,23.31,25.0,20.5,25.0,0.3796,0.094892,0.333056,0.094892,0.082026,0.0,0.0,1.190181,0.094892,0.55,high,0.052191,0.0,0.052191,0
2026-07-26T15:07:20.673648,07/01 18:15,16.1,52.0,23.89,23.03,25.0,20.5,25.0,0.3785,0.094617,0.348545,0.094617,0.084906,0.0,0.0,1.269413,0.094617,0.55,high,0.052039,0.0,0.052039,0
2026-07-26T15:07:36.181046,07/01 19:15,16.1,26.0,22.58,21.81,23.76,20.0,26.0,0.3764,0.094094,0.330796,0.094094,0.084906,0.0,0.0,1.17435,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:07:36.200045,07/01 20:15,16.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.317862,0.094094,0.081747,0.0,0.0,1.113364,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:07:36.217044,07/01 21:15,16.38,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:07:36.231044,07/01 22:15,17.2,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:07:36.246045,07/01 23:15,17.2,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:07:36.260046,07/02 00:15,17.2,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:07:51.175346,07/02 01:15,17.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:07:51.192346,07/02 02:15,17.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:07:51.208347,07/02 03:15,17.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:07:51.222346,07/02 04:15,17.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:07:51.237345,07/02 05:15,17.35,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:07:51.251347,07/02 06:15,17.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:08:06.128157,07/02 07:15,17.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.31894,0.094094,0.060841,0.0,0.0,1.127868,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:08:06.147157,07/02 08:15,18.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.311054,0.094094,0.056785,0.0,0.0,1.086488,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:08:06.167157,07/02 09:23,19.55,52.0,22.63,21.85,23.44,20.0,26.0,0.3764,0.094094,0.338812,0.094094,0.065397,0.0,0.0,1.211585,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:08:06.184159,07/02 10:23,20.27,52.0,24.22,23.29,25.1,20.0,26.0,0.3764,0.094094,0.343901,0.094094,0.077848,0.0,0.0,1.220177,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T15:08:06.202157,07/02 11:23,21.53,52.0,24.9,23.91,25.5,20.0,25.5,0.3798,0.094953,0.394714,0.094953,0.091095,0.0,0.0,1.468822,0.094953,0.3,low,0.028486,0.0,0.028486,0
2026-07-26T15:08:06.217156,07/02 12:15,23.08,41.6,25.12,24.13,25.5,20.0,25.5,0.3806,0.09515,0.446334,0.09515,0.095251,0.0,0.0,1.70291,0.09515,0.3,low,0.028545,0.0,0.028545,0
2026-07-26T15:08:21.827727,07/02 13:15,23.9,20.8,24.74,24.02,25.0,20.5,25.0,0.3895,0.097386,0.518724,0.097386,0.097509,0.0,0.0,2.030355,0.097386,0.3,low,0.029216,0.0,0.029216,0
2026-07-26T15:08:21.844727,07/02 14:15,23.9,41.6,24.96,24.88,25.0,20.5,25.0,0.4084,0.102105,0.622753,0.102105,0.099567,0.0,0.0,2.516208,0.102105,0.3,low,0.030631,0.0,0.030631,0
2026-07-26T15:08:21.860727,07/02 15:15,23.62,52.0,25.0,25.0,25.0,20.5,25.0,0.4226,0.105661,0.679205,0.105661,0.097515,0.0,0.0,2.775688,0.105661,0.3,low,0.031698,0.0,0.031698,0
2026-07-26T15:08:21.875728,07/02 16:15,22.8,52.0,24.96,24.8,25.0,20.5,25.0,0.4182,0.104555,0.661366,0.104555,0.097168,0.0,0.0,2.714485,0.104555,0.55,high,0.057505,0.0,0.057505,0
2026-07-26T15:08:21.890728,07/02 17:15,22.53,52.0,24.87,24.37,25.0,20.5,25.0,0.4017,0.100421,0.589206,0.100421,0.097167,0.0,0.0,2.371707,0.100421,0.55,high,0.055232,0.0,0.055232,0
2026-07-26T15:08:21.905727,07/02 18:15,21.42,52.0,24.79,23.94,25.0,20.5,25.0,0.3892,0.097306,0.521332,0.097306,0.097165,0.0,0.0,2.065895,0.097306,0.55,high,0.053518,0.0,0.053518,0
2026-07-26T15:08:37.061624,07/02 19:15,20.03,26.0,23.76,22.55,24.72,20.0,26.0,0.3764,0.094094,0.354501,0.094094,0.086787,0.0,0.0,1.261868,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:08:37.081623,07/02 20:23,17.9,0.0,,,,20.0,26.0,0.3764,0.094094,0.254485,0.094094,0.074923,0.0,0.0,0.757528,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:08:37.097623,07/02 21:15,16.55,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:08:37.111622,07/02 22:15,15.83,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:08:37.125622,07/02 23:15,14.85,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:08:37.139622,07/03 00:15,14.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:08:51.517841,07/03 01:15,12.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:08:51.534841,07/03 02:15,12.65,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:08:51.549838,07/03 03:15,12.07,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:08:51.563838,07/03 04:15,11.82,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:08:51.576840,07/03 05:15,12.62,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:08:51.590837,07/03 06:23,14.45,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:09:05.298264,07/03 07:23,16.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.187122,0.094094,0.039741,0.0,0.0,0.449831,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:09:05.317265,07/03 08:23,17.47,0.0,,,,18.0,29.0,0.3764,0.094094,0.205988,0.094094,0.040568,0.0,0.0,0.544914,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:09:05.335265,07/03 09:23,18.73,52.0,23.64,21.65,25.83,20.5,26.0,0.3764,0.094094,0.231272,0.094094,0.05178,0.0,0.0,0.66149,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:09:05.353261,07/03 10:23,20.7,52.0,24.69,23.13,25.5,20.5,25.5,0.3887,0.09717,0.305156,0.09717,0.066871,0.0,0.0,1.036775,0.09717,0.3,low,0.029151,0.0,0.029151,0
2026-07-26T15:09:05.369743,07/03 11:23,22.93,52.0,25.18,23.93,25.5,20.5,25.5,0.3948,0.09871,0.389074,0.09871,0.092588,0.0,0.0,1.420623,0.09871,0.3,low,0.029613,0.0,0.029613,0
2026-07-26T15:09:05.384742,07/03 12:15,23.58,41.6,25.24,24.23,25.5,20.5,25.5,0.3967,0.099172,0.413899,0.099172,0.089081,0.0,0.0,1.546182,0.099172,0.3,low,0.029752,0.0,0.029752,0
2026-07-26T15:09:21.471296,07/03 13:15,24.12,20.8,24.83,24.14,25.0,20.5,25.0,0.4001,0.100017,0.467452,0.100017,0.08501,0.0,0.0,1.787248,0.100017,0.3,low,0.030005,0.0,0.030005,0
2026-07-26T15:09:21.487294,07/03 14:15,23.45,41.6,25.0,24.99,25.0,20.5,25.0,0.4236,0.105892,0.539887,0.105892,0.084004,0.0,0.0,2.154734,0.105892,0.3,low,0.031768,0.0,0.031768,0
2026-07-26T15:09:21.502293,07/03 15:15,23.9,52.0,25.0,25.0,25.0,20.5,25.0,0.44,0.110005,0.648312,0.110005,0.085675,0.0,0.0,2.650141,0.110005,0.3,low,0.033002,0.0,0.033002,0
2026-07-26T15:09:21.516293,07/03 16:15,23.9,52.0,24.99,24.98,25.0,20.5,25.0,0.4337,0.108433,0.633849,0.108433,0.085675,0.0,0.0,2.576061,0.108433,0.55,high,0.059638,0.0,0.059638,0
2026-07-26T15:09:21.531293,07/03 17:15,24.02,52.0,24.9,24.49,25.0,20.5,25.0,0.413,0.103247,0.56911,0.103247,0.087591,0.0,0.0,2.269628,0.103247,0.55,high,0.056786,0.0,0.056786,0
2026-07-26T15:09:21.545293,07/03 18:15,24.12,52.0,24.82,24.11,25.0,20.5,25.0,0.399,0.099746,0.526551,0.099746,0.089972,0.0,0.0,2.055901,0.099746,0.55,high,0.05486,0.0,0.05486,0
2026-07-26T15:09:36.262699,07/03 19:23,23.03,26.0,23.9,22.75,24.62,20.0,26.0,0.3764,0.094094,0.376202,0.094094,0.088496,0.0,0.0,1.351902,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:09:36.282695,07/03 20:23,21.92,0.0,,,,20.0,26.0,0.3764,0.094094,0.36014,0.094094,0.087546,0.0,0.0,1.282477,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:09:36.298694,07/03 21:15,20.98,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:09:36.313694,07/03 22:15,20.45,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:09:36.328698,07/03 23:15,19.85,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:09:36.342695,07/04 00:15,19.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:09:51.213077,07/04 01:15,17.65,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:09:51.230075,07/04 02:15,17.07,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:09:51.246075,07/04 03:15,16.82,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:09:51.260074,07/04 04:15,17.35,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:09:51.275075,07/04 05:15,18.08,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:09:51.291075,07/04 06:23,19.72,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:10:06.005068,07/04 07:15,22.47,0.0,,,,18.0,29.0,0.3764,0.094094,0.420038,0.094094,0.074614,0.0,0.0,1.60163,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:10:06.024067,07/04 08:15,23.73,0.0,,,,18.0,29.0,0.3764,0.094094,0.454175,0.094094,0.076675,0.0,0.0,1.749906,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:10:06.045066,07/04 09:23,25.43,52.0,23.88,22.34,25.22,20.0,26.0,0.3764,0.094094,0.561492,0.094094,0.097624,0.0,0.0,2.21206,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:10:06.063066,07/04 10:23,26.7,52.0,25.02,23.87,25.5,20.0,25.5,0.3909,0.097728,0.70178,0.097728,0.114581,0.0,0.0,2.789363,0.097728,0.3,low,0.029318,0.0,0.029318,0
2026-07-26T15:10:06.082070,07/04 11:15,26.82,52.0,25.3,24.51,25.5,20.0,25.5,0.403,0.100747,0.809569,0.100747,0.124232,0.0,0.0,3.261641,0.100747,0.3,low,0.030224,0.0,0.030224,0
2026-07-26T15:10:06.100075,07/04 12:15,27.75,41.6,25.33,24.65,25.5,20.0,25.5,0.4022,0.100544,0.856304,0.100544,0.128072,0.0,0.0,3.431083,0.100544,0.3,low,0.030163,0.0,0.030163,0
2026-07-26T15:10:23.140432,07/04 13:15,29.4,20.8,24.89,24.46,25.0,20.5,25.0,0.4059,0.10147,0.956255,0.10147,0.136143,0.0,0.0,3.748379,0.10147,0.3,low,0.030441,0.0,0.030441,0
2026-07-26T15:10:23.160432,07/04 14:15,29.7,41.6,25.0,25.0,25.0,20.5,25.0,0.436,0.109,1.111754,0.109,0.139618,0.0,0.0,4.368472,0.109,0.3,low,0.0327,0.0,0.0327,0
2026-07-26T15:10:23.179432,07/04 15:15,30.6,52.0,25.0,25.0,25.0,20.5,25.0,0.4607,0.115186,1.231967,0.115186,0.138766,0.0,0.0,4.769474,0.115186,0.3,low,0.034556,0.0,0.034556,0
2026-07-26T15:10:23.199430,07/04 16:15,30.45,52.0,25.0,25.0,25.0,20.5,25.0,0.4563,0.114084,1.226352,0.114084,0.138774,0.0,0.0,4.745579,0.114084,0.55,high,0.062746,0.0,0.062746,0
2026-07-26T15:10:23.215436,07/04 17:15,29.73,52.0,24.97,24.84,25.0,20.5,25.0,0.4282,0.107062,1.100586,0.107062,0.137599,0.0,0.0,4.293192,0.107062,0.55,high,0.058884,0.0,0.058884,0
2026-07-26T15:10:23.231432,07/04 18:15,28.75,52.0,24.9,24.51,25.0,20.5,25.0,0.4077,0.101917,1.002419,0.101917,0.138881,0.0,0.0,3.94891,0.101917,0.55,high,0.056054,0.0,0.056054,0
2026-07-26T15:10:41.800778,07/04 19:23,28.18,26.0,24.16,23.19,24.5,20.0,26.0,0.3764,0.094094,0.774727,0.094094,0.13711,0.0,0.0,3.04284,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:10:41.821774,07/04 20:23,27.53,0.0,,,,20.0,26.0,0.3764,0.094094,0.779388,0.094094,0.139144,0.0,0.0,3.075779,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:10:41.837777,07/04 21:15,26.7,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:10:41.852773,07/04 22:15,26.7,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:10:41.867774,07/04 23:15,26.42,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:10:41.881774,07/05 00:15,25.6,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:10:58.364983,07/05 01:15,25.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:10:58.382981,07/05 02:15,25.45,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:10:58.398980,07/05 03:15,25.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:10:58.413980,07/05 04:15,25.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:10:58.428980,07/05 05:23,24.73,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:10:58.445980,07/05 06:23,24.32,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:11:13.299877,07/05 07:23,25.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.660976,0.094094,0.113888,0.0,0.0,2.642818,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:11:13.319884,07/05 08:15,27.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.7169,0.094094,0.118414,0.0,0.0,2.856755,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:11:13.338876,07/05 09:23,28.58,52.0,24.32,22.7,25.5,20.0,25.5,0.3915,0.097874,0.825554,0.097874,0.127841,0.0,0.0,3.268831,0.097874,0.43,moderate,0.042086,0.0,0.042086,0
2026-07-26T15:11:13.464877,07/05 10:15,29.82,52.0,25.2,24.1,25.5,20.0,25.5,0.4093,0.102328,0.976914,0.102328,0.137952,0.0,0.0,3.839209,0.102328,0.3,low,0.030698,0.0,0.030698,0
2026-07-26T15:11:13.479312,07/05 11:15,31.1,52.0,25.34,24.73,25.5,20.0,25.5,0.4285,0.107114,1.182228,0.107114,0.146496,0.0,0.0,4.551976,0.107114,0.3,low,0.032134,0.0,0.032134,0
2026-07-26T15:11:13.494231,07/05 12:15,31.38,41.6,25.37,24.88,25.5,20.0,25.5,0.4178,0.104456,1.113278,0.104456,0.142636,0.0,0.0,4.289985,0.104456,0.3,low,0.031337,0.0,0.031337,0
2026-07-26T15:11:28.499145,07/05 13:15,32.35,20.8,24.94,24.69,25.0,20.5,25.0,0.4185,0.104629,1.148051,0.104629,0.145794,0.0,0.0,4.355874,0.104629,0.3,low,0.031389,0.0,0.031389,0
2026-07-26T15:11:28.516147,07/05 14:15,32.8,41.6,25.0,25.0,25.0,20.5,25.0,0.4544,0.113604,1.310305,0.113604,0.146624,0.0,0.0,4.927915,0.113604,0.3,low,0.034081,0.0,0.034081,0
2026-07-26T15:11:28.533146,07/05 15:15,32.52,52.0,25.0,25.0,25.0,20.5,25.0,0.482,0.120503,1.408124,0.120503,0.144476,0.0,0.0,5.275196,0.120503,0.3,low,0.036151,0.0,0.036151,0
2026-07-26T15:11:28.546145,07/05 16:15,31.7,52.0,25.0,25.0,25.0,20.5,25.0,0.4716,0.117908,1.370458,0.117908,0.145754,0.0,0.0,5.201865,0.117908,0.55,high,0.064849,0.0,0.064849,0
2026-07-26T15:11:28.565146,07/05 17:15,31.42,52.0,25.0,24.99,25.0,20.5,25.0,0.4421,0.110517,1.2623,0.110517,0.145753,0.0,0.0,4.811073,0.110517,0.55,high,0.060784,0.0,0.060784,0
2026-07-26T15:11:28.578145,07/05 18:15,30.3,52.0,24.93,24.65,25.0,20.5,25.0,0.4256,0.106401,1.114826,0.106401,0.138599,0.0,0.0,4.316163,0.106401,0.55,high,0.058521,0.0,0.058521,0
2026-07-26T15:11:45.369519,07/05 19:15,29.12,26.0,24.5,23.35,25.5,20.0,25.5,0.3766,0.094154,0.807289,0.094154,0.139449,0.0,0.0,3.143724,0.094154,0.55,high,0.051785,0.0,0.051785,0
2026-07-26T15:11:45.388519,07/05 20:23,28.03,0.0,,,,20.0,25.5,0.3764,0.094094,0.770084,0.094094,0.136883,0.0,0.0,3.023125,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:11:45.407514,07/05 21:15,27.2,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:11:45.423517,07/05 22:15,27.2,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:11:45.437516,07/05 23:15,26.92,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:11:45.449517,07/06 00:15,26.1,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:12:00.004869,07/06 01:15,26.1,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:12:00.021869,07/06 02:15,25.4,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:12:00.036868,07/06 03:15,23.03,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:12:00.050867,07/06 04:15,22.07,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:12:00.067867,07/06 05:23,22.1,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:12:00.081868,07/06 06:23,23.88,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:12:13.640637,07/06 07:23,25.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:12:13.656635,07/06 08:23,27.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:12:13.672636,07/06 09:15,28.58,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:12:13.686634,07/06 10:15,29.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:12:13.699635,07/06 11:15,31.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:12:13.712634,07/06 12:15,31.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:12:27.352500,07/06 13:15,32.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:12:27.368498,07/06 14:23,32.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:12:27.383498,07/06 15:23,32.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:12:27.396496,07/06 16:23,31.93,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:12:27.409501,07/06 17:15,30.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:12:27.421496,07/06 18:23,28.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:12:40.603623,07/06 19:20,22.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:12:40.620622,07/06 20:23,20.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:12:40.635622,07/06 21:23,20.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:12:40.649619,07/06 22:15,18.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:12:40.662619,07/06 23:15,20.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:12:40.675619,07/07 00:15,21.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:12:54.378168,07/07 01:15,20.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:12:54.394169,07/07 02:15,20.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:12:54.411172,07/07 03:15,21.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:12:54.426168,07/07 04:15,20.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:12:54.440169,07/07 05:15,20.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:12:54.453171,07/07 06:15,20.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:13:08.345098,07/07 07:15,21.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:13:08.361098,07/07 08:23,22.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:13:08.378100,07/07 09:23,23.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:13:08.392100,07/07 10:15,24.28,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:13:08.406098,07/07 11:15,27.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:13:08.419103,07/07 12:23,28.47,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:13:22.495735,07/07 13:15,27.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:13:22.512693,07/07 14:15,26.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:13:22.527694,07/07 15:15,26.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:13:22.542035,07/07 16:15,25.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:13:22.555035,07/07 17:15,23.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:13:22.568040,07/07 18:15,23.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:13:36.518979,07/07 19:15,23.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:13:36.536063,07/07 20:15,22.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:13:36.552406,07/07 21:15,22.53,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:13:36.569678,07/07 22:15,21.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:13:36.586222,07/07 23:15,21.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:13:36.603229,07/08 00:15,20.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:13:51.655540,07/08 01:15,20.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:13:51.672539,07/08 02:15,19.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:13:51.687539,07/08 03:15,18.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:13:51.702538,07/08 04:15,18.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:13:51.716539,07/08 05:15,17.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:13:51.729539,07/08 06:15,20.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:14:06.528130,07/08 07:15,20.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.537782,0.094094,0.092197,0.0,0.0,2.175567,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:14:06.547127,07/08 08:15,22.67,0.0,,,,18.0,29.0,0.3764,0.094094,0.585925,0.094094,0.095447,0.0,0.0,2.385481,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:14:06.566128,07/08 09:23,25.6,52.0,23.15,22.03,24.02,20.0,26.0,0.3764,0.094094,0.764364,0.094094,0.125004,0.0,0.0,3.084879,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:14:06.585129,07/08 10:23,26.0,52.0,24.85,23.57,25.5,20.0,25.5,0.382,0.095499,0.804533,0.095499,0.136487,0.0,0.0,3.253428,0.095499,0.3,low,0.02865,0.0,0.02865,0
2026-07-26T15:14:06.603130,07/08 11:23,27.35,52.0,25.28,24.41,25.5,20.0,25.5,0.3964,0.099093,0.948661,0.099093,0.145883,0.0,0.0,3.809089,0.099093,0.3,low,0.029728,0.0,0.029728,0
2026-07-26T15:14:06.619133,07/08 12:15,27.8,41.6,25.33,24.67,25.5,20.0,25.5,0.3978,0.099455,0.986908,0.099455,0.146869,0.0,0.0,3.929101,0.099455,0.3,low,0.029836,0.0,0.029836,0
2026-07-26T15:14:23.708025,07/08 13:15,27.65,20.8,24.78,24.07,25.0,20.5,25.0,0.3903,0.097576,0.937516,0.097576,0.146869,0.0,0.0,3.718721,0.097576,0.3,low,0.029273,0.0,0.029273,0
2026-07-26T15:14:23.726025,07/08 14:15,27.35,41.6,24.87,24.43,25.0,20.5,25.0,0.4061,0.101526,1.030634,0.101526,0.147458,0.0,0.0,4.131872,0.101526,0.3,low,0.030458,0.0,0.030458,0
2026-07-26T15:14:23.743023,07/08 15:15,27.93,52.0,25.0,25.0,25.0,20.5,25.0,0.4212,0.105298,1.167591,0.105298,0.147458,0.0,0.0,4.650511,0.105298,0.3,low,0.031589,0.0,0.031589,0
2026-07-26T15:14:23.759024,07/08 16:15,28.18,52.0,24.99,24.94,25.0,20.5,25.0,0.4172,0.104296,1.13815,0.104296,0.147458,0.0,0.0,4.510146,0.104296,0.55,high,0.057363,0.0,0.057363,0
2026-07-26T15:14:23.776024,07/08 17:15,27.65,52.0,24.92,24.6,25.0,20.5,25.0,0.4042,0.101043,1.067657,0.101043,0.147458,0.0,0.0,4.248923,0.101043,0.55,high,0.055574,0.0,0.055574,0
2026-07-26T15:14:23.792023,07/08 18:15,26.8,52.0,24.84,24.27,25.0,20.5,25.0,0.39,0.097501,0.959908,0.097501,0.147458,0.0,0.0,3.835178,0.097501,0.55,high,0.053626,0.0,0.053626,0
2026-07-26T15:14:39.385224,07/08 19:15,25.6,26.0,23.67,22.91,24.14,20.0,26.0,0.3764,0.094094,0.686255,0.094094,0.127768,0.0,0.0,2.733357,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:14:39.404223,07/08 20:15,25.03,0.0,,,,20.0,26.0,0.3764,0.094094,0.752292,0.094094,0.138515,0.0,0.0,3.020801,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:14:39.419230,07/08 21:15,23.3,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:14:39.433223,07/08 22:15,23.3,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:14:39.447223,07/08 23:15,23.03,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:14:39.461223,07/09 00:15,21.92,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:14:54.009276,07/09 01:15,21.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:14:54.027275,07/09 02:15,21.25,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:14:54.043274,07/09 03:15,21.55,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:14:54.057274,07/09 04:15,21.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:14:54.073281,07/09 05:15,21.25,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:14:54.089274,07/09 06:15,21.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:15:08.347840,07/09 07:15,21.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.541134,0.094094,0.094463,0.0,0.0,2.172229,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:15:08.365838,07/09 08:15,21.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.5401,0.094094,0.090927,0.0,0.0,2.171,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:15:08.384836,07/09 09:23,19.7,52.0,22.71,21.94,23.45,20.0,26.0,0.3764,0.094094,0.404989,0.094094,0.078674,0.0,0.0,1.530639,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:15:08.401837,07/09 10:15,20.88,52.0,24.42,23.52,25.33,20.0,26.0,0.3764,0.094094,0.420703,0.094094,0.089688,0.0,0.0,1.595754,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T15:15:08.416838,07/09 11:15,21.7,52.0,25.04,24.22,25.5,20.0,25.5,0.3819,0.095477,0.472942,0.095477,0.098925,0.0,0.0,1.84057,0.095477,0.3,low,0.028643,0.0,0.028643,0
2026-07-26T15:15:08.434843,07/09 12:15,21.97,41.6,25.2,24.35,25.5,20.0,25.5,0.3835,0.095877,0.490106,0.095877,0.098925,0.0,0.0,1.927204,0.095877,0.3,low,0.028763,0.0,0.028763,0
2026-07-26T15:15:23.742869,07/09 13:15,22.93,20.8,24.77,24.15,25.0,20.5,25.0,0.3916,0.097909,0.538668,0.097909,0.099079,0.0,0.0,2.135325,0.097909,0.3,low,0.029373,0.0,0.029373,0
2026-07-26T15:15:23.760869,07/09 14:15,23.3,41.6,24.99,24.98,25.0,20.5,25.0,0.4129,0.103231,0.642211,0.103231,0.100085,0.0,0.0,2.619036,0.103231,0.3,low,0.030969,0.0,0.030969,0
2026-07-26T15:15:23.778871,07/09 15:15,23.18,52.0,25.0,25.0,25.0,20.5,25.0,0.431,0.107759,0.694506,0.107759,0.096131,0.0,0.0,2.859653,0.107759,0.3,low,0.032328,0.0,0.032328,0
2026-07-26T15:15:23.794868,07/09 16:15,22.8,52.0,24.98,24.89,25.0,20.5,25.0,0.4227,0.105667,0.646672,0.105667,0.093374,0.0,0.0,2.646875,0.105667,0.55,high,0.058117,0.0,0.058117,0
2026-07-26T15:15:23.810870,07/09 17:15,22.53,52.0,24.87,24.35,25.0,20.5,25.0,0.4034,0.100848,0.528028,0.100848,0.088776,0.0,0.0,2.091789,0.100848,0.55,high,0.055466,0.0,0.055466,0
2026-07-26T15:15:23.825864,07/09 18:15,21.27,52.0,24.78,23.91,25.0,20.5,25.0,0.3889,0.097225,0.372217,0.097225,0.081567,0.0,0.0,1.3257,0.097225,0.55,high,0.053474,0.0,0.053474,0
2026-07-26T15:15:39.634007,07/09 19:23,19.73,26.0,23.57,22.48,24.15,20.0,26.0,0.3764,0.094094,0.276491,0.094094,0.079291,0.0,0.0,0.871348,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:15:39.653005,07/09 20:23,18.47,0.0,,,,20.0,26.0,0.3764,0.094094,0.253099,0.094094,0.075716,0.0,0.0,0.758528,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:15:39.668968,07/09 21:15,16.8,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:15:39.681962,07/09 22:15,15.45,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:15:39.693965,07/09 23:15,14.72,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:15:39.708158,07/10 00:15,14.03,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:15:54.510734,07/10 01:15,14.55,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:15:54.527735,07/10 02:15,14.85,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:15:54.545735,07/10 03:15,14.55,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:15:54.559735,07/10 04:15,15.15,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:15:54.573733,07/10 05:15,16.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:15:54.586734,07/10 06:15,17.75,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:16:08.391453,07/10 07:15,19.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.372882,0.094094,0.061936,0.0,0.0,1.402696,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:16:08.409499,07/10 08:15,21.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.433664,0.094094,0.06904,0.0,0.0,1.686713,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:16:08.426449,07/10 09:23,22.47,52.0,22.62,21.83,23.43,20.0,26.0,0.3764,0.094094,0.514571,0.094094,0.086193,0.0,0.0,2.040271,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:16:08.442501,07/10 10:23,23.18,52.0,24.31,23.41,25.25,20.0,26.0,0.3764,0.094094,0.564359,0.094094,0.105373,0.0,0.0,2.240865,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T15:16:08.457453,07/10 11:15,22.65,52.0,24.88,24.04,25.5,20.0,25.5,0.3793,0.094821,0.562345,0.094821,0.112138,0.0,0.0,2.238154,0.094821,0.3,low,0.028446,0.0,0.028446,0
2026-07-26T15:16:08.472459,07/10 12:15,22.75,41.6,24.94,24.11,25.5,20.0,25.5,0.3802,0.095062,0.599539,0.095062,0.115871,0.0,0.0,2.423046,0.095062,0.3,low,0.028519,0.0,0.028519,0
2026-07-26T15:16:23.153414,07/10 13:15,24.4,20.8,24.72,24.11,25.0,20.5,25.0,0.3875,0.096867,0.715263,0.096867,0.124353,0.0,0.0,2.904843,0.096867,0.3,low,0.02906,0.0,0.02906,0
2026-07-26T15:16:23.171413,07/10 14:15,24.27,41.6,24.92,24.66,25.0,20.5,25.0,0.4049,0.101234,0.771901,0.101234,0.12079,0.0,0.0,3.150295,0.101234,0.3,low,0.03037,0.0,0.03037,0
2026-07-26T15:16:23.186446,07/10 15:15,23.35,52.0,24.87,24.55,25.0,20.5,25.0,0.4038,0.100939,0.826902,0.100939,0.127437,0.0,0.0,3.39929,0.100939,0.3,low,0.030282,0.0,0.030282,0
2026-07-26T15:16:23.202415,07/10 16:15,21.55,52.0,24.74,24.26,25.0,20.5,25.0,0.3931,0.098274,0.674071,0.098274,0.115102,0.0,0.0,2.771479,0.098274,0.55,high,0.054051,0.0,0.054051,0
2026-07-26T15:16:23.217411,07/10 17:15,21.1,52.0,24.56,23.98,25.0,20.5,25.0,0.3826,0.095639,0.557541,0.095639,0.107789,0.0,0.0,2.241518,0.095639,0.55,high,0.052601,0.0,0.052601,0
2026-07-26T15:16:23.234710,07/10 18:15,21.25,52.0,24.35,23.63,25.0,20.5,25.0,0.3799,0.094984,0.52192,0.094984,0.105094,0.0,0.0,2.075806,0.094984,0.55,high,0.052241,0.0,0.052241,0
2026-07-26T15:16:38.928946,07/10 19:15,21.55,26.0,23.05,22.3,23.88,20.0,26.0,0.3764,0.094094,0.50582,0.094094,0.10649,0.0,0.0,1.990072,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:16:38.946947,07/10 20:15,21.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.521926,0.094094,0.110625,0.0,0.0,2.073287,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:16:38.962946,07/10 21:15,21.25,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:16:38.977945,07/10 22:15,21.55,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:16:38.991945,07/10 23:15,20.98,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:16:39.004945,07/11 00:15,20.6,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:16:53.840751,07/11 01:15,20.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:16:53.858752,07/11 02:15,20.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:16:53.875842,07/11 03:15,20.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:16:53.893751,07/11 04:15,20.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:16:53.909749,07/11 05:15,20.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:16:53.923750,07/11 06:15,20.73,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:17:09.087310,07/11 07:15,21.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.526228,0.094094,0.091633,0.0,0.0,2.112588,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:17:09.109309,07/11 08:15,21.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.561852,0.094094,0.093336,0.0,0.0,2.273355,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:17:09.128309,07/11 09:23,21.82,52.0,22.51,21.72,23.18,20.0,26.0,0.3764,0.094094,0.568771,0.094094,0.100072,0.0,0.0,2.294951,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:17:09.145309,07/11 10:15,22.2,52.0,23.96,23.01,24.74,20.0,26.0,0.3764,0.094094,0.584062,0.094094,0.111752,0.0,0.0,2.346775,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T15:17:09.161311,07/11 11:15,22.35,52.0,24.72,23.77,25.59,20.0,26.0,0.3764,0.094094,0.626111,0.094094,0.123369,0.0,0.0,2.536895,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T15:17:09.176309,07/11 12:15,22.93,41.6,25.05,24.31,25.5,20.0,25.5,0.3826,0.095643,0.678533,0.095643,0.124171,0.0,0.0,2.768115,0.095643,0.3,low,0.028693,0.0,0.028693,0
2026-07-26T15:17:25.687332,07/11 13:15,23.45,20.8,24.76,24.22,25.0,20.5,25.0,0.3889,0.097228,0.748159,0.097228,0.128496,0.0,0.0,3.068929,0.097228,0.3,low,0.029168,0.0,0.029168,0
2026-07-26T15:17:25.707330,07/11 14:15,24.02,41.6,24.95,24.77,25.0,20.5,25.0,0.4069,0.101725,0.851106,0.101725,0.130136,0.0,0.0,3.50299,0.101725,0.3,low,0.030517,0.0,0.030517,0
2026-07-26T15:17:25.724329,07/11 15:15,24.7,52.0,25.0,25.0,25.0,20.5,25.0,0.4183,0.104569,0.934044,0.104569,0.132118,0.0,0.0,3.844469,0.104569,0.3,low,0.031371,0.0,0.031371,0
2026-07-26T15:17:25.739329,07/11 16:15,25.6,52.0,24.98,24.92,25.0,20.5,25.0,0.4201,0.105029,0.983315,0.105029,0.134834,0.0,0.0,4.00659,0.105029,0.55,high,0.057766,0.0,0.057766,0
2026-07-26T15:17:25.755329,07/11 17:15,25.6,52.0,24.9,24.51,25.0,20.5,25.0,0.4037,0.100929,0.887466,0.100929,0.132174,0.0,0.0,3.603271,0.100929,0.55,high,0.055511,0.0,0.055511,0
2026-07-26T15:17:25.770329,07/11 18:15,25.45,52.0,24.83,24.17,25.0,20.5,25.0,0.3914,0.097851,0.822937,0.097851,0.132173,0.0,0.0,3.324461,0.097851,0.55,high,0.053818,0.0,0.053818,0
2026-07-26T15:17:43.256553,07/11 19:23,24.85,26.0,23.71,22.83,24.13,20.0,26.0,0.3764,0.094094,0.695092,0.094094,0.129655,0.0,0.0,2.787993,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:17:43.273556,07/11 20:15,24.27,0.0,,,,20.0,26.0,0.3764,0.094094,0.644686,0.094094,0.124687,0.0,0.0,2.578202,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:17:43.289553,07/11 21:15,23.75,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:17:43.303558,07/11 22:15,22.75,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:17:43.317555,07/11 23:15,21.38,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:17:43.332555,07/12 00:15,22.07,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:17:58.416869,07/12 01:15,21.27,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:17:58.434868,07/12 02:15,19.85,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:17:58.448869,07/12 03:15,19.27,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:17:58.464870,07/12 04:15,19.02,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:17:58.479872,07/12 05:15,19.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:17:58.495869,07/12 06:15,20.73,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:18:12.671211,07/12 07:15,21.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.553629,0.094094,0.095675,0.0,0.0,2.24231,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:18:12.687210,07/12 08:15,22.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.623814,0.094094,0.10191,0.0,0.0,2.549062,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:18:12.704214,07/12 09:23,22.25,52.0,22.59,21.78,23.31,20.0,26.0,0.3764,0.094094,0.597973,0.094094,0.10452,0.0,0.0,2.427847,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:18:12.719211,07/12 10:23,24.17,52.0,24.45,23.51,25.38,20.0,26.0,0.3764,0.094094,0.69858,0.094094,0.127754,0.0,0.0,2.828444,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T15:18:12.736210,07/12 11:23,24.85,52.0,25.05,24.18,25.5,20.0,25.5,0.3819,0.095483,0.675047,0.095483,0.123282,0.0,0.0,2.706348,0.095483,0.3,low,0.028645,0.0,0.028645,0
2026-07-26T15:18:12.750209,07/12 12:15,24.7,41.6,25.22,24.47,25.5,20.0,25.5,0.388,0.096988,0.72713,0.096988,0.124688,0.0,0.0,2.962611,0.096988,0.3,low,0.029096,0.0,0.029096,0
2026-07-26T15:18:27.854779,07/12 13:15,25.88,20.8,24.88,24.46,25.0,20.5,25.0,0.3983,0.099585,0.796447,0.099585,0.125498,0.0,0.0,3.218598,0.099585,0.3,low,0.029875,0.0,0.029875,0
2026-07-26T15:18:27.870783,07/12 14:15,26.97,41.6,25.0,25.0,25.0,20.5,25.0,0.4272,0.106811,0.965347,0.106811,0.130206,0.0,0.0,3.902186,0.106811,0.3,low,0.032043,0.0,0.032043,0
2026-07-26T15:18:27.886780,07/12 15:15,27.53,52.0,25.0,25.0,25.0,20.5,25.0,0.4386,0.109657,1.062612,0.109657,0.133233,0.0,0.0,4.241937,0.109657,0.3,low,0.032897,0.0,0.032897,0
2026-07-26T15:18:27.900779,07/12 16:15,26.7,52.0,24.97,24.88,25.0,20.5,25.0,0.4134,0.103359,0.932559,0.103359,0.130218,0.0,0.0,3.762963,0.103359,0.55,high,0.056847,0.0,0.056847,0
2026-07-26T15:18:27.914779,07/12 17:15,26.55,52.0,24.91,24.58,25.0,20.5,25.0,0.4014,0.100351,0.854631,0.100351,0.127366,0.0,0.0,3.434563,0.100351,0.55,high,0.055193,0.0,0.055193,0
2026-07-26T15:18:27.928780,07/12 18:15,25.83,52.0,24.84,24.23,25.0,20.5,25.0,0.39,0.097497,0.769414,0.097497,0.125429,0.0,0.0,3.085426,0.097497,0.55,high,0.053623,0.0,0.053623,0
2026-07-26T15:18:42.405650,07/12 19:15,24.85,26.0,23.73,22.9,24.17,20.0,26.0,0.3764,0.094094,0.662222,0.094094,0.125838,0.0,0.0,2.645006,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:18:42.423650,07/12 20:15,24.27,0.0,,,,20.0,26.0,0.3764,0.094094,0.67157,0.094094,0.128425,0.0,0.0,2.698093,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:18:42.437648,07/12 21:15,23.75,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:18:42.451648,07/12 22:15,23.3,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:18:42.464648,07/12 23:15,23.03,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:18:42.477648,07/13 00:15,21.92,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:18:57.060219,07/13 01:15,20.83,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:18:57.077219,07/13 02:15,19.73,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:18:57.092219,07/13 03:15,18.75,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:18:57.105220,07/13 04:15,18.18,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:18:57.118220,07/13 05:15,18.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:18:57.133219,07/13 06:23,19.82,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:19:10.715017,07/13 07:20,21.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:19:10.733016,07/13 08:23,23.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:19:10.748017,07/13 09:23,25.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:19:10.761016,07/13 10:15,26.38,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:19:10.774015,07/13 11:15,27.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:19:10.787015,07/13 12:15,28.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:19:25.094913,07/13 13:15,28.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:19:25.111913,07/13 14:15,28.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:19:25.127913,07/13 15:23,28.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:19:25.144914,07/13 16:23,28.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:19:25.159915,07/13 17:15,28.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:19:25.173919,07/13 18:15,26.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:19:39.279466,07/13 19:23,25.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:19:39.296464,07/13 20:23,22.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:19:39.313464,07/13 21:23,21.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:19:39.330463,07/13 22:15,20.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:19:39.345462,07/13 23:15,18.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:19:39.362462,07/14 00:15,18.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:19:54.695891,07/14 01:15,18.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:19:54.713890,07/14 02:15,17.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:19:54.729890,07/14 03:15,17.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:19:54.743889,07/14 04:15,17.47,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:19:54.757891,07/14 05:15,18.58,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:19:54.771890,07/14 06:15,19.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:20:09.534397,07/14 07:23,20.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:20:09.553393,07/14 08:23,21.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:20:09.571392,07/14 09:23,22.93,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:20:09.588392,07/14 10:15,23.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:20:09.603391,07/14 11:15,24.02,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
