timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T15:20:09.619392,07/14 12:15,24.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:20:25.382035,07/14 13:15,24.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:20:25.401035,07/14 14:15,24.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:20:25.419035,07/14 15:23,23.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:20:25.436035,07/14 16:15,23.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:20:25.450036,07/14 17:15,21.92,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:20:25.464033,07/14 18:15,20.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:20:41.119374,07/14 19:23,20.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:20:41.138375,07/14 20:23,20.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:20:41.156375,07/14 21:23,19.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:20:41.172380,07/14 22:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:20:41.190729,07/14 23:15,20.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:20:41.207110,07/15 00:15,20.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:20:56.031861,07/15 01:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:20:56.049860,07/15 02:15,19.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:20:56.067819,07/15 03:15,19.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:20:56.082856,07/15 04:15,18.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:20:56.100824,07/15 05:15,19.32,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:20:56.116952,07/15 06:23,21.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:21:10.634725,07/15 07:15,22.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.491002,0.094094,0.087822,0.0,0.0,1.933667,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:21:10.655729,07/15 08:15,24.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.59531,0.094094,0.097976,0.0,0.0,2.382625,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:21:10.673724,07/15 09:23,26.15,52.0,23.82,22.41,25.11,20.0,26.0,0.3764,0.094094,0.710295,0.094094,0.119964,0.0,0.0,2.851914,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:21:10.690733,07/15 10:23,28.08,52.0,25.08,24.01,25.5,20.0,25.5,0.3928,0.098208,0.9198,0.098208,0.142055,0.0,0.0,3.660786,0.098208,0.3,low,0.029462,0.0,0.029462,0
2026-07-26T15:21:10.707727,07/15 11:23,29.32,52.0,25.36,24.79,25.5,20.0,25.5,0.4179,0.104479,1.050519,0.104479,0.141835,0.0,0.0,4.155875,0.104479,0.3,low,0.031344,0.0,0.031344,0
2026-07-26T15:21:10.722724,07/15 12:15,30.88,41.6,25.42,25.1,25.5,20.0,25.5,0.4209,0.105226,1.17189,0.105226,0.147458,0.0,0.0,4.538706,0.105226,0.3,low,0.031568,0.0,0.031568,0
2026-07-26T15:21:25.181379,07/15 13:15,31.7,20.8,25.0,24.99,25.0,20.5,25.0,0.4256,0.106406,1.249051,0.106406,0.147458,0.0,0.0,4.757101,0.106406,0.3,low,0.031922,0.0,0.031922,0
2026-07-26T15:21:25.198377,07/15 14:15,31.7,41.6,25.0,25.0,25.0,20.5,25.0,0.4647,0.116163,1.432803,0.116163,0.147458,0.0,0.0,5.428219,0.116163,0.3,low,0.034849,0.0,0.034849,0
2026-07-26T15:21:25.214376,07/15 15:15,31.82,52.0,25.0,25.0,25.0,20.5,25.0,0.4837,0.120928,1.521019,0.120928,0.147458,0.0,0.0,5.733642,0.120928,0.3,low,0.036278,0.0,0.036278,0
2026-07-26T15:21:25.227376,07/15 16:15,32.2,52.0,25.0,25.0,25.0,20.5,25.0,0.4635,0.115884,1.512836,0.115884,0.147458,0.0,0.0,5.668068,0.115884,0.55,high,0.063736,0.0,0.063736,0
2026-07-26T15:21:25.241376,07/15 17:15,31.5,52.0,24.99,24.97,25.0,20.5,25.0,0.4161,0.104021,1.273774,0.104021,0.147458,0.0,0.0,4.815992,0.104021,0.55,high,0.057212,0.0,0.057212,0
2026-07-26T15:21:25.254376,07/15 18:15,29.27,52.0,24.85,24.51,25.0,20.5,25.0,0.3963,0.099071,1.03825,0.099071,0.147458,0.0,0.0,4.059857,0.099071,0.55,high,0.054489,0.0,0.054489,0
2026-07-26T15:21:41.386697,07/15 19:15,27.22,26.0,23.88,23.2,24.43,20.0,26.0,0.3764,0.094094,0.910977,0.094094,0.147458,0.0,0.0,3.582289,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:21:41.406689,07/15 20:23,22.35,0.0,,,,20.0,26.0,0.3764,0.094094,0.572598,0.094094,0.115792,0.0,0.0,2.28254,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:21:41.424688,07/15 21:15,23.08,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:21:41.440691,07/15 22:15,24.32,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:21:41.457688,07/15 23:15,25.6,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:21:41.473688,07/16 00:15,24.9,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:21:55.995812,07/16 01:15,22.65,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:21:56.015805,07/16 02:15,22.62,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:21:56.028806,07/16 03:15,23.9,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:21:56.041806,07/16 04:15,23.9,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:21:56.054805,07/16 05:23,24.32,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:21:56.068804,07/16 06:23,25.88,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:22:10.200005,07/16 07:23,27.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.78731,0.094094,0.128175,0.0,0.0,3.153649,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:22:10.219009,07/16 08:23,28.73,0.0,,,,18.0,29.0,0.3764,0.094094,0.832935,0.094094,0.130684,0.0,0.0,3.296092,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:22:10.241004,07/16 09:23,30.27,52.0,24.36,22.79,25.5,20.0,25.5,0.3929,0.09823,0.96444,0.09823,0.138649,0.0,0.0,3.767036,0.09823,0.43,moderate,0.042239,0.0,0.042239,0
2026-07-26T15:22:10.259006,07/16 10:23,31.25,52.0,25.23,24.24,25.5,20.0,25.5,0.4128,0.103209,1.137627,0.103209,0.147185,0.0,0.0,4.381248,0.103209,0.3,low,0.030963,0.0,0.030963,0
2026-07-26T15:22:10.275004,07/16 11:15,31.82,52.0,25.37,24.85,25.5,20.0,25.5,0.4339,0.108479,1.326897,0.108479,0.147458,0.0,0.0,5.053318,0.108479,0.3,low,0.032544,0.0,0.032544,0
2026-07-26T15:22:10.291005,07/16 12:15,32.35,41.6,25.41,25.06,25.5,20.0,25.5,0.4257,0.106422,1.301301,0.106422,0.147458,0.0,0.0,4.924384,0.106422,0.3,low,0.031927,0.0,0.031927,0
2026-07-26T15:22:25.119066,07/16 13:15,32.92,20.8,24.99,24.95,25.0,20.5,25.0,0.4288,0.107191,1.359671,0.107191,0.147458,0.0,0.0,5.091617,0.107191,0.3,low,0.032157,0.0,0.032157,0
2026-07-26T15:22:25.138069,07/16 14:15,33.3,41.6,25.0,25.0,25.0,20.5,25.0,0.4716,0.1179,1.537492,0.1179,0.147458,0.0,0.0,5.685871,0.1179,0.3,low,0.03537,0.0,0.03537,0
2026-07-26T15:22:25.153067,07/16 15:15,33.17,52.0,25.0,25.0,25.0,20.5,25.0,0.4956,0.12389,1.600831,0.12389,0.147458,0.0,0.0,5.895651,0.12389,0.3,low,0.037167,0.0,0.037167,0
2026-07-26T15:22:25.169064,07/16 16:15,32.8,52.0,25.0,25.0,25.0,20.5,25.0,0.4818,0.120441,1.552898,0.120441,0.147458,0.0,0.0,5.76802,0.120441,0.55,high,0.066243,0.0,0.066243,0
2026-07-26T15:22:25.185064,07/16 17:15,32.52,52.0,25.0,25.0,25.0,20.5,25.0,0.4492,0.112308,1.472821,0.112308,0.147458,0.0,0.0,5.492388,0.112308,0.55,high,0.061769,0.0,0.061769,0
2026-07-26T15:22:25.200065,07/16 18:15,31.42,52.0,24.95,24.74,25.0,20.5,25.0,0.4276,0.106907,1.291996,0.106907,0.147458,0.0,0.0,4.907073,0.106907,0.55,high,0.058799,0.0,0.058799,0
2026-07-26T15:22:43.071836,07/16 19:15,30.45,26.0,24.57,23.47,25.4,20.0,25.5,0.3764,0.094094,0.957811,0.094094,0.147458,0.0,0.0,3.705047,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:22:43.091833,07/16 20:23,29.73,0.0,,,,20.0,25.5,0.3764,0.094094,0.969267,0.094094,0.147458,0.0,0.0,3.774872,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:22:43.109829,07/16 21:15,28.62,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:22:43.125828,07/16 22:15,27.65,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:22:43.141830,07/16 23:15,26.92,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:22:43.155829,07/17 00:15,25.98,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:22:59.204324,07/17 01:15,25.45,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:22:59.222322,07/17 02:15,24.85,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:22:59.237324,07/17 03:15,24.27,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:22:59.251321,07/17 04:15,23.75,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:22:59.266321,07/17 05:15,23.73,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:22:59.280321,07/17 06:23,25.55,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:23:14.255324,07/17 07:15,27.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.824369,0.094094,0.133679,0.0,0.0,3.294015,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:23:14.274332,07/17 08:23,29.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.908841,0.094094,0.132285,0.0,0.0,3.57281,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:23:14.312328,07/17 09:23,31.25,52.0,24.43,23.04,25.5,20.0,25.5,0.3889,0.097214,0.976588,0.097214,0.139874,0.0,0.0,3.771515,0.097214,0.43,moderate,0.041802,0.0,0.041802,0
2026-07-26T15:23:14.333323,07/17 10:23,31.82,52.0,25.29,24.54,25.5,20.0,25.5,0.4146,0.10366,1.170748,0.10366,0.147458,0.0,0.0,4.477603,0.10366,0.3,low,0.031098,0.0,0.031098,0
2026-07-26T15:23:14.349322,07/17 11:15,32.48,52.0,25.44,25.22,25.5,20.0,25.5,0.4434,0.110857,1.365609,0.110857,0.147458,0.0,0.0,5.163315,0.110857,0.3,low,0.033257,0.0,0.033257,0
2026-07-26T15:23:14.367326,07/17 12:15,33.3,41.6,25.5,25.49,25.5,20.0,25.5,0.4395,0.109886,1.395563,0.109886,0.147458,0.0,0.0,5.195749,0.109886,0.3,low,0.032966,0.0,0.032966,0
2026-07-26T15:23:30.610012,07/17 13:15,33.3,20.8,25.0,25.0,25.0,20.5,25.0,0.4434,0.110838,1.351804,0.110838,0.147458,0.0,0.0,5.027056,0.110838,0.3,low,0.033251,0.0,0.033251,0
2026-07-26T15:23:30.628012,07/17 14:15,33.45,41.6,25.0,25.0,25.0,20.5,25.0,0.4835,0.120887,1.450663,0.120887,0.147458,0.0,0.0,5.385512,0.120887,0.3,low,0.036266,0.0,0.036266,0
2026-07-26T15:23:30.645013,07/17 15:15,33.75,52.0,25.0,25.0,25.0,20.5,25.0,0.5085,0.127131,1.654077,0.127131,0.147458,0.0,0.0,6.03656,0.127131,0.3,low,0.038139,0.0,0.038139,0
2026-07-26T15:23:30.660014,07/17 16:15,33.17,52.0,25.0,25.0,25.0,20.5,25.0,0.4845,0.121135,1.491152,0.121135,0.147458,0.0,0.0,5.515826,0.121135,0.55,high,0.066624,0.0,0.066624,0
2026-07-26T15:23:30.674011,07/17 17:15,32.38,52.0,25.0,25.0,25.0,20.5,25.0,0.439,0.109747,1.314392,0.109747,0.147458,0.0,0.0,4.931143,0.109747,0.55,high,0.060361,0.0,0.060361,0
2026-07-26T15:23:30.689011,07/17 18:15,31.1,52.0,24.95,24.77,25.0,20.5,25.0,0.4125,0.103118,1.126187,0.103118,0.146457,0.0,0.0,4.326166,0.103118,0.55,high,0.056715,0.0,0.056715,0
2026-07-26T15:23:45.713954,07/17 19:15,30.68,26.0,24.27,23.47,24.69,20.0,26.0,0.3764,0.094094,0.87897,0.094094,0.146455,0.0,0.0,3.372884,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:23:45.731946,07/17 20:15,29.4,0.0,,,,20.0,26.0,0.3764,0.094094,0.825968,0.094094,0.142805,0.0,0.0,3.218051,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:23:45.747944,07/17 21:15,28.72,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:23:45.761947,07/17 22:15,26.55,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:23:45.774945,07/17 23:15,26.1,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:23:45.789943,07/18 00:15,25.98,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:23:59.883691,07/18 01:15,25.45,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:23:59.900689,07/18 02:15,25.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:23:59.915693,07/18 03:15,24.85,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:23:59.933698,07/18 04:15,24.27,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:23:59.951699,07/18 05:15,24.32,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:23:59.967689,07/18 06:23,26.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:24:13.546959,07/18 07:23,27.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.770792,0.094094,0.125481,0.0,0.0,3.07219,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:24:13.564960,07/18 08:23,29.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.818687,0.094094,0.127958,0.0,0.0,3.219512,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:24:13.582964,07/18 09:23,30.43,52.0,24.39,22.94,25.5,20.0,25.5,0.3895,0.097372,0.919565,0.097372,0.137992,0.0,0.0,3.589039,0.097372,0.43,moderate,0.04187,0.0,0.04187,0
2026-07-26T15:24:13.601960,07/18 10:23,31.82,52.0,25.27,24.42,25.5,20.0,25.5,0.4145,0.103622,1.132978,0.103622,0.146786,0.0,0.0,4.338009,0.103622,0.3,low,0.031087,0.0,0.031087,0
2026-07-26T15:24:13.618958,07/18 11:15,32.48,52.0,25.41,25.08,25.5,20.0,25.5,0.441,0.110249,1.353747,0.110249,0.147458,0.0,0.0,5.122345,0.110249,0.3,low,0.033075,0.0,0.033075,0
2026-07-26T15:24:13.634961,07/18 12:15,33.3,41.6,25.46,25.29,25.5,20.0,25.5,0.4328,0.108209,1.365856,0.108209,0.147458,0.0,0.0,5.090546,0.108209,0.3,low,0.032463,0.0,0.032463,0
2026-07-26T15:24:29.637621,07/18 13:15,33.3,20.8,25.0,25.0,25.0,20.5,25.0,0.4335,0.108382,1.352062,0.108382,0.147458,0.0,0.0,5.03131,0.108382,0.3,low,0.032515,0.0,0.032515,0
2026-07-26T15:24:29.655618,07/18 14:15,33.3,41.6,25.0,25.0,25.0,20.5,25.0,0.4724,0.118091,1.536598,0.118091,0.147458,0.0,0.0,5.68407,0.118091,0.3,low,0.035427,0.0,0.035427,0
2026-07-26T15:24:29.671619,07/18 15:15,33.45,52.0,25.0,25.0,25.0,20.5,25.0,0.496,0.124009,1.523805,0.124009,0.147458,0.0,0.0,5.631669,0.124009,0.3,low,0.037203,0.0,0.037203,0
2026-07-26T15:24:29.686620,07/18 16:15,33.47,52.0,25.0,25.0,25.0,20.5,25.0,0.4876,0.121911,1.585399,0.121911,0.147458,0.0,0.0,5.805788,0.121911,0.55,high,0.067051,0.0,0.067051,0
2026-07-26T15:24:29.702623,07/18 17:15,32.08,52.0,25.0,25.0,25.0,20.5,25.0,0.4449,0.111219,1.39272,0.111219,0.147458,0.0,0.0,5.244493,0.111219,0.55,high,0.06117,0.0,0.06117,0
2026-07-26T15:24:29.718623,07/18 18:15,31.42,52.0,24.95,24.78,25.0,20.5,25.0,0.4201,0.105015,1.253113,0.105015,0.147458,0.0,0.0,4.767493,0.105015,0.55,high,0.057758,0.0,0.057758,0
2026-07-26T15:24:46.825120,07/18 19:23,30.3,26.0,24.42,23.46,24.76,20.0,26.0,0.3764,0.094094,0.928679,0.094094,0.147458,0.0,0.0,3.587617,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:24:46.843122,07/18 20:23,29.27,0.0,,,,20.0,26.0,0.3764,0.094094,0.876467,0.094094,0.147458,0.0,0.0,3.419134,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:24:46.861120,07/18 21:15,28.47,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:24:46.876121,07/18 22:15,27.07,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:24:46.892120,07/18 23:15,26.55,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:24:46.907121,07/19 00:15,25.98,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:25:03.977891,07/19 01:15,25.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:25:03.999824,07/19 02:15,24.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:25:04.022227,07/19 03:15,24.27,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:25:04.042079,07/19 04:15,23.75,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:25:04.067541,07/19 05:15,23.58,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:25:04.090132,07/19 06:23,25.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:25:20.026620,07/19 07:15,27.47,0.0,,,,18.0,29.0,0.3764,0.094094,0.772752,0.094094,0.127344,0.0,0.0,3.078153,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:25:20.044622,07/19 08:15,28.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.833249,0.094094,0.131193,0.0,0.0,3.297976,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:25:20.064619,07/19 09:23,30.88,52.0,24.36,22.95,25.5,20.0,25.5,0.3823,0.095574,0.928707,0.095574,0.139358,0.0,0.0,3.607334,0.095574,0.43,moderate,0.041097,0.0,0.041097,0
2026-07-26T15:25:20.084619,07/19 10:23,31.97,52.0,25.29,24.59,25.5,20.0,25.5,0.4068,0.101706,1.098404,0.101706,0.14741,0.0,0.0,4.20544,0.101706,0.3,low,0.030512,0.0,0.030512,0
2026-07-26T15:25:20.102620,07/19 11:15,32.8,52.0,25.48,25.39,25.5,20.0,25.5,0.4371,0.109287,1.395797,0.109287,0.147458,0.0,0.0,5.239044,0.109287,0.3,low,0.032786,0.0,0.032786,0
2026-07-26T15:25:20.118622,07/19 12:15,32.92,41.6,25.5,25.5,25.5,20.0,25.5,0.4331,0.108264,1.429174,0.108264,0.147458,0.0,0.0,5.346754,0.108264,0.3,low,0.032479,0.0,0.032479,0
2026-07-26T15:25:37.754945,07/19 13:15,33.57,20.8,25.0,25.0,25.0,20.5,25.0,0.4379,0.109472,1.329496,0.109472,0.147458,0.0,0.0,4.943443,0.109472,0.3,low,0.032842,0.0,0.032842,0
2026-07-26T15:25:37.775946,07/19 14:15,34.55,41.6,25.0,25.0,25.0,20.5,25.0,0.4752,0.118803,1.466059,0.118803,0.147458,0.0,0.0,5.367136,0.118803,0.3,low,0.035641,0.0,0.035641,0
2026-07-26T15:25:37.793945,07/19 15:15,34.73,52.0,25.0,25.0,25.0,20.5,25.0,0.498,0.1245,1.604189,0.1245,0.147458,0.0,0.0,5.786267,0.1245,0.3,low,0.03735,0.0,0.03735,0
2026-07-26T15:25:37.810946,07/19 16:15,33.62,52.0,25.0,25.0,25.0,20.5,25.0,0.4762,0.119042,1.64222,0.119042,0.147458,0.0,0.0,5.995152,0.119042,0.55,high,0.065473,0.0,0.065473,0
2026-07-26T15:25:37.831945,07/19 17:15,32.52,52.0,25.0,25.0,25.0,20.5,25.0,0.4331,0.10828,1.512677,0.10828,0.147458,0.0,0.0,5.625209,0.10828,0.55,high,0.059554,0.0,0.059554,0
2026-07-26T15:25:37.848950,07/19 18:15,31.42,52.0,24.95,24.77,25.0,20.5,25.0,0.407,0.101754,1.302026,0.101754,0.147458,0.0,0.0,4.943191,0.101754,0.55,high,0.055965,0.0,0.055965,0
2026-07-26T15:25:55.164988,07/19 19:15,29.35,26.0,24.11,23.4,24.61,20.0,26.0,0.3764,0.094094,1.063293,0.094094,0.147458,0.0,0.0,4.116935,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:25:55.184985,07/19 20:15,25.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.709815,0.094094,0.131779,0.0,0.0,2.831722,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:25:55.200985,07/19 21:15,24.85,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:25:55.215985,07/19 22:15,24.4,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:25:55.229984,07/19 23:15,24.55,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:25:55.245984,07/20 00:15,24.85,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:26:10.167576,07/20 01:15,24.27,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:26:10.185569,07/20 02:15,23.75,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:26:10.200570,07/20 03:15,23.18,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:26:10.216569,07/20 04:15,22.65,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:26:10.230571,07/20 05:15,22.35,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:26:10.245569,07/20 06:23,23.08,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:26:24.415121,07/20 07:23,24.32,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:26:24.432127,07/20 08:23,25.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:26:24.448084,07/20 09:23,26.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:26:24.463125,07/20 10:15,28.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:26:24.480086,07/20 11:15,28.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:26:24.495228,07/20 12:15,28.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:26:38.336882,07/20 13:15,29.02,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:26:38.353877,07/20 14:15,29.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:26:38.369878,07/20 15:23,29.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:26:38.383878,07/20 16:15,28.47,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:26:38.397876,07/20 17:15,27.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:26:38.409877,07/20 18:23,26.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:26:52.460796,07/20 19:23,24.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:26:52.478798,07/20 20:23,23.47,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:26:52.494796,07/20 21:15,21.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:26:52.508794,07/20 22:15,20.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:26:52.522794,07/20 23:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:26:52.536796,07/21 00:15,19.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:27:07.417812,07/21 01:15,19.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:27:07.434811,07/21 02:15,18.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:27:07.450813,07/21 03:15,18.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:27:07.465811,07/21 04:15,17.93,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:27:07.480813,07/21 05:23,18.58,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:27:07.496810,07/21 06:23,19.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:27:21.888623,07/21 07:20,22.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:27:21.907623,07/21 08:23,23.58,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:27:21.923627,07/21 09:23,24.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:27:21.939623,07/21 10:15,26.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:27:21.954624,07/21 11:23,26.53,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:27:21.970623,07/21 12:15,27.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:27:37.052465,07/21 13:15,27.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:27:37.070467,07/21 14:15,27.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:27:37.088466,07/21 15:15,25.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:27:37.103469,07/21 16:15,24.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:27:37.118464,07/21 17:15,22.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:27:37.133464,07/21 18:15,21.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:27:53.019968,07/21 19:15,22.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:27:53.039963,07/21 20:15,22.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:27:53.057961,07/21 21:15,21.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:27:53.074960,07/21 22:15,21.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:27:53.090963,07/21 23:15,21.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:27:53.106960,07/22 00:15,19.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:28:08.587914,07/22 01:15,19.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:28:08.606909,07/22 02:15,18.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:28:08.623909,07/22 03:15,18.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:28:08.640908,07/22 04:15,18.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:28:08.659908,07/22 05:15,18.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:28:08.678909,07/22 06:23,20.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:28:24.683071,07/22 07:23,23.73,0.0,,,,18.0,29.0,0.3764,0.094094,0.574965,0.094094,0.096594,0.0,0.0,2.309412,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:28:24.704076,07/22 08:23,25.43,0.0,,,,18.0,29.0,0.3764,0.094094,0.615507,0.094094,0.099459,0.0,0.0,2.458826,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:28:24.725221,07/22 09:23,26.97,52.0,24.11,22.41,25.5,20.0,25.5,0.3869,0.096733,0.685298,0.096733,0.109341,0.0,0.0,2.729549,0.096733,0.43,moderate,0.041595,0.0,0.041595,0
2026-07-26T15:28:24.743807,07/22 10:23,27.8,52.0,25.13,23.98,25.5,20.0,25.5,0.4009,0.100221,0.785531,0.100221,0.119929,0.0,0.0,3.117274,0.100221,0.3,low,0.030066,0.0,0.030066,0
2026-07-26T15:28:24.761797,07/22 11:15,27.93,52.0,25.33,24.64,25.5,20.0,25.5,0.4151,0.10378,0.816845,0.10378,0.11482,0.0,0.0,3.262857,0.10378,0.3,low,0.031134,0.0,0.031134,0
2026-07-26T15:28:24.777753,07/22 12:15,28.45,41.6,25.37,24.86,25.5,20.0,25.5,0.4129,0.103225,0.851441,0.103225,0.118126,0.0,0.0,3.384986,0.103225,0.3,low,0.030967,0.0,0.030967,0
2026-07-26T15:28:40.563339,07/22 13:15,28.75,20.8,24.94,24.73,25.0,20.5,25.0,0.4148,0.103706,0.762484,0.103706,0.107267,0.0,0.0,2.987051,0.103706,0.3,low,0.031112,0.0,0.031112,0
2026-07-26T15:28:40.582337,07/22 14:15,28.58,41.6,25.0,25.0,25.0,20.5,25.0,0.4437,0.110936,1.032185,0.110936,0.127118,0.0,0.0,4.114234,0.110936,0.3,low,0.033281,0.0,0.033281,0
2026-07-26T15:28:40.599337,07/22 15:15,28.85,52.0,25.0,25.0,25.0,20.5,25.0,0.4678,0.11694,1.136046,0.11694,0.125714,0.0,0.0,4.476121,0.11694,0.3,low,0.035082,0.0,0.035082,0
2026-07-26T15:28:40.616336,07/22 16:15,27.2,52.0,25.0,25.0,25.0,20.5,25.0,0.4492,0.112306,1.012085,0.112306,0.120576,0.0,0.0,4.07462,0.112306,0.55,high,0.061768,0.0,0.061768,0
2026-07-26T15:28:40.632338,07/22 17:15,27.07,52.0,24.97,24.86,25.0,20.5,25.0,0.4178,0.104457,0.846307,0.104457,0.115076,0.0,0.0,3.393103,0.104457,0.55,high,0.057451,0.0,0.057451,0
2026-07-26T15:28:40.647336,07/22 18:15,26.55,52.0,24.88,24.43,25.0,20.5,25.0,0.3996,0.099902,0.748901,0.099902,0.11444,0.0,0.0,2.989484,0.099902,0.55,high,0.054946,0.0,0.054946,0
2026-07-26T15:28:56.162529,07/22 19:15,25.98,26.0,23.98,23.04,24.29,20.0,26.0,0.3764,0.094094,0.579261,0.094094,0.113033,0.0,0.0,2.25787,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:28:56.180531,07/22 20:23,25.3,0.0,,,,20.0,26.0,0.3764,0.094094,0.528539,0.094094,0.107385,0.0,0.0,2.036595,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:28:56.197531,07/22 21:15,24.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:28:56.212535,07/22 22:15,22.53,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:28:56.226530,07/22 23:15,21.27,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:28:56.241529,07/23 00:15,19.85,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:29:11.866611,07/23 01:15,19.12,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:29:11.885611,07/23 02:15,18.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:29:11.900610,07/23 03:15,18.18,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:29:11.914609,07/23 04:15,17.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:29:11.929613,07/23 05:15,18.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:29:11.942610,07/23 06:23,20.65,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:29:26.302296,07/23 07:23,24.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.591674,0.094094,0.097175,0.0,0.0,2.370085,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:29:26.321295,07/23 08:23,27.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.655435,0.094094,0.102315,0.0,0.0,2.600646,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:29:26.340764,07/23 09:23,28.58,52.0,24.13,22.49,25.52,20.0,25.5,0.3832,0.095803,0.661262,0.095803,0.105648,0.0,0.0,2.593005,0.095803,0.43,moderate,0.041195,0.0,0.041195,0
2026-07-26T15:29:26.358762,07/23 10:23,29.4,52.0,25.16,24.13,25.5,20.0,25.5,0.4038,0.100945,0.761663,0.100945,0.112689,0.0,0.0,2.983778,0.100945,0.3,low,0.030283,0.0,0.030283,0
2026-07-26T15:29:26.375762,07/23 11:15,29.7,52.0,25.37,24.87,25.5,20.0,25.5,0.4264,0.106612,0.926682,0.106612,0.120827,0.0,0.0,3.658653,0.106612,0.3,low,0.031984,0.0,0.031984,0
2026-07-26T15:29:26.390763,07/23 12:15,30.6,41.6,25.42,25.1,25.5,20.0,25.5,0.4237,0.105929,0.914137,0.105929,0.1172,0.0,0.0,3.560301,0.105929,0.3,low,0.031779,0.0,0.031779,0
2026-07-26T15:29:40.462826,07/23 13:15,30.73,20.8,24.98,24.9,25.0,20.5,25.0,0.4238,0.105944,0.94594,0.105944,0.122276,0.0,0.0,3.670719,0.105944,0.3,low,0.031783,0.0,0.031783,0
2026-07-26T15:29:40.481821,07/23 14:15,30.83,41.6,25.0,25.0,25.0,20.5,25.0,0.4581,0.114528,1.124427,0.114528,0.127415,0.0,0.0,4.34995,0.114528,0.3,low,0.034358,0.0,0.034358,0
2026-07-26T15:29:40.499822,07/23 15:15,30.15,52.0,25.0,25.0,25.0,20.5,25.0,0.4674,0.116862,1.139602,0.116862,0.125035,0.0,0.0,4.459314,0.116862,0.3,low,0.035059,0.0,0.035059,0
2026-07-26T15:29:40.515823,07/23 16:15,30.45,52.0,25.0,25.0,25.0,20.5,25.0,0.4589,0.114734,1.136493,0.114734,0.125818,0.0,0.0,4.418167,0.114734,0.55,high,0.063104,0.0,0.063104,0
2026-07-26T15:29:40.532824,07/23 17:15,29.73,52.0,24.99,24.96,25.0,20.5,25.0,0.4264,0.106612,0.996204,0.106612,0.125073,0.0,0.0,3.895827,0.106612,0.55,high,0.058637,0.0,0.058637,0
2026-07-26T15:29:40.548824,07/23 18:15,28.47,52.0,24.92,24.58,25.0,20.5,25.0,0.4065,0.101616,0.868135,0.101616,0.122278,0.0,0.0,3.419747,0.101616,0.55,high,0.055889,0.0,0.055889,0
2026-07-26T15:29:56.500599,07/23 19:15,26.92,26.0,24.1,23.18,24.4,20.0,26.0,0.3764,0.094094,0.645071,0.094094,0.120691,0.0,0.0,2.52371,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:29:56.517597,07/23 20:23,25.83,0.0,,,,20.0,26.0,0.3764,0.094094,0.622886,0.094094,0.119545,0.0,0.0,2.449586,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:29:56.533597,07/23 21:15,25.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:29:56.546597,07/23 22:15,24.85,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:29:56.559596,07/23 23:15,24.12,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:29:56.572599,07/24 00:15,23.18,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:30:11.425076,07/24 01:15,22.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:30:11.440074,07/24 02:15,22.65,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:30:11.455073,07/24 03:15,22.35,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:30:11.469072,07/24 04:15,22.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:30:11.483072,07/24 05:15,22.93,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:30:11.496075,07/24 06:23,23.73,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:30:25.426736,07/24 07:23,25.43,0.0,,,,18.0,29.0,0.3764,0.094094,0.617359,0.094094,0.10384,0.0,0.0,2.467703,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:30:25.445737,07/24 08:15,26.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.681028,0.094094,0.109197,0.0,0.0,2.707461,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:30:25.462735,07/24 09:23,27.47,52.0,24.24,22.7,25.51,20.0,25.5,0.3806,0.095159,0.719203,0.095159,0.119466,0.0,0.0,2.85821,0.095159,0.43,moderate,0.040918,0.0,0.040918,0
2026-07-26T15:30:25.484736,07/24 10:23,28.3,52.0,25.19,24.21,25.5,20.0,25.5,0.396,0.098997,0.876405,0.098997,0.13625,0.0,0.0,3.474458,0.098997,0.3,low,0.029699,0.0,0.029699,0
2026-07-26T15:30:25.501737,07/24 11:15,28.73,52.0,25.37,24.85,25.5,20.0,25.5,0.417,0.104246,1.032899,0.104246,0.13999,0.0,0.0,4.108488,0.104246,0.3,low,0.031274,0.0,0.031274,0
2026-07-26T15:30:25.516736,07/24 12:15,30.15,41.6,25.41,25.04,25.5,20.0,25.5,0.4167,0.104169,1.130803,0.104169,0.147458,0.0,0.0,4.406773,0.104169,0.3,low,0.031251,0.0,0.031251,0
2026-07-26T15:30:39.748166,07/24 13:15,30.88,20.8,24.98,24.93,25.0,20.5,25.0,0.4203,0.105084,1.124192,0.105084,0.146031,0.0,0.0,4.343729,0.105084,0.3,low,0.031525,0.0,0.031525,0
2026-07-26T15:30:39.767167,07/24 14:15,31.82,41.6,25.0,25.0,25.0,20.5,25.0,0.4585,0.114618,1.366479,0.114618,0.147458,0.0,0.0,5.19556,0.114618,0.3,low,0.034385,0.0,0.034385,0
2026-07-26T15:30:39.783166,07/24 15:15,31.93,52.0,25.0,25.0,25.0,20.5,25.0,0.4778,0.119444,1.45133,0.119444,0.147458,0.0,0.0,5.458917,0.119444,0.3,low,0.035833,0.0,0.035833,0
2026-07-26T15:30:39.799166,07/24 16:15,31.1,52.0,25.0,25.0,25.0,20.5,25.0,0.4642,0.116039,1.332316,0.116039,0.146648,0.0,0.0,5.096487,0.116039,0.55,high,0.063821,0.0,0.063821,0
2026-07-26T15:30:39.815167,07/24 17:15,30.98,52.0,24.99,24.97,25.0,20.5,25.0,0.4341,0.108535,1.254202,0.108535,0.147458,0.0,0.0,4.811746,0.108535,0.55,high,0.059694,0.0,0.059694,0
2026-07-26T15:30:39.829167,07/24 18:15,30.3,52.0,24.93,24.63,25.0,20.5,25.0,0.4146,0.10364,1.154197,0.10364,0.147458,0.0,0.0,4.455702,0.10364,0.55,high,0.057002,0.0,0.057002,0
2026-07-26T15:30:56.757813,07/24 19:23,29.12,26.0,24.3,23.3,24.67,20.0,26.0,0.3764,0.094094,0.880831,0.094094,0.147458,0.0,0.0,3.439629,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:30:56.778813,07/24 20:23,28.18,0.0,,,,20.0,26.0,0.3764,0.094094,0.878425,0.094094,0.147458,0.0,0.0,3.467505,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:30:56.794812,07/24 21:15,27.8,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:30:56.809814,07/24 22:15,27.53,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:30:56.824812,07/24 23:15,26.7,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:30:56.837813,07/25 00:15,26.42,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:31:11.794228,07/25 01:15,25.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:31:11.814221,07/25 02:15,25.03,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:31:11.831221,07/25 03:15,23.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:31:11.847222,07/25 04:15,23.03,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:31:11.863224,07/25 05:15,22.07,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:31:11.879225,07/25 06:15,21.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:31:27.458401,07/25 07:15,21.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.56531,0.094094,0.100174,0.0,0.0,2.283139,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:31:27.478470,07/25 08:15,23.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.610836,0.094094,0.101893,0.0,0.0,2.47825,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:31:27.498422,07/25 09:23,24.73,52.0,23.23,22.16,24.01,20.0,26.0,0.3764,0.094094,0.697909,0.094094,0.118925,0.0,0.0,2.811192,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:31:27.515459,07/25 10:23,24.17,52.0,24.71,23.62,25.6,20.0,26.0,0.3764,0.094094,0.674758,0.094094,0.127699,0.0,0.0,2.716952,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T15:31:27.531815,07/25 11:15,25.43,52.0,25.2,24.3,25.5,20.0,25.5,0.384,0.096004,0.765461,0.096004,0.1332,0.0,0.0,3.101889,0.096004,0.3,low,0.028801,0.0,0.028801,0
2026-07-26T15:31:27.548855,07/25 12:15,27.1,41.6,25.29,24.6,25.5,20.0,25.5,0.3918,0.097943,0.899112,0.097943,0.141464,0.0,0.0,3.617985,0.097943,0.3,low,0.029383,0.0,0.029383,0
2026-07-26T15:31:42.879245,07/25 13:15,28.73,20.8,24.87,24.4,25.0,20.5,25.0,0.3988,0.099707,1.003385,0.099707,0.147458,0.0,0.0,3.972026,0.099707,0.3,low,0.029912,0.0,0.029912,0
2026-07-26T15:31:42.897248,07/25 14:15,29.73,41.6,25.0,25.0,25.0,20.5,25.0,0.4291,0.107286,1.131608,0.107286,0.144707,0.0,0.0,4.415864,0.107286,0.3,low,0.032186,0.0,0.032186,0
2026-07-26T15:31:42.914245,07/25 15:15,28.9,52.0,25.0,25.0,25.0,20.5,25.0,0.4488,0.112192,1.135103,0.112192,0.135376,0.0,0.0,4.485771,0.112192,0.3,low,0.033658,0.0,0.033658,0
2026-07-26T15:31:42.932243,07/25 16:15,28.47,52.0,25.0,25.0,25.0,20.5,25.0,0.4451,0.111275,1.105581,0.111275,0.132144,0.0,0.0,4.371052,0.111275,0.55,high,0.061201,0.0,0.061201,0
2026-07-26T15:31:42.949244,07/25 17:15,26.65,52.0,24.92,24.59,25.0,20.5,25.0,0.4242,0.10605,0.996482,0.10605,0.130956,0.0,0.0,4.002091,0.10605,0.55,high,0.058328,0.0,0.058328,0
2026-07-26T15:31:42.965244,07/25 18:15,24.57,52.0,24.83,24.18,25.0,20.5,25.0,0.4059,0.101478,0.830818,0.101478,0.12296,0.0,0.0,3.378995,0.101478,0.55,high,0.055813,0.0,0.055813,0
2026-07-26T15:31:59.931093,07/25 19:23,23.18,26.0,23.99,22.8,24.75,20.0,26.0,0.3764,0.094094,0.581421,0.094094,0.115807,0.0,0.0,2.313928,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:31:59.950093,07/25 20:23,22.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.568802,0.094094,0.115267,0.0,0.0,2.265579,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:31:59.967093,07/25 21:15,22.07,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:31:59.981092,07/25 22:15,21.42,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:31:59.996093,07/25 23:15,20.45,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:32:00.011092,07/26 00:15,20.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:32:14.239939,07/26 01:15,19.85,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:32:14.256937,07/26 02:15,19.12,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:32:14.270944,07/26 03:15,18.45,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:32:14.284936,07/26 04:15,18.9,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:32:14.299939,07/26 05:15,19.32,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:32:14.316940,07/26 06:23,21.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:32:28.671448,07/26 07:15,22.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.526981,0.094094,0.092032,0.0,0.0,2.102126,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:32:28.687449,07/26 08:15,23.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.525604,0.094094,0.088874,0.0,0.0,2.087201,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:32:28.705450,07/26 09:23,24.32,52.0,23.76,22.16,25.26,20.0,26.0,0.3764,0.094094,0.557702,0.094094,0.100472,0.0,0.0,2.208193,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:32:28.721450,07/26 10:23,25.73,52.0,24.94,23.61,25.5,20.0,25.5,0.3912,0.09779,0.677341,0.09779,0.11374,0.0,0.0,2.712157,0.09779,0.3,low,0.029337,0.0,0.029337,0
2026-07-26T15:32:28.736447,07/26 11:23,26.25,52.0,25.26,24.33,25.5,20.0,25.5,0.4059,0.101479,0.810133,0.101479,0.122203,0.0,0.0,3.280196,0.101479,0.3,low,0.030444,0.0,0.030444,0
2026-07-26T15:32:28.752456,07/26 12:15,26.97,41.6,25.3,24.5,25.5,20.0,25.5,0.4034,0.10086,0.834498,0.10086,0.124014,0.0,0.0,3.359176,0.10086,0.3,low,0.030258,0.0,0.030258,0
2026-07-26T15:32:43.630880,07/26 13:15,27.8,20.8,24.87,24.33,25.0,20.5,25.0,0.4057,0.10142,0.798067,0.10142,0.11785,0.0,0.0,3.163894,0.10142,0.3,low,0.030426,0.0,0.030426,0
2026-07-26T15:32:43.647878,07/26 14:15,27.53,41.6,25.0,25.0,25.0,20.5,25.0,0.4352,0.108809,0.871923,0.108809,0.112207,0.0,0.0,3.495762,0.108809,0.3,low,0.032643,0.0,0.032643,0
2026-07-26T15:32:43.663878,07/26 15:15,26.7,52.0,25.0,25.0,25.0,20.5,25.0,0.4541,0.113533,0.866273,0.113533,0.103089,0.0,0.0,3.513455,0.113533,0.3,low,0.03406,0.0,0.03406,0
2026-07-26T15:32:43.678882,07/26 16:15,26.55,52.0,25.0,25.0,25.0,20.5,25.0,0.4391,0.109764,0.877891,0.109764,0.109386,0.0,0.0,3.548501,0.109764,0.55,high,0.06037,0.0,0.06037,0
2026-07-26T15:32:43.692880,07/26 17:15,25.98,52.0,24.94,24.7,25.0,20.5,25.0,0.4097,0.102428,0.762931,0.102428,0.110709,0.0,0.0,3.07593,0.102428,0.55,high,0.056335,0.0,0.056335,0
2026-07-26T15:32:43.706877,07/26 18:15,25.3,52.0,24.86,24.31,25.0,20.5,25.0,0.4023,0.100578,0.69931,0.100578,0.107547,0.0,0.0,2.806142,0.100578,0.55,high,0.055318,0.0,0.055318,0
2026-07-26T15:32:58.334576,07/26 19:23,24.0,26.0,24.02,22.92,24.58,20.0,26.0,0.3764,0.094094,0.489469,0.094094,0.102494,0.0,0.0,1.875625,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:32:58.352583,07/26 20:23,22.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.546166,0.094094,0.1121,0.0,0.0,2.16432,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:32:58.368576,07/26 21:15,22.07,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:32:58.384577,07/26 22:15,21.27,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:32:58.399577,07/26 23:15,20.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:32:58.414577,07/27 00:15,20.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:33:13.291934,07/27 01:15,19.57,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:33:13.307932,07/27 02:15,18.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:33:13.323932,07/27 03:15,18.45,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:33:13.338933,07/27 04:15,18.47,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:33:13.351931,07/27 05:15,18.05,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:33:13.366932,07/27 06:23,21.28,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:33:27.294072,07/27 07:20,23.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:33:27.312073,07/27 08:23,25.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:33:27.329072,07/27 09:23,27.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:33:27.344072,07/27 10:15,28.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:33:27.359073,07/27 11:23,29.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:33:27.375073,07/27 12:23,30.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:33:41.805899,07/27 13:15,30.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:33:41.823902,07/27 14:15,31.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:33:41.842183,07/27 15:23,31.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:33:41.858176,07/27 16:15,31.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:33:41.873181,07/27 17:15,30.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:33:41.888218,07/27 18:15,29.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:33:57.190339,07/27 19:23,28.47,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:33:57.209337,07/27 20:23,27.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:33:57.225337,07/27 21:15,26.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:33:57.239337,07/27 22:15,25.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:33:57.253345,07/27 23:15,25.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:33:57.271345,07/28 00:15,23.48,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:34:12.886190,07/28 01:15,18.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:34:12.905209,07/28 02:15,18.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:34:12.922242,07/28 03:15,18.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:34:12.938262,07/28 04:15,19.02,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:34:12.954268,07/28 05:15,19.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:34:12.970261,07/28 06:23,20.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:34:29.382370,07/28 07:23,22.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
