timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T15:34:29.403369,07/28 08:15,24.02,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:34:29.422323,07/28 09:15,24.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:34:29.439331,07/28 10:15,27.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:34:29.456334,07/28 11:15,28.58,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:34:29.472323,07/28 12:15,29.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:34:45.277789,07/28 13:15,30.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:34:45.297788,07/28 14:15,29.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:34:45.316784,07/28 15:15,28.57,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:34:45.335785,07/28 16:15,26.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:34:45.353784,07/28 17:15,26.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:34:45.368783,07/28 18:15,25.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:35:00.649042,07/28 19:23,24.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:35:00.669040,07/28 20:23,22.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:35:00.686041,07/28 21:15,21.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:35:00.701041,07/28 22:15,20.68,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:35:00.717041,07/28 23:15,19.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:35:00.733041,07/29 00:15,19.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:35:15.907363,07/29 01:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:35:15.925357,07/29 02:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:35:15.950357,07/29 03:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:35:15.968358,07/29 04:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:35:15.983357,07/29 05:15,20.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:35:15.999358,07/29 06:23,21.38,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:35:31.989321,07/29 07:23,22.47,0.0,,,,18.0,29.0,0.3764,0.094094,0.51329,0.094094,0.089375,0.0,0.0,2.039735,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:35:32.009320,07/29 08:23,23.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.517501,0.094094,0.087517,0.0,0.0,2.041838,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:35:32.029316,07/29 09:23,24.55,52.0,23.96,22.14,25.5,20.0,25.5,0.3815,0.095371,0.565581,0.095371,0.098448,0.0,0.0,2.240152,0.095371,0.43,moderate,0.04101,0.0,0.04101,0
2026-07-26T15:35:32.048325,07/29 10:23,25.27,52.0,24.94,23.56,25.5,20.0,25.5,0.392,0.09801,0.648419,0.09801,0.11066,0.0,0.0,2.595356,0.09801,0.3,low,0.029403,0.0,0.029403,0
2026-07-26T15:35:32.066322,07/29 11:15,26.25,52.0,25.24,24.21,25.5,20.0,25.5,0.406,0.101505,0.718326,0.101505,0.110679,0.0,0.0,2.888919,0.101505,0.3,low,0.030451,0.0,0.030451,0
2026-07-26T15:35:32.084323,07/29 12:15,26.82,41.6,25.29,24.44,25.5,20.0,25.5,0.4051,0.101264,0.724903,0.101264,0.10939,0.0,0.0,2.901208,0.101264,0.3,low,0.030379,0.0,0.030379,0
2026-07-26T15:35:48.203988,07/29 13:15,27.35,20.8,24.85,24.26,25.0,20.5,25.0,0.405,0.101238,0.714626,0.101238,0.108534,0.0,0.0,2.829047,0.101238,0.3,low,0.030371,0.0,0.030371,0
2026-07-26T15:35:48.223514,07/29 14:15,27.8,41.6,25.0,24.99,25.0,20.5,25.0,0.4306,0.107643,0.799656,0.107643,0.105379,0.0,0.0,3.199832,0.107643,0.3,low,0.032293,0.0,0.032293,0
2026-07-26T15:35:48.242510,07/29 15:15,27.65,52.0,25.0,25.0,25.0,20.5,25.0,0.4535,0.113384,0.879119,0.113384,0.10272,0.0,0.0,3.535787,0.113384,0.3,low,0.034015,0.0,0.034015,0
2026-07-26T15:35:48.260798,07/29 16:15,27.07,52.0,25.0,25.0,25.0,20.5,25.0,0.4518,0.112948,0.848166,0.112948,0.099559,0.0,0.0,3.424747,0.112948,0.55,high,0.062121,0.0,0.062121,0
2026-07-26T15:35:48.278831,07/29 17:15,26.42,52.0,24.92,24.61,25.0,20.5,25.0,0.4305,0.107626,0.744415,0.107626,0.09699,0.0,0.0,2.990532,0.107626,0.55,high,0.059194,0.0,0.059194,0
2026-07-26T15:35:48.295829,07/29 18:15,25.18,52.0,24.85,24.23,25.0,20.5,25.0,0.4122,0.103048,0.661423,0.103048,0.097122,0.0,0.0,2.640578,0.103048,0.55,high,0.056676,0.0,0.056676,0
2026-07-26T15:36:03.394490,07/29 19:23,23.62,26.0,24.11,22.86,24.97,20.0,25.5,0.3764,0.094094,0.404316,0.094094,0.091469,0.0,0.0,1.479645,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:36:03.413479,07/29 20:23,22.53,0.0,,,,20.0,25.5,0.3764,0.094094,0.353202,0.094094,0.086083,0.0,0.0,1.241077,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:36:03.428654,07/29 21:15,21.55,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:36:03.441661,07/29 22:15,20.4,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:36:03.453658,07/29 23:15,18.18,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:36:03.467654,07/30 00:15,17.8,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:36:17.552607,07/30 01:15,17.8,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:36:17.570607,07/30 02:15,17.25,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:36:17.588610,07/30 03:15,15.72,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:36:17.606609,07/30 04:15,15.98,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:36:17.623609,07/30 05:15,15.88,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:36:17.639607,07/30 06:15,17.52,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:36:31.997507,07/30 07:15,20.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.404425,0.094094,0.071148,0.0,0.0,1.550753,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:36:32.015513,07/30 08:15,23.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.483689,0.094094,0.078085,0.0,0.0,1.899538,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:36:32.033509,07/30 09:23,24.32,52.0,23.17,22.05,24.05,20.0,26.0,0.3764,0.094094,0.473807,0.094094,0.082682,0.0,0.0,1.824477,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:36:32.053508,07/30 10:23,26.15,52.0,24.87,23.65,25.51,20.0,25.5,0.3851,0.09627,0.548182,0.09627,0.097853,0.0,0.0,2.149324,0.09627,0.3,low,0.028881,0.0,0.028881,0
2026-07-26T15:36:32.070506,07/30 11:23,28.2,52.0,25.29,24.48,25.5,20.0,25.5,0.4029,0.100717,0.694113,0.100717,0.109444,0.0,0.0,2.752243,0.100717,0.3,low,0.030215,0.0,0.030215,0
2026-07-26T15:36:32.085506,07/30 12:15,29.27,41.6,25.36,24.81,25.5,20.0,25.5,0.4096,0.10239,0.792941,0.10239,0.113276,0.0,0.0,3.114202,0.10239,0.3,low,0.030717,0.0,0.030717,0
2026-07-26T15:36:46.886787,07/30 13:15,28.75,20.8,24.93,24.67,25.0,20.5,25.0,0.4131,0.103273,0.763351,0.103273,0.10887,0.0,0.0,2.992427,0.103273,0.3,low,0.030982,0.0,0.030982,0
2026-07-26T15:36:46.906780,07/30 14:15,28.45,41.6,25.0,25.0,25.0,20.5,25.0,0.4465,0.111624,0.814897,0.111624,0.101385,0.0,0.0,3.247251,0.111624,0.3,low,0.033487,0.0,0.033487,0
2026-07-26T15:36:46.923779,07/30 15:15,28.9,52.0,25.0,25.0,25.0,20.5,25.0,0.4585,0.114621,0.842814,0.114621,0.09758,0.0,0.0,3.350354,0.114621,0.3,low,0.034386,0.0,0.034386,0
2026-07-26T15:36:46.941781,07/30 16:15,28.9,52.0,25.0,25.0,25.0,20.5,25.0,0.4425,0.110636,0.889817,0.110636,0.107417,0.0,0.0,3.528309,0.110636,0.55,high,0.06085,0.0,0.06085,0
2026-07-26T15:36:46.957781,07/30 17:15,28.75,52.0,24.95,24.76,25.0,20.5,25.0,0.4096,0.102405,0.718284,0.102405,0.103145,0.0,0.0,2.810826,0.102405,0.55,high,0.056323,0.0,0.056323,0
2026-07-26T15:36:46.973779,07/30 18:15,27.9,52.0,24.87,24.38,25.0,20.5,25.0,0.3965,0.099115,0.633336,0.099115,0.101401,0.0,0.0,2.45725,0.099115,0.55,high,0.054513,0.0,0.054513,0
2026-07-26T15:37:03.086455,07/30 19:15,26.42,26.0,23.92,23.02,24.24,20.0,26.0,0.3764,0.094094,0.440369,0.094094,0.094628,0.0,0.0,1.616334,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:37:03.106456,07/30 20:15,25.3,0.0,,,,20.0,26.0,0.3764,0.094094,0.492373,0.094094,0.102869,0.0,0.0,1.876821,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:37:03.123453,07/30 21:15,24.27,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:37:03.137454,07/30 22:15,23.47,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:37:03.152461,07/30 23:15,22.07,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:37:03.166454,07/31 00:15,21.12,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:37:18.592672,07/31 01:15,19.82,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:37:18.612669,07/31 02:15,21.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:37:18.632671,07/31 03:15,20.98,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:37:18.650669,07/31 04:15,20.18,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:37:18.667669,07/31 05:15,19.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:37:18.684669,07/31 06:23,22.25,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:37:33.670207,07/31 07:23,24.02,0.0,,,,18.0,29.0,0.3764,0.094094,0.485019,0.094094,0.083261,0.0,0.0,1.886994,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:37:33.691208,07/31 08:23,24.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.521603,0.094094,0.086198,0.0,0.0,2.047047,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:37:33.711208,07/31 09:23,27.1,52.0,24.04,22.44,25.5,20.0,25.5,0.3803,0.095083,0.590733,0.095083,0.10023,0.0,0.0,2.318457,0.095083,0.43,moderate,0.040886,0.0,0.040886,0
2026-07-26T15:37:33.731207,07/31 10:23,28.58,52.0,25.13,24.04,25.5,20.0,25.5,0.4009,0.10022,0.744507,0.10022,0.114123,0.0,0.0,2.943726,0.10022,0.3,low,0.030066,0.0,0.030066,0
2026-07-26T15:37:33.749207,07/31 11:23,29.7,52.0,25.36,24.82,25.5,20.0,25.5,0.429,0.10724,0.888987,0.10724,0.114884,0.0,0.0,3.514881,0.10724,0.3,low,0.032172,0.0,0.032172,0
2026-07-26T15:37:33.766207,07/31 12:15,30.88,41.6,25.42,25.11,25.5,20.0,25.5,0.427,0.106759,0.978705,0.106759,0.122572,0.0,0.0,3.812988,0.106759,0.3,low,0.032028,0.0,0.032028,0
2026-07-26T15:37:48.863558,07/31 13:15,31.55,20.8,25.0,25.0,25.0,20.5,25.0,0.4337,0.108432,1.174666,0.108432,0.141844,0.0,0.0,4.484349,0.108432,0.3,low,0.03253,0.0,0.03253,0
2026-07-26T15:37:48.882556,07/31 14:15,30.4,41.6,25.0,25.0,25.0,20.5,25.0,0.4728,0.118212,1.194193,0.118212,0.129611,0.0,0.0,4.6106,0.118212,0.3,low,0.035464,0.0,0.035464,0
2026-07-26T15:37:48.900557,07/31 15:15,28.58,52.0,25.0,25.0,25.0,20.5,25.0,0.4729,0.118218,1.155248,0.118218,0.127579,0.0,0.0,4.588619,0.118218,0.3,low,0.035465,0.0,0.035465,0
2026-07-26T15:37:48.917559,07/31 16:15,28.72,52.0,25.0,25.0,25.0,20.5,25.0,0.4426,0.110643,1.119678,0.110643,0.132666,0.0,0.0,4.397569,0.110643,0.55,high,0.060854,0.0,0.060854,0
2026-07-26T15:37:48.935560,07/31 17:15,26.7,52.0,24.97,24.85,25.0,20.5,25.0,0.402,0.100508,0.880986,0.100508,0.129855,0.0,0.0,3.5387,0.100508,0.55,high,0.055279,0.0,0.055279,0
2026-07-26T15:37:48.954557,07/31 18:15,26.42,52.0,24.77,24.38,25.0,20.5,25.0,0.3916,0.097892,0.725511,0.097892,0.117362,0.0,0.0,2.885995,0.097892,0.55,high,0.053841,0.0,0.053841,0
2026-07-26T15:38:04.595886,07/31 19:15,25.45,26.0,23.63,22.91,24.21,20.0,26.0,0.3764,0.094094,0.56994,0.094094,0.11245,0.0,0.0,2.224031,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:38:04.616885,07/31 20:23,24.73,0.0,,,,20.0,26.0,0.3764,0.094094,0.514612,0.094094,0.106204,0.0,0.0,1.981996,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:38:04.634885,07/31 21:15,23.67,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:38:04.650884,07/31 22:15,22.8,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:38:04.664885,07/31 23:15,21.97,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:38:04.679885,08/01 00:15,21.08,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:38:19.302701,08/01 01:15,20.17,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:38:19.319488,08/01 02:15,19.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:38:19.335009,08/01 03:15,18.47,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:38:19.349048,08/01 04:15,17.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:38:19.362012,08/01 05:15,17.93,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:38:19.377013,08/01 06:23,18.73,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:38:33.318787,08/01 07:15,20.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.424796,0.094094,0.077627,0.0,0.0,1.64393,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:38:33.335786,08/01 08:15,22.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.447802,0.094094,0.076924,0.0,0.0,1.731295,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:38:33.354786,08/01 09:20,24.32,52.0,23.49,22.01,24.64,20.0,26.0,0.3764,0.094094,0.47666,0.094094,0.086925,0.0,0.0,1.831614,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:38:33.372787,08/01 10:23,25.88,52.0,24.89,23.49,25.5,20.0,25.5,0.3873,0.096818,0.586026,0.096818,0.103594,0.0,0.0,2.313322,0.096818,0.3,low,0.029045,0.0,0.029045,0
2026-07-26T15:38:33.389787,08/01 11:23,26.82,52.0,25.24,24.22,25.5,20.0,25.5,0.4043,0.101068,0.740694,0.101068,0.114424,0.0,0.0,2.974727,0.101068,0.3,low,0.03032,0.0,0.03032,0
2026-07-26T15:38:33.406786,08/01 12:23,27.2,41.6,25.3,24.49,25.5,20.0,25.5,0.4062,0.101544,0.780403,0.101544,0.115109,0.0,0.0,3.123916,0.101544,0.3,low,0.030463,0.0,0.030463,0
2026-07-26T15:38:49.054664,08/01 13:15,27.35,20.8,24.86,24.29,25.0,20.5,25.0,0.4061,0.101535,0.774791,0.101535,0.115109,0.0,0.0,3.083001,0.101535,0.3,low,0.03046,0.0,0.03046,0
2026-07-26T15:38:49.072667,08/01 14:15,27.53,41.6,25.0,24.99,25.0,20.5,25.0,0.4293,0.107335,0.876239,0.107335,0.114938,0.0,0.0,3.509425,0.107335,0.3,low,0.0322,0.0,0.0322,0
2026-07-26T15:38:49.087665,08/01 15:15,26.97,52.0,25.0,25.0,25.0,20.5,25.0,0.4449,0.111237,0.872356,0.111237,0.106763,0.0,0.0,3.536449,0.111237,0.3,low,0.033371,0.0,0.033371,0
2026-07-26T15:38:49.102662,08/01 16:15,27.65,52.0,25.0,25.0,25.0,20.5,25.0,0.4506,0.112661,0.932785,0.112661,0.109368,0.0,0.0,3.749587,0.112661,0.55,high,0.061964,0.0,0.061964,0
2026-07-26T15:38:49.117663,08/01 17:15,26.92,52.0,24.92,24.61,25.0,20.5,25.0,0.4318,0.10794,0.803169,0.10794,0.103301,0.0,0.0,3.224312,0.10794,0.55,high,0.059367,0.0,0.059367,0
2026-07-26T15:38:49.132662,08/01 18:15,26.1,52.0,24.85,24.26,25.0,20.5,25.0,0.4168,0.1042,0.724506,0.1042,0.102093,0.0,0.0,2.907816,0.1042,0.55,high,0.05731,0.0,0.05731,0
2026-07-26T15:39:05.940592,08/01 19:15,25.4,26.0,24.28,22.99,25.26,20.0,25.5,0.3764,0.094094,0.49655,0.094094,0.102091,0.0,0.0,1.886577,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:39:05.958594,08/01 20:23,23.18,0.0,,,,20.0,25.5,0.3764,0.094094,0.462011,0.094094,0.100038,0.0,0.0,1.761182,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:39:05.974591,08/01 21:15,21.83,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:39:05.990587,08/01 22:15,18.9,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:39:06.005588,08/01 23:15,18.75,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:39:06.021590,08/02 00:15,18.18,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:39:21.370147,08/02 01:15,17.65,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:39:21.388150,08/02 02:15,17.35,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:39:21.404150,08/02 03:15,17.65,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:39:21.420149,08/02 04:15,17.47,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:39:21.435147,08/02 05:15,18.3,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:39:21.451146,08/02 06:23,19.15,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:39:36.462783,08/02 07:23,22.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.461919,0.094094,0.080728,0.0,0.0,1.809792,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:39:36.485784,08/02 08:23,24.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.50892,0.094094,0.084627,0.0,0.0,1.996124,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:39:36.504782,08/02 09:23,26.82,52.0,24.06,22.25,25.5,20.0,25.5,0.3866,0.09665,0.631812,0.09665,0.101492,0.0,0.0,2.503219,0.09665,0.43,moderate,0.041559,0.0,0.041559,0
2026-07-26T15:39:36.524785,08/02 10:23,27.62,52.0,25.08,23.78,25.5,20.0,25.5,0.4017,0.100429,0.691939,0.100429,0.107397,0.0,0.0,2.740509,0.100429,0.3,low,0.030129,0.0,0.030129,0
2026-07-26T15:39:36.542789,08/02 11:23,28.9,52.0,25.31,24.54,25.5,20.0,25.5,0.4255,0.106371,0.903242,0.106371,0.119164,0.0,0.0,3.585531,0.106371,0.3,low,0.031911,0.0,0.031911,0
2026-07-26T15:39:36.556782,08/02 12:15,29.02,41.6,25.35,24.77,25.5,20.0,25.5,0.418,0.104503,0.86307,0.104503,0.116187,0.0,0.0,3.413068,0.104503,0.3,low,0.031351,0.0,0.031351,0
2026-07-26T15:39:52.957042,08/02 13:15,29.4,20.8,24.91,24.57,25.0,20.5,25.0,0.4172,0.104293,0.895966,0.104293,0.121028,0.0,0.0,3.514817,0.104293,0.3,low,0.031288,0.0,0.031288,0
2026-07-26T15:39:52.977037,08/02 14:15,29.4,41.6,25.0,25.0,25.0,20.5,25.0,0.4447,0.111169,1.0169,0.111169,0.122679,0.0,0.0,4.013008,0.111169,0.3,low,0.033351,0.0,0.033351,0
2026-07-26T15:39:52.995038,08/02 15:15,29.4,52.0,25.0,25.0,25.0,20.5,25.0,0.4669,0.116717,1.114946,0.116717,0.12268,0.0,0.0,4.398066,0.116717,0.3,low,0.035015,0.0,0.035015,0
2026-07-26T15:39:53.011035,08/02 16:15,29.27,52.0,25.0,25.0,25.0,20.5,25.0,0.4658,0.116442,1.149008,0.116442,0.125953,0.0,0.0,4.522874,0.116442,0.55,high,0.064043,0.0,0.064043,0
2026-07-26T15:39:53.028036,08/02 17:15,28.47,52.0,24.96,24.8,25.0,20.5,25.0,0.4401,0.110036,1.047454,0.110036,0.12561,0.0,0.0,4.145039,0.110036,0.55,high,0.06052,0.0,0.06052,0
2026-07-26T15:39:53.043036,08/02 18:15,26.92,52.0,24.88,24.42,25.0,20.5,25.0,0.4192,0.104801,0.937026,0.104801,0.12506,0.0,0.0,3.756041,0.104801,0.55,high,0.057641,0.0,0.057641,0
2026-07-26T15:40:10.426970,08/02 19:15,25.68,26.0,24.29,23.09,25.07,20.0,25.5,0.3764,0.094094,0.630145,0.094094,0.119664,0.0,0.0,2.481524,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:40:10.447969,08/02 20:23,24.12,0.0,,,,20.0,25.5,0.3764,0.094094,0.603183,0.094094,0.118336,0.0,0.0,2.394254,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:40:10.462974,08/02 21:15,23.3,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:40:10.476970,08/02 22:15,23.18,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:40:10.492971,08/02 23:15,22.65,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:40:10.506970,08/03 00:15,22.07,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:40:25.563235,08/03 01:15,21.7,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:40:25.580235,08/03 02:15,21.55,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:40:25.594236,08/03 03:15,21.25,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:40:25.611234,08/03 04:15,21.7,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:40:25.627234,08/03 05:15,21.97,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:40:25.642234,08/03 06:23,23.35,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:40:40.261797,08/03 07:20,25.43,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:40:40.280796,08/03 08:23,27.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:40:40.297797,08/03 09:23,28.58,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:40:40.311797,08/03 10:15,29.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:40:40.325798,08/03 11:15,30.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:40:40.339798,08/03 12:15,30.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:40:55.406608,08/03 13:15,30.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:40:55.423666,08/03 14:15,31.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:40:55.439085,08/03 15:23,31.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:40:55.453119,08/03 16:15,31.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:40:55.467078,08/03 17:15,30.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:40:55.480077,08/03 18:15,30.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:41:10.424295,08/03 19:23,29.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:41:10.441293,08/03 20:23,28.57,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:41:10.456293,08/03 21:15,25.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:41:10.469291,08/03 22:15,25.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:41:10.482292,08/03 23:15,25.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:41:10.495290,08/04 00:15,26.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:41:25.567777,08/04 01:15,25.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:41:25.583778,08/04 02:15,23.58,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:41:25.598778,08/04 03:15,24.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:41:25.613777,08/04 04:15,24.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:41:25.627777,08/04 05:15,23.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:41:25.641778,08/04 06:15,23.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:41:40.793232,08/04 07:15,23.58,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:41:40.811227,08/04 08:15,24.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:41:40.827228,08/04 09:15,26.38,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:41:40.843227,08/04 10:15,27.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:41:40.858227,08/04 11:15,29.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:41:40.873231,08/04 12:15,30.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:42:04.382705,08/04 13:15,30.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:42:04.429030,08/04 14:23,30.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:42:04.468799,08/04 15:23,31.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:42:04.504962,08/04 16:23,31.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:42:04.542996,08/04 17:15,30.83,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:42:04.585203,08/04 18:15,29.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:42:28.348003,08/04 19:23,28.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:42:28.385279,08/04 20:23,28.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:42:28.423332,08/04 21:15,27.93,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:42:28.456333,08/04 22:15,28.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:42:28.483363,08/04 23:15,26.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:42:28.518343,08/05 00:15,21.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:42:53.318328,08/05 01:15,20.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:42:53.357334,08/05 02:15,20.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:42:53.388329,08/05 03:15,20.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:42:53.415328,08/05 04:15,20.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:42:53.440329,08/05 05:15,20.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:42:53.480337,08/05 06:15,21.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:43:13.328463,08/05 07:15,21.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.543462,0.094094,0.094919,0.0,0.0,2.18565,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:43:13.388458,08/05 08:15,22.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.611337,0.094094,0.100701,0.0,0.0,2.481729,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:43:13.441459,08/05 09:20,23.88,52.0,23.17,22.0,23.85,20.0,26.0,0.3764,0.094094,0.612526,0.094094,0.107215,0.0,0.0,2.462336,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:43:13.473457,08/05 10:23,26.0,52.0,24.85,23.45,25.53,20.0,25.5,0.3824,0.095597,0.694516,0.095597,0.122155,0.0,0.0,2.783717,0.095597,0.3,low,0.028679,0.0,0.028679,0
2026-07-26T15:43:13.515459,08/05 11:23,27.47,52.0,25.26,24.3,25.5,20.0,25.5,0.4021,0.100527,0.889316,0.100527,0.134169,0.0,0.0,3.574093,0.100527,0.3,low,0.030158,0.0,0.030158,0
2026-07-26T15:43:13.549213,08/05 12:15,28.3,41.6,25.3,24.49,25.5,20.0,25.5,0.4021,0.100525,0.96886,0.100525,0.140459,0.0,0.0,3.846646,0.100525,0.3,low,0.030158,0.0,0.030158,0
2026-07-26T15:43:30.348182,08/05 13:15,28.18,20.8,24.87,24.36,25.0,20.5,25.0,0.4036,0.100906,0.970622,0.100906,0.140459,0.0,0.0,3.840278,0.100906,0.3,low,0.030272,0.0,0.030272,0
2026-07-26T15:43:30.368182,08/05 14:15,28.35,41.6,24.98,24.91,25.0,20.5,25.0,0.422,0.105505,0.839643,0.105505,0.115298,0.0,0.0,3.351343,0.105505,0.3,low,0.031651,0.0,0.031651,0
2026-07-26T15:43:30.395182,08/05 15:15,30.0,52.0,25.0,25.0,25.0,20.5,25.0,0.4496,0.112404,1.042433,0.112404,0.122215,0.0,0.0,4.093137,0.112404,0.3,low,0.033721,0.0,0.033721,0
2026-07-26T15:43:30.413181,08/05 16:15,29.85,52.0,25.0,25.0,25.0,20.5,25.0,0.4489,0.112216,1.077539,0.112216,0.125619,0.0,0.0,4.220606,0.112216,0.55,high,0.061719,0.0,0.061719,0
2026-07-26T15:43:30.432181,08/05 17:15,29.0,52.0,24.94,24.69,25.0,20.5,25.0,0.4316,0.107905,0.986279,0.107905,0.123096,0.0,0.0,3.88733,0.107905,0.55,high,0.059348,0.0,0.059348,0
2026-07-26T15:43:30.451181,08/05 18:15,27.38,52.0,24.87,24.34,25.0,20.5,25.0,0.4188,0.104709,0.901916,0.104709,0.121119,0.0,0.0,3.597456,0.104709,0.55,high,0.05759,0.0,0.05759,0
2026-07-26T15:43:47.506394,08/05 19:15,25.68,26.0,24.28,23.02,25.26,20.0,25.5,0.3764,0.094094,0.630843,0.094094,0.120028,0.0,0.0,2.485187,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:43:47.532392,08/05 20:23,24.27,0.0,,,,20.0,25.5,0.3764,0.094094,0.604285,0.094094,0.118673,0.0,0.0,2.399058,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:43:47.565391,08/05 21:15,23.9,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:43:47.587398,08/05 22:15,23.47,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:43:47.605393,08/05 23:15,22.2,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:43:47.633391,08/06 00:15,21.65,0.0,,,,20.0,25.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:44:02.146555,08/06 01:15,20.0,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:44:02.167554,08/06 02:15,19.85,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:44:02.187553,08/06 03:15,19.12,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:44:02.207554,08/06 04:15,18.18,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:44:02.225554,08/06 05:15,17.93,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:44:02.245553,08/06 06:23,18.73,0.0,,,,18.0,27.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:44:16.575293,08/06 07:23,20.27,0.0,,,,18.0,29.0,0.3764,0.094094,0.346335,0.094094,0.067684,0.0,0.0,1.254457,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:44:16.597293,08/06 08:15,21.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.366083,0.094094,0.067697,0.0,0.0,1.343396,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:44:16.617291,08/06 09:23,21.55,52.0,23.57,21.95,24.79,20.0,26.0,0.3764,0.094094,0.399941,0.094094,0.079015,0.0,0.0,1.495173,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:44:16.635294,08/06 10:15,20.12,52.0,24.64,23.29,25.5,20.0,25.5,0.3777,0.094437,0.402268,0.094437,0.087383,0.0,0.0,1.500781,0.094437,0.3,low,0.028331,0.0,0.028331,0
2026-07-26T15:44:16.651292,08/06 11:15,16.92,52.0,24.75,23.53,25.5,20.0,25.5,0.3775,0.094364,0.304543,0.094364,0.08137,0.0,0.0,1.02544,0.094364,0.3,low,0.028309,0.0,0.028309,0
2026-07-26T15:44:16.670292,08/06 12:15,16.38,41.6,24.67,23.57,25.5,20.0,25.5,0.3774,0.094346,0.307473,0.094346,0.080792,0.0,0.0,1.05696,0.094346,0.3,low,0.028304,0.0,0.028304,0
2026-07-26T15:44:32.055536,08/06 13:15,17.35,20.8,24.36,23.45,25.0,20.5,25.0,0.3803,0.095076,0.311672,0.095076,0.07953,0.0,0.0,1.073672,0.095076,0.3,low,0.028523,0.0,0.028523,0
2026-07-26T15:44:32.078537,08/06 14:15,17.38,41.6,24.64,24.03,25.0,20.5,25.0,0.3898,0.097447,0.299681,0.097447,0.073066,0.0,0.0,1.005711,0.097447,0.3,low,0.029234,0.0,0.029234,0
2026-07-26T15:44:32.097536,08/06 15:15,15.98,52.0,24.61,24.06,25.0,20.5,25.0,0.3903,0.097577,0.264348,0.097577,0.071435,0.0,0.0,0.828777,0.097577,0.3,low,0.029273,0.0,0.029273,0
2026-07-26T15:44:32.127536,08/06 16:15,15.72,52.0,24.47,23.85,25.0,20.5,25.0,0.3853,0.096325,0.239672,0.096325,0.071818,0.0,0.0,0.695864,0.096325,0.55,high,0.052979,0.0,0.052979,0
2026-07-26T15:44:32.144536,08/06 17:15,16.25,52.0,24.13,23.36,25.0,20.5,25.0,0.3795,0.094879,0.224431,0.094879,0.073045,0.0,0.0,0.614228,0.094879,0.55,high,0.052183,0.0,0.052183,0
2026-07-26T15:44:32.166536,08/06 18:15,16.42,52.0,24.11,23.06,25.0,20.5,25.0,0.3789,0.094725,0.2308,0.094725,0.076162,0.0,0.0,0.644922,0.094725,0.55,high,0.052099,0.0,0.052099,0
2026-07-26T15:44:47.389041,08/06 19:15,15.17,26.0,22.79,21.73,23.83,20.0,26.0,0.3764,0.094094,0.201519,0.094094,0.070168,0.0,0.0,0.491406,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:44:47.412040,08/06 20:15,13.62,0.0,,,,20.0,26.0,0.3764,0.094094,0.170494,0.094094,0.051277,0.0,0.0,0.334852,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:44:47.444040,08/06 21:15,12.8,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:44:47.462039,08/06 22:15,12.65,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:44:47.477039,08/06 23:15,12.2,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:44:47.499040,08/07 00:15,12.07,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:45:02.145524,08/07 01:15,11.97,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:45:02.195523,08/07 02:15,12.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:45:02.231523,08/07 03:15,12.53,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:45:02.260528,08/07 04:15,11.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:45:02.285526,08/07 05:15,11.97,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:45:02.306534,08/07 06:23,13.5,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:45:17.532188,08/07 07:23,16.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.177935,0.094094,0.033628,0.0,0.0,0.403642,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:45:17.559601,08/07 08:23,17.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.206634,0.094094,0.044541,0.0,0.0,0.539178,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:45:17.595036,08/07 09:23,19.55,52.0,23.48,21.49,25.52,20.5,25.5,0.3814,0.095343,0.259997,0.095343,0.061917,0.0,0.0,0.81377,0.095343,0.43,moderate,0.040997,0.0,0.040997,0
2026-07-26T15:45:17.617888,08/07 10:23,20.15,52.0,24.65,23.0,25.5,20.5,25.5,0.3882,0.097046,0.29946,0.097046,0.06242,0.0,0.0,1.017202,0.097046,0.3,low,0.029114,0.0,0.029114,0
2026-07-26T15:45:17.646350,08/07 11:23,20.6,52.0,25.12,23.81,25.5,20.5,25.5,0.3924,0.098099,0.336147,0.098099,0.073723,0.0,0.0,1.19114,0.098099,0.3,low,0.02943,0.0,0.02943,0
2026-07-26T15:45:17.669881,08/07 12:15,20.88,41.6,25.23,24.16,25.5,20.5,25.5,0.3913,0.097837,0.343431,0.097837,0.083423,0.0,0.0,1.21263,0.097837,0.3,low,0.029351,0.0,0.029351,0
2026-07-26T15:45:35.281565,08/07 13:15,21.42,20.8,24.77,23.86,25.0,20.5,25.0,0.39,0.097504,0.360517,0.097504,0.086793,0.0,0.0,1.290385,0.097504,0.3,low,0.029251,0.0,0.029251,0
2026-07-26T15:45:35.302569,08/07 14:15,20.6,41.6,24.95,24.75,25.0,20.5,25.0,0.407,0.101759,0.402308,0.101759,0.076538,0.0,0.0,1.519381,0.101759,0.3,low,0.030528,0.0,0.030528,0
2026-07-26T15:45:35.320565,08/07 15:15,20.45,52.0,24.97,24.88,25.0,20.5,25.0,0.4201,0.105014,0.462653,0.105014,0.079082,0.0,0.0,1.833488,0.105014,0.3,low,0.031504,0.0,0.031504,0
2026-07-26T15:45:35.337565,08/07 16:15,20.0,52.0,24.91,24.58,25.0,20.5,25.0,0.4177,0.104421,0.465829,0.104421,0.077962,0.0,0.0,1.840219,0.104421,0.55,high,0.057432,0.0,0.057432,0
2026-07-26T15:45:35.357566,08/07 17:15,19.85,52.0,24.82,24.12,25.0,20.5,25.0,0.3994,0.099841,0.383408,0.099841,0.079291,0.0,0.0,1.422585,0.099841,0.55,high,0.054913,0.0,0.054913,0
2026-07-26T15:45:35.374565,08/07 18:15,18.85,52.0,24.71,23.67,25.0,20.5,25.0,0.3915,0.097864,0.335861,0.097864,0.07808,0.0,0.0,1.181144,0.097864,0.55,high,0.053825,0.0,0.053825,0
2026-07-26T15:45:55.355341,08/07 19:20,16.8,26.0,23.49,22.21,24.21,20.0,26.0,0.3764,0.094094,0.232133,0.094094,0.073595,0.0,0.0,0.648016,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:45:55.376345,08/07 20:23,15.3,0.0,,,,20.0,26.0,0.3764,0.094094,0.202209,0.094094,0.06773,0.0,0.0,0.495221,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:45:55.392678,08/07 21:15,14.28,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:45:55.408168,08/07 22:15,13.75,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:45:55.426182,08/07 23:15,13.18,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:45:55.443187,08/08 00:15,12.93,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:46:14.070951,08/08 01:15,13.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:46:14.090964,08/08 02:15,13.18,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:46:14.108951,08/08 03:15,12.53,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:46:14.126956,08/08 04:15,11.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:46:14.142960,08/08 05:15,11.97,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:46:14.159951,08/08 06:23,13.5,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:46:30.015470,08/08 07:23,16.27,0.0,,,,18.0,29.0,0.3764,0.094094,0.177774,0.094094,0.034509,0.0,0.0,0.406525,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:46:30.037470,08/08 08:23,18.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.221145,0.094094,0.039476,0.0,0.0,0.627919,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:46:30.058475,08/08 09:23,21.15,52.0,23.51,21.56,25.52,20.5,25.5,0.3813,0.09532,0.277291,0.09532,0.052623,0.0,0.0,0.909767,0.09532,0.43,moderate,0.040988,0.0,0.040988,0
2026-07-26T15:46:30.079471,08/08 10:23,23.08,52.0,24.74,23.23,25.5,20.5,25.5,0.3905,0.097618,0.356428,0.097618,0.06878,0.0,0.0,1.280227,0.097618,0.3,low,0.029285,0.0,0.029285,0
2026-07-26T15:46:30.099470,08/08 11:23,23.75,52.0,25.24,24.2,25.5,20.5,25.5,0.4015,0.100366,0.453842,0.100366,0.083043,0.0,0.0,1.750512,0.100366,0.3,low,0.03011,0.0,0.03011,0
2026-07-26T15:46:30.115471,08/08 12:15,23.73,41.6,25.28,24.42,25.5,20.5,25.5,0.3994,0.099843,0.429964,0.099843,0.086255,0.0,0.0,1.616199,0.099843,0.3,low,0.029953,0.0,0.029953,0
2026-07-26T15:46:46.166089,08/08 13:15,24.73,20.8,24.84,24.22,25.0,20.5,25.0,0.4003,0.100084,0.488627,0.100084,0.086699,0.0,0.0,1.868692,0.100084,0.3,low,0.030025,0.0,0.030025,0
2026-07-26T15:46:46.184091,08/08 14:15,23.9,41.6,24.97,24.84,25.0,20.5,25.0,0.4175,0.104386,0.535536,0.104386,0.084757,0.0,0.0,2.120943,0.104386,0.3,low,0.031316,0.0,0.031316,0
2026-07-26T15:46:46.201091,08/08 15:15,24.02,52.0,25.0,25.0,25.0,20.5,25.0,0.4276,0.106893,0.612131,0.106893,0.087593,0.0,0.0,2.476774,0.106893,0.3,low,0.032068,0.0,0.032068,0
2026-07-26T15:46:46.216090,08/08 16:15,24.0,52.0,24.99,24.95,25.0,20.5,25.0,0.4154,0.103858,0.594424,0.103858,0.08999,0.0,0.0,2.380765,0.103858,0.55,high,0.057122,0.0,0.057122,0
2026-07-26T15:46:46.231089,08/08 17:15,22.8,52.0,24.88,24.42,25.0,20.5,25.0,0.3937,0.098414,0.457002,0.098414,0.086091,0.0,0.0,1.749023,0.098414,0.55,high,0.054128,0.0,0.054128,0
2026-07-26T15:46:46.246091,08/08 18:15,21.95,52.0,24.74,23.97,25.0,20.5,25.0,0.3841,0.096031,0.427325,0.096031,0.088779,0.0,0.0,1.605222,0.096031,0.55,high,0.052817,0.0,0.052817,0
2026-07-26T15:47:03.525903,08/08 19:23,19.27,26.0,23.26,22.43,24.13,20.0,26.0,0.3764,0.094094,0.34133,0.094094,0.085733,0.0,0.0,1.206156,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:47:03.544922,08/08 20:15,18.47,0.0,,,,20.0,26.0,0.3764,0.094094,0.341436,0.094094,0.0866,0.0,0.0,1.213572,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:47:03.560897,08/08 21:15,17.2,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:47:03.574897,08/08 22:15,17.2,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:47:03.588902,08/08 23:15,17.2,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:47:03.603898,08/09 00:15,17.2,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:47:19.129932,08/09 01:15,17.35,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:47:19.150459,08/09 02:15,17.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:47:19.164457,08/09 03:15,17.38,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:47:19.178988,08/09 04:15,15.98,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:47:19.193983,08/09 05:15,15.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:47:19.207990,08/09 06:23,16.27,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:47:33.001740,08/09 07:23,19.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.309987,0.094094,0.05928,0.0,0.0,1.087247,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:47:33.020741,08/09 08:23,21.53,0.0,,,,18.0,29.0,0.3764,0.094094,0.348928,0.094094,0.061516,0.0,0.0,1.263058,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:47:33.038740,08/09 09:23,23.35,52.0,23.67,21.88,25.53,20.0,25.5,0.383,0.095742,0.425238,0.095742,0.074847,0.0,0.0,1.619081,0.095742,0.43,moderate,0.041169,0.0,0.041169,0
2026-07-26T15:47:33.055743,08/09 10:23,25.27,52.0,24.87,23.42,25.5,20.0,25.5,0.3946,0.098645,0.548437,0.098645,0.093402,0.0,0.0,2.158343,0.098645,0.3,low,0.029593,0.0,0.029593,0
2026-07-26T15:47:33.072741,08/09 11:23,26.25,52.0,25.24,24.2,25.5,20.0,25.5,0.4101,0.102537,0.659061,0.102537,0.102073,0.0,0.0,2.640808,0.102537,0.3,low,0.030761,0.0,0.030761,0
2026-07-26T15:47:33.089740,08/09 12:15,26.42,41.6,25.3,24.51,25.5,20.0,25.5,0.4085,0.10212,0.632687,0.10212,0.096937,0.0,0.0,2.502434,0.10212,0.3,low,0.030636,0.0,0.030636,0
2026-07-26T15:47:50.027234,08/09 13:15,26.0,20.8,24.87,24.35,25.0,20.5,25.0,0.4061,0.101525,0.611144,0.101525,0.097067,0.0,0.0,2.414486,0.101525,0.3,low,0.030457,0.0,0.030457,0
2026-07-26T15:47:50.049228,08/09 14:15,26.65,41.6,25.0,25.0,25.0,20.5,25.0,0.4376,0.109399,0.760742,0.109399,0.099496,0.0,0.0,3.057779,0.109399,0.3,low,0.03282,0.0,0.03282,0
2026-07-26T15:47:50.068233,08/09 15:15,24.85,52.0,25.0,25.0,25.0,20.5,25.0,0.4439,0.110963,0.779543,0.110963,0.099344,0.0,0.0,3.185551,0.110963,0.3,low,0.033289,0.0,0.033289,0
2026-07-26T15:47:50.086398,08/09 16:15,24.12,52.0,25.0,24.99,25.0,20.5,25.0,0.4196,0.104906,0.701998,0.104906,0.100263,0.0,0.0,2.854599,0.104906,0.55,high,0.057698,0.0,0.057698,0
2026-07-26T15:47:50.103498,08/09 17:15,23.18,52.0,24.88,24.43,25.0,20.5,25.0,0.3941,0.098516,0.544578,0.098516,0.096058,0.0,0.0,2.155449,0.098516,0.55,high,0.054184,0.0,0.054184,0
2026-07-26T15:47:50.121990,08/09 18:15,22.38,52.0,24.71,23.95,25.0,20.5,25.0,0.3847,0.096172,0.468867,0.096172,0.093325,0.0,0.0,1.80043,0.096172,0.55,high,0.052895,0.0,0.052895,0
2026-07-26T15:48:07.379027,08/09 19:23,20.83,26.0,23.33,22.5,24.16,20.0,26.0,0.3764,0.094094,0.38613,0.094094,0.091043,0.0,0.0,1.418651,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:48:07.400039,08/09 20:15,19.73,0.0,,,,20.0,26.0,0.3764,0.094094,0.379503,0.094094,0.091244,0.0,0.0,1.396049,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:48:07.417134,08/09 21:15,19.02,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:48:07.433520,08/09 22:15,19.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:48:07.449457,08/09 23:15,17.8,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:48:07.465817,08/10 00:15,17.8,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:48:27.386150,08/10 01:15,17.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:48:27.406153,08/10 02:15,17.65,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:48:27.428147,08/10 03:15,17.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:48:27.445149,08/10 04:15,17.07,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:48:27.463147,08/10 05:15,16.82,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:48:27.479147,08/10 06:23,17.75,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:48:42.456671,08/10 07:20,20.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:48:42.475669,08/10 08:20,22.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:48:42.493665,08/10 09:23,24.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:48:42.510665,08/10 10:15,25.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:48:42.526666,08/10 11:23,26.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:48:42.542665,08/10 12:15,27.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:48:58.374192,08/10 13:23,27.93,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:48:58.393184,08/10 14:15,28.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:48:58.414246,08/10 15:15,27.48,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:48:58.431183,08/10 16:15,24.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:48:58.448635,08/10 17:15,21.92,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:48:58.463635,08/10 18:15,20.68,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:49:14.556750,08/10 19:15,19.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:49:14.574746,08/10 20:15,20.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:49:14.591748,08/10 21:15,20.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:49:14.608752,08/10 22:15,20.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:49:14.623751,08/10 23:15,19.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:49:14.639750,08/11 00:15,18.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:49:29.966084,08/11 01:15,18.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:49:29.984081,08/11 02:15,17.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:49:30.002082,08/11 03:15,17.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
