timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T15:49:30.018082,08/11 04:15,16.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:49:30.034082,08/11 05:15,16.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:49:30.051088,08/11 06:23,17.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:49:45.291868,08/11 07:20,20.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:49:45.311862,08/11 08:20,24.02,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:49:45.328861,08/11 09:23,24.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:49:45.345861,08/11 10:23,26.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:49:45.363860,08/11 11:23,25.57,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:49:45.378860,08/11 12:23,23.05,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:50:00.270702,08/11 13:23,24.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:50:00.287693,08/11 14:15,22.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:50:00.305695,08/11 15:23,23.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:50:00.320693,08/11 16:23,24.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:50:00.336693,08/11 17:15,25.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:50:00.351693,08/11 18:15,23.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:50:15.289651,08/11 19:20,21.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:50:15.317693,08/11 20:23,19.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:50:15.341903,08/11 21:23,18.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:50:15.359005,08/11 22:15,17.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:50:15.380291,08/11 23:15,17.93,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:50:15.400281,08/12 00:15,18.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:50:29.911864,08/12 01:15,17.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:50:29.931866,08/12 02:15,17.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:50:29.950865,08/12 03:15,16.92,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:50:29.967864,08/12 04:15,16.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:50:29.983865,08/12 05:15,16.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:50:29.999865,08/12 06:15,17.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:50:45.238825,08/12 07:23,20.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.384331,0.094094,0.068792,0.0,0.0,1.461214,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:50:45.275832,08/12 08:23,23.73,0.0,,,,18.0,29.0,0.3764,0.094094,0.472613,0.094094,0.076684,0.0,0.0,1.84114,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:50:45.296825,08/12 09:23,25.27,52.0,23.79,22.13,25.79,20.0,26.0,0.3764,0.094094,0.498153,0.094094,0.087873,0.0,0.0,1.92126,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:50:45.323824,08/12 10:23,26.38,52.0,24.98,23.74,25.5,20.0,25.5,0.3932,0.098308,0.580855,0.098308,0.097565,0.0,0.0,2.284583,0.098308,0.3,low,0.029492,0.0,0.029492,0
2026-07-26T15:50:45.342828,08/12 11:23,27.07,52.0,25.32,24.6,25.5,20.0,25.5,0.4177,0.104423,0.731256,0.104423,0.105795,0.0,0.0,2.92881,0.104423,0.3,low,0.031327,0.0,0.031327,0
2026-07-26T15:50:45.362825,08/12 12:15,27.1,41.6,25.38,24.91,25.5,20.0,25.5,0.4179,0.104463,0.724946,0.104463,0.102994,0.0,0.0,2.906361,0.104463,0.3,low,0.031339,0.0,0.031339,0
2026-07-26T15:51:00.611044,08/12 13:15,26.65,20.8,24.97,24.84,25.0,20.5,25.0,0.422,0.105505,0.790877,0.105505,0.108118,0.0,0.0,3.127444,0.105505,0.3,low,0.031651,0.0,0.031651,0
2026-07-26T15:51:00.635043,08/12 14:15,21.42,41.6,25.0,25.0,25.0,20.5,25.0,0.4312,0.107805,0.721616,0.107805,0.101543,0.0,0.0,2.996035,0.107805,0.3,low,0.032341,0.0,0.032341,0
2026-07-26T15:51:00.659042,08/12 15:15,20.73,52.0,25.0,25.0,25.0,20.5,25.0,0.4245,0.106132,0.653065,0.106132,0.094752,0.0,0.0,2.713871,0.106132,0.3,low,0.03184,0.0,0.03184,0
2026-07-26T15:51:00.677043,08/12 16:15,20.83,52.0,24.97,24.88,25.0,20.5,25.0,0.4123,0.103065,0.694018,0.103065,0.104836,0.0,0.0,2.887246,0.103065,0.55,high,0.056686,0.0,0.056686,0
2026-07-26T15:51:00.695042,08/12 17:15,20.0,52.0,24.78,24.24,25.0,20.5,25.0,0.3878,0.096946,0.462686,0.096946,0.091256,0.0,0.0,1.798749,0.096946,0.55,high,0.05332,0.0,0.05332,0
2026-07-26T15:51:00.714042,08/12 18:15,20.15,52.0,24.43,23.7,25.0,20.5,25.0,0.3822,0.095542,0.4416,0.095542,0.092817,0.0,0.0,1.707019,0.095542,0.55,high,0.052548,0.0,0.052548,0
2026-07-26T15:51:17.387422,08/12 19:15,20.18,26.0,23.12,22.34,24.08,20.0,26.0,0.3764,0.094094,0.363549,0.094094,0.088325,0.0,0.0,1.308614,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:51:17.414421,08/12 20:15,18.75,0.0,,,,20.0,26.0,0.3764,0.094094,0.356525,0.094094,0.088707,0.0,0.0,1.288712,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:51:17.441424,08/12 21:15,18.18,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:51:17.464420,08/12 22:15,17.53,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:51:17.484422,08/12 23:15,16.7,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:51:17.505420,08/13 00:15,16.7,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:51:33.573786,08/13 01:15,16.42,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:51:33.594452,08/13 02:15,15.72,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:51:33.615669,08/13 03:15,15.98,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:51:33.633671,08/13 04:15,15.45,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:51:33.653275,08/13 05:15,15.28,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:51:33.669994,08/13 06:23,16.65,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:51:49.417781,08/13 07:23,19.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.338491,0.094094,0.062075,0.0,0.0,1.238639,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:51:49.440783,08/13 08:23,22.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.420322,0.094094,0.070202,0.0,0.0,1.610382,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:51:49.470778,08/13 09:23,24.17,52.0,23.66,21.88,25.53,20.0,25.5,0.3827,0.095674,0.508572,0.095674,0.085155,0.0,0.0,1.99675,0.095674,0.43,moderate,0.04114,0.0,0.04114,0
2026-07-26T15:51:49.496778,08/13 10:23,25.43,52.0,24.87,23.41,25.5,20.0,25.5,0.394,0.098507,0.564889,0.098507,0.095758,0.0,0.0,2.229426,0.098507,0.3,low,0.029552,0.0,0.029552,0
2026-07-26T15:51:49.518778,08/13 11:23,26.82,52.0,25.25,24.24,25.5,20.0,25.5,0.4115,0.102873,0.729039,0.102873,0.10934,0.0,0.0,2.927978,0.102873,0.3,low,0.030862,0.0,0.030862,0
2026-07-26T15:51:49.538778,08/13 12:15,27.47,41.6,25.31,24.56,25.5,20.0,25.5,0.4119,0.102981,0.804992,0.102981,0.115182,0.0,0.0,3.228927,0.102981,0.3,low,0.030894,0.0,0.030894,0
2026-07-26T15:52:07.366008,08/13 13:15,28.03,20.8,24.91,24.54,25.0,20.5,25.0,0.4165,0.10412,0.904148,0.10412,0.124293,0.0,0.0,3.585978,0.10412,0.3,low,0.031236,0.0,0.031236,0
2026-07-26T15:52:07.389628,08/13 14:15,27.2,41.6,25.0,25.0,25.0,20.5,25.0,0.442,0.110499,0.914902,0.110499,0.115237,0.0,0.0,3.686171,0.110499,0.3,low,0.03315,0.0,0.03315,0
2026-07-26T15:52:07.415389,08/13 15:15,27.35,52.0,25.0,25.0,25.0,20.5,25.0,0.457,0.114258,0.962422,0.114258,0.112561,0.0,0.0,3.887403,0.114258,0.3,low,0.034277,0.0,0.034277,0
2026-07-26T15:52:07.436645,08/13 16:15,27.38,52.0,25.0,25.0,25.0,20.5,25.0,0.45,0.112507,0.95065,0.112507,0.112267,0.0,0.0,3.814319,0.112507,0.55,high,0.061879,0.0,0.061879,0
2026-07-26T15:52:07.457605,08/13 17:15,25.98,52.0,24.95,24.74,25.0,20.5,25.0,0.4121,0.103037,0.730878,0.103037,0.105768,0.0,0.0,2.928906,0.103037,0.55,high,0.05667,0.0,0.05667,0
2026-07-26T15:52:07.477598,08/13 18:15,24.05,52.0,24.76,24.19,25.0,20.5,25.0,0.3907,0.097676,0.631955,0.097676,0.107545,0.0,0.0,2.506987,0.097676,0.55,high,0.053722,0.0,0.053722,0
2026-07-26T15:52:25.129904,08/13 19:23,19.55,26.0,23.42,22.62,24.25,20.0,26.0,0.3764,0.094094,0.461398,0.094094,0.10087,0.0,0.0,1.800663,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:52:25.152903,08/13 20:23,20.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.463841,0.094094,0.102569,0.0,0.0,1.809166,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:52:25.173904,08/13 21:15,20.27,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:52:25.192904,08/13 22:15,21.1,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:52:25.210902,08/13 23:15,21.1,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:52:25.226904,08/14 00:15,21.1,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:52:40.873869,08/14 01:15,21.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:52:40.899467,08/14 02:15,21.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:52:40.923324,08/14 03:15,20.83,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:52:40.941588,08/14 04:15,19.85,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:52:40.960025,08/14 05:15,19.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:52:40.983024,08/14 06:15,19.82,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:52:58.410776,08/14 07:15,21.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.43182,0.094094,0.07756,0.0,0.0,1.66831,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:52:58.433777,08/14 08:15,21.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.431936,0.094094,0.074077,0.0,0.0,1.667314,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:52:58.454776,08/14 09:23,22.9,52.0,22.7,21.85,23.37,20.0,26.0,0.3764,0.094094,0.496459,0.094094,0.087595,0.0,0.0,1.95283,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:52:58.475775,08/14 10:23,25.15,52.0,24.43,23.36,25.16,20.0,26.0,0.3764,0.094094,0.583178,0.094094,0.10903,0.0,0.0,2.29753,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T15:52:58.496776,08/14 11:15,25.6,52.0,25.19,24.22,25.5,20.0,25.5,0.3806,0.095147,0.653657,0.095147,0.12118,0.0,0.0,2.603403,0.095147,0.3,low,0.028544,0.0,0.028544,0
2026-07-26T15:52:58.514776,08/14 12:15,25.18,41.6,25.18,24.25,25.5,20.0,25.5,0.3849,0.096215,0.688638,0.096215,0.121181,0.0,0.0,2.759916,0.096215,0.3,low,0.028864,0.0,0.028864,0
2026-07-26T15:53:15.561202,08/14 13:15,23.75,20.8,24.76,24.09,25.0,20.5,25.0,0.3896,0.097401,0.554051,0.097401,0.101637,0.0,0.0,2.177842,0.097401,0.3,low,0.02922,0.0,0.02922,0
2026-07-26T15:53:15.582203,08/14 14:15,22.48,41.6,24.87,24.5,25.0,20.5,25.0,0.4027,0.100663,0.651666,0.100663,0.107236,0.0,0.0,2.647387,0.100663,0.3,low,0.030199,0.0,0.030199,0
2026-07-26T15:53:15.605201,08/14 15:15,19.85,52.0,24.74,24.2,25.0,20.5,25.0,0.397,0.099241,0.509979,0.099241,0.092894,0.0,0.0,2.038028,0.099241,0.3,low,0.029772,0.0,0.029772,0
2026-07-26T15:53:15.626203,08/14 16:15,19.7,52.0,24.68,24.12,25.0,20.5,25.0,0.3906,0.097644,0.525562,0.097644,0.098551,0.0,0.0,2.122327,0.097644,0.55,high,0.053704,0.0,0.053704,0
2026-07-26T15:53:15.641204,08/14 17:15,20.45,52.0,24.4,23.62,25.0,20.5,25.0,0.3808,0.095202,0.516852,0.095202,0.104188,0.0,0.0,2.061083,0.095202,0.55,high,0.052361,0.0,0.052361,0
2026-07-26T15:53:15.659201,08/14 18:15,20.0,52.0,24.06,23.11,25.0,20.5,25.0,0.3797,0.094931,0.479656,0.094931,0.100156,0.0,0.0,1.886586,0.094931,0.55,high,0.052212,0.0,0.052212,0
2026-07-26T15:53:31.548016,08/14 19:15,20.0,26.0,22.79,21.85,23.88,20.0,26.0,0.3764,0.094094,0.514444,0.094094,0.108544,0.0,0.0,2.054731,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:53:31.567013,08/14 20:15,19.85,0.0,,,,20.0,26.0,0.3764,0.094094,0.501365,0.094094,0.107241,0.0,0.0,1.989721,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:53:31.585015,08/14 21:15,19.4,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:53:31.610012,08/14 22:15,19.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:53:31.632012,08/14 23:15,17.65,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:53:31.647012,08/15 00:15,17.2,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:53:46.896686,08/15 01:15,17.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:53:46.919686,08/15 02:15,17.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:53:46.942687,08/15 03:15,17.07,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:53:46.960687,08/15 04:15,16.97,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:53:46.976689,08/15 05:15,17.93,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:53:46.993686,08/15 06:15,18.58,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:54:02.628035,08/15 07:15,19.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.426526,0.094094,0.075513,0.0,0.0,1.661257,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:54:02.652069,08/15 08:23,21.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.454155,0.094094,0.075287,0.0,0.0,1.78404,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:54:02.684070,08/15 09:23,22.62,52.0,22.97,21.85,23.61,20.0,26.0,0.3764,0.094094,0.531217,0.094094,0.092142,0.0,0.0,2.114183,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:54:02.711070,08/15 10:23,23.9,52.0,24.61,23.36,25.29,20.0,26.0,0.3764,0.094094,0.561647,0.094094,0.107813,0.0,0.0,2.215709,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T15:54:02.734070,08/15 11:23,24.02,52.0,25.22,24.17,25.5,20.0,25.5,0.3852,0.096288,0.621643,0.096288,0.114697,0.0,0.0,2.498339,0.096288,0.3,low,0.028886,0.0,0.028886,0
2026-07-26T15:54:02.752069,08/15 12:15,24.0,41.6,25.27,24.37,25.5,20.0,25.5,0.3879,0.09698,0.652383,0.09698,0.114878,0.0,0.0,2.625563,0.09698,0.3,low,0.029094,0.0,0.029094,0
2026-07-26T15:54:21.792676,08/15 13:15,22.8,20.8,24.74,23.96,25.0,20.5,25.0,0.3874,0.09684,0.579798,0.09684,0.107019,0.0,0.0,2.313317,0.09684,0.3,low,0.029052,0.0,0.029052,0
2026-07-26T15:54:21.812676,08/15 14:15,22.8,41.6,24.88,24.51,25.0,20.5,25.0,0.4039,0.10097,0.69539,0.10097,0.112122,0.0,0.0,2.856567,0.10097,0.3,low,0.030291,0.0,0.030291,0
2026-07-26T15:54:21.850677,08/15 15:15,22.93,52.0,24.93,24.75,25.0,20.5,25.0,0.4084,0.102098,0.702047,0.102098,0.109053,0.0,0.0,2.886456,0.102098,0.3,low,0.030629,0.0,0.030629,0
2026-07-26T15:54:21.866676,08/15 16:15,22.9,52.0,24.88,24.6,25.0,20.5,25.0,0.4007,0.100185,0.702974,0.100185,0.112564,0.0,0.0,2.88002,0.100185,0.55,high,0.055102,0.0,0.055102,0
2026-07-26T15:54:21.883676,08/15 17:15,21.42,52.0,24.78,24.14,25.0,20.5,25.0,0.3863,0.096573,0.536142,0.096573,0.101706,0.0,0.0,2.130972,0.096573,0.55,high,0.053115,0.0,0.053115,0
2026-07-26T15:54:21.901676,08/15 18:15,20.45,52.0,24.44,23.63,25.0,20.5,25.0,0.3813,0.095318,0.470806,0.095318,0.097375,0.0,0.0,1.838697,0.095318,0.55,high,0.052425,0.0,0.052425,0
2026-07-26T15:54:38.044271,08/15 19:15,20.0,26.0,23.03,22.22,24.01,20.0,26.0,0.3764,0.094094,0.39861,0.094094,0.092918,0.0,0.0,1.488619,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:54:38.077271,08/15 20:15,19.85,0.0,,,,20.0,26.0,0.3764,0.094094,0.389449,0.094094,0.092918,0.0,0.0,1.445182,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:54:38.098272,08/15 21:15,19.27,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:54:38.114270,08/15 22:15,18.75,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:54:38.132271,08/15 23:15,18.03,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:54:38.147273,08/16 00:15,16.92,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:54:56.935287,08/16 01:15,15.83,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:54:56.963233,08/16 02:15,15.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:54:56.991652,08/16 03:15,15.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:54:57.017685,08/16 04:15,15.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:54:57.039896,08/16 05:15,15.15,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:54:57.063206,08/16 06:15,16.15,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:55:16.134619,08/16 07:15,18.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.272653,0.094094,0.05335,0.0,0.0,0.89832,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:55:16.156614,08/16 08:15,19.32,0.0,,,,18.0,29.0,0.3764,0.094094,0.334195,0.094094,0.057959,0.0,0.0,1.210362,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:55:16.178092,08/16 09:23,20.88,52.0,22.6,21.56,23.17,20.5,26.0,0.3764,0.094094,0.361726,0.094094,0.065971,0.0,0.0,1.319127,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:55:16.199764,08/16 10:23,21.82,52.0,24.47,23.09,25.42,20.5,26.0,0.3764,0.094094,0.355112,0.094094,0.077564,0.0,0.0,1.264164,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T15:55:16.226980,08/16 11:23,22.07,52.0,25.09,23.85,25.5,20.5,25.5,0.3834,0.095839,0.402344,0.095839,0.089237,0.0,0.0,1.498811,0.095839,0.3,low,0.028752,0.0,0.028752,0
2026-07-26T15:55:16.248191,08/16 12:15,22.1,41.6,25.23,24.17,25.5,20.5,25.5,0.389,0.097247,0.422153,0.097247,0.086737,0.0,0.0,1.605319,0.097247,0.3,low,0.029174,0.0,0.029174,0
2026-07-26T15:55:32.268688,08/16 13:15,23.18,20.8,24.81,24.04,25.0,20.5,25.0,0.3941,0.098517,0.530276,0.098517,0.096109,0.0,0.0,2.085146,0.098517,0.3,low,0.029555,0.0,0.029555,0
2026-07-26T15:55:32.291465,08/16 14:15,22.93,41.6,24.95,24.78,25.0,20.5,25.0,0.4117,0.102921,0.596425,0.102921,0.095232,0.0,0.0,2.414922,0.102921,0.3,low,0.030876,0.0,0.030876,0
2026-07-26T15:55:32.314952,08/16 15:15,23.18,52.0,24.99,24.98,25.0,20.5,25.0,0.4268,0.106688,0.663672,0.106688,0.094173,0.0,0.0,2.723006,0.106688,0.3,low,0.032006,0.0,0.032006,0
2026-07-26T15:55:32.333582,08/16 16:15,22.65,52.0,24.93,24.66,25.0,20.5,25.0,0.4266,0.106651,0.622668,0.106651,0.088767,0.0,0.0,2.544253,0.106651,0.55,high,0.058658,0.0,0.058658,0
2026-07-26T15:55:32.351580,08/16 17:15,21.92,52.0,24.83,24.16,25.0,20.5,25.0,0.4124,0.103103,0.568728,0.103103,0.08928,0.0,0.0,2.295958,0.103103,0.55,high,0.056707,0.0,0.056707,0
2026-07-26T15:55:32.369582,08/16 18:15,20.98,52.0,24.74,23.75,25.0,20.5,25.0,0.3965,0.09913,0.494632,0.09913,0.089429,0.0,0.0,1.945319,0.09913,0.55,high,0.054522,0.0,0.054522,0
2026-07-26T15:55:49.161458,08/16 19:23,20.3,26.0,23.58,22.38,24.23,20.0,26.0,0.3764,0.094094,0.36478,0.094094,0.088353,0.0,0.0,1.318294,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:55:49.196860,08/16 20:23,19.12,0.0,,,,20.0,26.0,0.3764,0.094094,0.337097,0.094094,0.08572,0.0,0.0,1.18583,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:55:49.219353,08/16 21:15,18.18,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:55:49.238420,08/16 22:15,17.1,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:55:49.258262,08/16 23:15,14.72,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:55:49.276501,08/17 00:15,14.03,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:56:04.533853,08/17 01:15,14.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:56:04.553854,08/17 02:15,14.12,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:56:04.576854,08/17 03:15,13.03,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:56:04.595853,08/17 04:15,12.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:56:04.610855,08/17 05:15,12.62,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:56:04.626855,08/17 06:15,14.73,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:56:19.767977,08/17 07:23,17.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:56:19.790268,08/17 08:23,19.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:56:19.809246,08/17 09:23,22.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:56:19.827791,08/17 10:15,23.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:56:19.845472,08/17 11:23,24.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:56:19.863213,08/17 12:23,25.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:56:34.663316,08/17 13:15,25.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:56:34.688932,08/17 14:15,24.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:56:34.706893,08/17 15:15,24.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:56:34.722053,08/17 16:15,23.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:56:34.737719,08/17 17:15,22.53,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:56:34.756210,08/17 18:23,21.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:56:49.189009,08/17 19:23,20.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:56:49.215128,08/17 20:23,18.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:56:49.239128,08/17 21:15,18.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:56:49.252588,08/17 22:15,17.53,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:56:49.267246,08/17 23:15,16.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:56:49.282678,08/18 00:15,16.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:57:03.930944,08/18 01:15,14.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:57:03.949944,08/18 02:15,13.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:57:03.966944,08/18 03:15,13.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:57:03.982944,08/18 04:15,13.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:57:03.997945,08/18 05:15,13.58,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:57:04.012943,08/18 06:23,15.38,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:57:19.004348,08/18 07:20,18.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:57:19.029441,08/18 08:23,21.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:57:19.051011,08/18 09:23,23.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:57:19.069878,08/18 10:15,24.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:57:19.087395,08/18 11:15,25.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:57:19.104798,08/18 12:23,25.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:57:34.660409,08/18 13:23,24.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:57:34.680446,08/18 14:15,24.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:57:34.700465,08/18 15:23,24.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T15:57:34.720172,08/18 16:23,24.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:57:34.737920,08/18 17:15,23.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:57:34.753974,08/18 18:15,21.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:57:50.357022,08/18 19:20,20.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:57:50.377881,08/18 20:23,19.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T15:57:50.398251,08/18 21:23,18.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:57:50.415135,08/18 22:15,17.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:57:50.437177,08/18 23:15,16.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:57:50.456182,08/19 00:15,15.68,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:58:06.263328,08/19 01:15,14.28,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:58:06.289328,08/19 02:15,13.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:58:06.308282,08/19 03:15,13.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:58:06.324608,08/19 04:15,13.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:58:06.342647,08/19 05:15,14.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:58:06.364611,08/19 06:23,15.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:58:22.905456,08/19 07:23,18.5,0.0,,,,18.0,29.0,0.3764,0.094094,0.286296,0.094094,0.054366,0.0,0.0,0.973993,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:58:22.929456,08/19 08:23,21.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.355173,0.094094,0.060795,0.0,0.0,1.302328,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:58:22.957456,08/19 09:23,23.2,52.0,23.51,21.71,25.52,20.0,25.5,0.3817,0.09543,0.433243,0.09543,0.074945,0.0,0.0,1.659262,0.09543,0.43,moderate,0.041035,0.0,0.041035,0
2026-07-26T15:58:22.985455,08/19 10:23,24.55,52.0,24.79,23.29,25.5,20.0,25.5,0.3905,0.097624,0.480943,0.097624,0.086893,0.0,0.0,1.856961,0.097624,0.3,low,0.029287,0.0,0.029287,0
2026-07-26T15:58:23.007455,08/19 11:23,25.15,52.0,25.24,24.22,25.5,20.0,25.5,0.4061,0.101526,0.572315,0.101526,0.095053,0.0,0.0,2.276596,0.101526,0.3,low,0.030458,0.0,0.030458,0
2026-07-26T15:58:23.027455,08/19 12:15,25.6,41.6,25.3,24.53,25.5,20.0,25.5,0.407,0.101744,0.616795,0.101744,0.097103,0.0,0.0,2.458969,0.101744,0.3,low,0.030523,0.0,0.030523,0
2026-07-26T15:58:41.267778,08/19 13:15,25.73,20.8,24.89,24.43,25.0,20.5,25.0,0.408,0.102004,0.617901,0.102004,0.097103,0.0,0.0,2.443309,0.102004,0.3,low,0.030601,0.0,0.030601,0
2026-07-26T15:58:41.292779,08/19 14:15,26.1,41.6,25.0,25.0,25.0,20.5,25.0,0.4294,0.107354,0.742594,0.107354,0.102148,0.0,0.0,3.001833,0.107354,0.3,low,0.032206,0.0,0.032206,0
2026-07-26T15:58:41.314786,08/19 15:15,25.98,52.0,25.0,25.0,25.0,20.5,25.0,0.4376,0.109401,0.799079,0.109401,0.103391,0.0,0.0,3.242552,0.109401,0.3,low,0.03282,0.0,0.03282,0
2026-07-26T15:58:41.334778,08/19 16:15,25.45,52.0,25.0,25.0,25.0,20.5,25.0,0.4209,0.105213,0.715836,0.105213,0.100555,0.0,0.0,2.888812,0.105213,0.55,high,0.057867,0.0,0.057867,0
2026-07-26T15:58:41.354778,08/19 17:15,24.85,52.0,24.88,24.46,25.0,20.5,25.0,0.3945,0.09863,0.598382,0.09863,0.101696,0.0,0.0,2.371975,0.09863,0.55,high,0.054247,0.0,0.054247,0
2026-07-26T15:58:41.373784,08/19 18:15,24.27,52.0,24.66,23.97,25.0,20.5,25.0,0.3848,0.096196,0.530643,0.096196,0.100427,0.0,0.0,2.067982,0.096196,0.55,high,0.052908,0.0,0.052908,0
2026-07-26T15:59:01.531142,08/19 19:15,23.9,26.0,23.4,22.61,24.15,20.0,26.0,0.3764,0.094094,0.461306,0.094094,0.099631,0.0,0.0,1.752409,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:59:01.550142,08/19 20:15,23.75,0.0,,,,20.0,26.0,0.3764,0.094094,0.45668,0.094094,0.099631,0.0,0.0,1.73061,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T15:59:01.565141,08/19 21:15,23.18,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:59:01.581141,08/19 22:15,22.53,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:59:01.606140,08/19 23:15,21.27,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T15:59:01.629141,08/20 00:15,20.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:59:18.250039,08/20 01:15,20.27,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:59:18.276039,08/20 02:15,21.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:59:18.296038,08/20 03:15,21.25,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:59:18.317037,08/20 04:15,21.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:59:18.347036,08/20 05:15,21.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T15:59:18.369036,08/20 06:15,21.82,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T15:59:35.517732,08/20 07:15,22.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.572647,0.094094,0.097684,0.0,0.0,2.312428,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:59:35.541666,08/20 08:15,23.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.609932,0.094094,0.099577,0.0,0.0,2.475401,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:59:35.564812,08/20 09:23,24.82,52.0,23.21,22.23,23.96,20.0,26.0,0.3764,0.094094,0.657787,0.094094,0.112139,0.0,0.0,2.645693,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T15:59:35.593826,08/20 10:23,26.25,52.0,24.95,23.74,25.67,20.0,26.0,0.3764,0.094094,0.656131,0.094094,0.122178,0.0,0.0,2.591102,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T15:59:35.622787,08/20 11:23,26.97,52.0,25.31,24.55,25.5,20.0,25.5,0.4025,0.100633,0.831133,0.100633,0.127171,0.0,0.0,3.351769,0.100633,0.3,low,0.03019,0.0,0.03019,0
2026-07-26T15:59:35.640842,08/20 12:15,28.08,41.6,25.36,24.79,25.5,20.0,25.5,0.4061,0.101514,0.87363,0.101514,0.126974,0.0,0.0,3.488674,0.101514,0.3,low,0.030454,0.0,0.030454,0
2026-07-26T15:59:50.838075,08/20 13:15,28.62,20.8,24.94,24.69,25.0,20.5,25.0,0.4128,0.103203,0.899273,0.103203,0.125825,0.0,0.0,3.542981,0.103203,0.3,low,0.030961,0.0,0.030961,0
2026-07-26T15:59:50.859075,08/20 14:15,28.08,41.6,25.0,25.0,25.0,20.5,25.0,0.4389,0.109717,0.920736,0.109717,0.118094,0.0,0.0,3.687651,0.109717,0.3,low,0.032915,0.0,0.032915,0
2026-07-26T15:59:50.877075,08/20 15:15,28.47,52.0,25.0,25.0,25.0,20.5,25.0,0.4543,0.113571,1.044864,0.113571,0.122647,0.0,0.0,4.142916,0.113571,0.3,low,0.034071,0.0,0.034071,0
2026-07-26T15:59:50.895074,08/20 16:15,27.35,52.0,25.0,25.0,25.0,20.5,25.0,0.4316,0.10789,0.893386,0.10789,0.115468,0.0,0.0,3.59116,0.10789,0.55,high,0.05934,0.0,0.05934,0
2026-07-26T15:59:50.917074,08/20 17:15,27.38,52.0,24.93,24.67,25.0,20.5,25.0,0.4059,0.101485,0.787735,0.101485,0.115255,0.0,0.0,3.128297,0.101485,0.55,high,0.055817,0.0,0.055817,0
2026-07-26T15:59:50.935074,08/20 18:15,25.4,52.0,24.79,24.18,25.0,20.5,25.0,0.3903,0.097564,0.587522,0.097564,0.102261,0.0,0.0,2.294971,0.097564,0.55,high,0.05366,0.0,0.05366,0
2026-07-26T16:00:05.639827,08/20 19:23,23.03,26.0,23.51,22.7,24.21,20.0,26.0,0.3764,0.094094,0.449211,0.094094,0.098194,0.0,0.0,1.700103,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:00:05.659826,08/20 20:15,21.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.420733,0.094094,0.095648,0.0,0.0,1.576976,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:00:05.675826,08/20 21:15,19.85,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:00:05.692827,08/20 22:15,19.12,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:00:05.710825,08/20 23:15,18.45,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:00:05.724826,08/21 00:15,18.62,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:00:20.570717,08/21 01:15,17.65,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:00:20.591717,08/21 02:15,16.92,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:00:20.613716,08/21 03:15,16.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:00:20.628715,08/21 04:15,16.25,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:00:20.645716,08/21 05:15,16.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:00:20.662715,08/21 06:15,17.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:00:34.572414,08/21 07:23,21.53,0.0,,,,18.0,29.0,0.3764,0.094094,0.428702,0.094094,0.074063,0.0,0.0,1.662149,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:00:34.597413,08/21 08:23,23.5,0.0,,,,18.0,29.0,0.3764,0.094094,0.428089,0.094094,0.071115,0.0,0.0,1.630957,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:00:34.623413,08/21 09:23,26.0,52.0,23.74,22.07,25.51,20.0,25.5,0.3811,0.09527,0.490844,0.09527,0.083593,0.0,0.0,1.894101,0.09527,0.43,moderate,0.040966,0.0,0.040966,0
2026-07-26T16:00:34.648415,08/21 10:23,27.47,52.0,24.98,23.67,25.5,20.0,25.5,0.3949,0.098727,0.593839,0.098727,0.098078,0.0,0.0,2.321941,0.098727,0.3,low,0.029618,0.0,0.029618,0
2026-07-26T16:00:34.665413,08/21 11:23,28.45,52.0,25.29,24.46,25.5,20.0,25.5,0.4184,0.104607,0.741329,0.104607,0.105487,0.0,0.0,2.943023,0.104607,0.3,low,0.031382,0.0,0.031382,0
2026-07-26T16:00:34.680414,08/21 12:15,29.02,41.6,25.36,24.78,25.5,20.0,25.5,0.4198,0.104944,0.791846,0.104944,0.107416,0.0,0.0,3.128177,0.104944,0.3,low,0.031483,0.0,0.031483,0
2026-07-26T16:00:50.522775,08/21 13:15,29.7,20.8,24.93,24.67,25.0,20.5,25.0,0.4223,0.105574,0.891966,0.105574,0.117977,0.0,0.0,3.502395,0.105574,0.3,low,0.031672,0.0,0.031672,0
2026-07-26T16:00:50.544782,08/21 14:15,30.3,41.6,25.0,25.0,25.0,20.5,25.0,0.4521,0.113016,1.014212,0.113016,0.117433,0.0,0.0,3.957294,0.113016,0.3,low,0.033905,0.0,0.033905,0
2026-07-26T16:00:50.564775,08/21 15:15,29.27,52.0,25.0,25.0,25.0,20.5,25.0,0.462,0.115496,0.986844,0.115496,0.110285,0.0,0.0,3.905848,0.115496,0.3,low,0.034649,0.0,0.034649,0
2026-07-26T16:00:50.583776,08/21 16:15,28.62,52.0,25.0,25.0,25.0,20.5,25.0,0.4494,0.112355,0.932929,0.112355,0.108895,0.0,0.0,3.699176,0.112355,0.55,high,0.061795,0.0,0.061795,0
2026-07-26T16:00:50.602775,08/21 17:15,27.65,52.0,24.94,24.72,25.0,20.5,25.0,0.41,0.102499,0.788938,0.102499,0.112286,0.0,0.0,3.133886,0.102499,0.55,high,0.056374,0.0,0.056374,0
2026-07-26T16:00:50.618775,08/21 18:15,26.92,52.0,24.84,24.29,25.0,20.5,25.0,0.3943,0.098565,0.705322,0.098565,0.112618,0.0,0.0,2.789587,0.098565,0.55,high,0.054211,0.0,0.054211,0
2026-07-26T16:01:07.651659,08/21 19:15,25.83,26.0,23.72,22.92,24.29,20.0,26.0,0.3764,0.094094,0.598207,0.094094,0.115843,0.0,0.0,2.342715,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:01:07.674659,08/21 20:15,24.73,0.0,,,,20.0,26.0,0.3764,0.094094,0.611191,0.094094,0.119292,0.0,0.0,2.42029,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:01:07.695658,08/21 21:15,24.02,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:01:07.712658,08/21 22:15,24.27,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:01:07.728658,08/21 23:15,23.9,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:01:07.747658,08/22 00:15,23.62,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:01:24.305481,08/22 01:15,22.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:01:24.328482,08/22 02:15,22.93,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:01:24.346480,08/22 03:15,23.18,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:01:24.365482,08/22 04:15,22.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:01:24.385481,08/22 05:15,22.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:01:24.402481,08/22 06:15,22.65,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:01:40.717689,08/22 07:15,22.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.573462,0.094094,0.099392,0.0,0.0,2.313916,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:01:40.766697,08/22 08:15,21.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.562651,0.094094,0.094536,0.0,0.0,2.274973,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:01:40.817686,08/22 09:23,22.47,52.0,22.7,21.87,23.35,20.0,26.0,0.3764,0.094094,0.607823,0.094094,0.105682,0.0,0.0,2.46414,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:01:40.856686,08/22 10:15,23.45,52.0,24.36,23.41,25.19,20.0,26.0,0.3764,0.094094,0.631212,0.094094,0.118128,0.0,0.0,2.541134,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T16:01:40.880708,08/22 11:15,24.17,52.0,25.0,24.15,25.5,20.0,25.5,0.3811,0.095286,0.711962,0.095286,0.129892,0.0,0.0,2.889469,0.095286,0.3,low,0.028586,0.0,0.028586,0
2026-07-26T16:01:40.900690,08/22 12:15,25.15,41.6,25.24,24.58,25.5,20.0,25.5,0.3893,0.097321,0.832901,0.097321,0.137177,0.0,0.0,3.394287,0.097321,0.3,low,0.029196,0.0,0.029196,0
2026-07-26T16:01:59.435500,08/22 13:15,25.88,20.8,24.81,24.31,25.0,20.5,25.0,0.3929,0.098215,0.896797,0.098215,0.142802,0.0,0.0,3.628093,0.098215,0.3,low,0.029464,0.0,0.029464,0
2026-07-26T16:01:59.457587,08/22 14:15,27.1,41.6,24.95,24.79,25.0,20.5,25.0,0.4106,0.102654,0.980866,0.102654,0.141565,0.0,0.0,3.952361,0.102654,0.3,low,0.030796,0.0,0.030796,0
2026-07-26T16:01:59.476588,08/22 15:15,28.3,52.0,25.0,25.0,25.0,20.5,25.0,0.4341,0.108518,1.16975,0.108518,0.147458,0.0,0.0,4.637724,0.108518,0.3,low,0.032555,0.0,0.032555,0
2026-07-26T16:01:59.496161,08/22 16:15,28.45,52.0,24.98,24.91,25.0,20.5,25.0,0.4301,0.107527,1.164138,0.107527,0.147458,0.0,0.0,4.61139,0.107527,0.55,high,0.05914,0.0,0.05914,0
2026-07-26T16:01:59.515271,08/22 17:15,28.62,52.0,24.9,24.49,25.0,20.5,25.0,0.4141,0.103513,1.121864,0.103513,0.147458,0.0,0.0,4.41801,0.103513,0.55,high,0.056932,0.0,0.056932,0
2026-07-26T16:01:59.536280,08/22 18:15,27.53,52.0,24.83,24.15,25.0,20.5,25.0,0.3983,0.099577,1.000245,0.099577,0.14722,0.0,0.0,3.975236,0.099577,0.55,high,0.054767,0.0,0.054767,0
2026-07-26T16:02:19.093113,08/22 19:23,26.42,26.0,23.81,22.84,24.24,20.0,26.0,0.3764,0.094094,0.818239,0.094094,0.14463,0.0,0.0,3.267186,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:02:19.113112,08/22 20:15,25.3,0.0,,,,20.0,26.0,0.3764,0.094094,0.784275,0.094094,0.142886,0.0,0.0,3.152866,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:02:19.133113,08/22 21:15,24.4,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:02:19.151113,08/22 22:15,24.4,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:02:19.171112,08/22 23:15,24.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:02:19.186114,08/23 00:15,22.8,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:02:35.658965,08/23 01:15,22.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:02:35.679947,08/23 02:15,22.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:02:35.697946,08/23 03:15,22.65,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:02:35.716946,08/23 04:15,22.07,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:02:35.735946,08/23 05:15,21.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:02:35.753947,08/23 06:15,21.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:02:52.869253,08/23 07:15,21.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.520773,0.094094,0.092394,0.0,0.0,2.076516,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:02:52.890253,08/23 08:15,21.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.519538,0.094094,0.08828,0.0,0.0,2.075162,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:02:52.916251,08/23 09:23,21.92,52.0,22.62,21.78,23.24,20.0,26.0,0.3764,0.094094,0.533933,0.094094,0.094807,0.0,0.0,2.124179,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:02:52.935253,08/23 10:15,21.1,52.0,23.88,22.89,24.65,20.0,26.0,0.3764,0.094094,0.516851,0.094094,0.103624,0.0,0.0,2.048664,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T16:02:52.953251,08/23 11:15,21.1,52.0,24.5,23.49,25.25,20.0,26.0,0.3764,0.094094,0.500371,0.094094,0.107612,0.0,0.0,1.968148,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T16:02:52.971252,08/23 12:15,21.1,41.6,24.66,23.66,25.44,20.0,26.0,0.3764,0.094094,0.511003,0.094094,0.107623,0.0,0.0,2.022401,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T16:03:11.242938,08/23 13:15,21.25,20.8,24.47,23.68,25.0,20.5,25.0,0.3805,0.095132,0.493908,0.095132,0.102253,0.0,0.0,1.939591,0.095132,0.3,low,0.02854,0.0,0.02854,0
2026-07-26T16:03:11.263953,08/23 14:15,21.7,41.6,24.73,24.2,25.0,20.5,25.0,0.3953,0.098835,0.598947,0.098835,0.106284,0.0,0.0,2.4369,0.098835,0.3,low,0.02965,0.0,0.02965,0
2026-07-26T16:03:11.284946,08/23 15:15,21.42,52.0,24.8,24.46,25.0,20.5,25.0,0.3997,0.099932,0.61468,0.099932,0.104457,0.0,0.0,2.50935,0.099932,0.3,low,0.02998,0.0,0.02998,0
2026-07-26T16:03:11.303957,08/23 16:15,20.6,52.0,24.71,24.18,25.0,20.5,25.0,0.3898,0.09744,0.525524,0.09744,0.099034,0.0,0.0,2.10116,0.09744,0.55,high,0.053592,0.0,0.053592,0
2026-07-26T16:03:11.324220,08/23 17:15,20.6,52.0,24.39,23.66,25.0,20.5,25.0,0.3804,0.095096,0.47391,0.095096,0.099034,0.0,0.0,1.854802,0.095096,0.55,high,0.052303,0.0,0.052303,0
2026-07-26T16:03:11.342538,08/23 18:15,20.45,52.0,24.13,23.32,25.0,20.5,25.0,0.3795,0.094881,0.46986,0.094881,0.099034,0.0,0.0,1.834535,0.094881,0.55,high,0.052185,0.0,0.052185,0
2026-07-26T16:03:27.215701,08/23 19:15,20.0,26.0,22.77,21.93,23.83,20.0,26.0,0.3764,0.094094,0.385792,0.094094,0.091313,0.0,0.0,1.423056,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:03:27.240701,08/23 20:15,20.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.386215,0.094094,0.090589,0.0,0.0,1.435646,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:03:27.262703,08/23 21:15,20.15,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:03:27.278700,08/23 22:15,20.73,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:03:27.295700,08/23 23:15,21.1,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:03:27.309700,08/24 00:15,20.98,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:03:42.675932,08/24 01:15,20.45,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:03:42.699395,08/24 02:15,20.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:03:42.718435,08/24 03:15,19.85,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:03:42.735633,08/24 04:15,19.55,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:03:42.754637,08/24 05:15,20.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:03:42.771687,08/24 06:15,20.15,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:03:56.743715,08/24 07:15,20.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:03:56.771078,08/24 08:15,20.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:03:56.796089,08/24 09:15,21.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:03:56.815473,08/24 10:23,21.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:03:56.831525,08/24 11:15,21.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:03:56.853815,08/24 12:15,22.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:04:11.447192,08/24 13:15,22.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:04:11.465296,08/24 14:15,22.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:04:11.488294,08/24 15:15,22.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:04:11.508294,08/24 16:23,22.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:04:11.525294,08/24 17:15,22.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:04:11.542295,08/24 18:15,21.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:04:25.928714,08/24 19:23,20.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:04:25.954710,08/24 20:23,20.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:04:25.979193,08/24 21:15,19.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:04:25.995485,08/24 22:15,19.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:04:26.010497,08/24 23:15,20.83,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
