timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T16:04:26.023537,08/25 00:15,19.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:04:40.778415,08/25 01:15,19.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:04:40.805416,08/25 02:15,18.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:04:40.827419,08/25 03:15,18.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:04:40.844415,08/25 04:15,18.47,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:04:40.862417,08/25 05:15,17.47,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:04:40.880417,08/25 06:23,18.58,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:04:56.615787,08/25 07:23,19.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:04:56.643788,08/25 08:23,21.38,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:04:56.668865,08/25 09:23,22.47,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:04:56.685281,08/25 10:15,23.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:04:56.701813,08/25 11:15,24.02,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:04:56.717810,08/25 12:15,24.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:05:12.073022,08/25 13:23,24.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:05:12.094073,08/25 14:15,24.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:05:12.118528,08/25 15:23,24.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:05:12.138590,08/25 16:23,23.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:05:12.158082,08/25 17:15,22.53,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:05:12.174171,08/25 18:15,21.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:05:28.609263,08/25 19:23,20.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:05:28.638262,08/25 20:23,19.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:05:28.660264,08/25 21:15,19.02,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:05:28.681264,08/25 22:15,19.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:05:28.701263,08/25 23:15,18.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:05:28.719262,08/26 00:15,17.93,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:05:45.100717,08/26 01:15,18.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:05:45.120725,08/26 02:15,17.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:05:45.139716,08/26 03:15,17.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:05:45.156716,08/26 04:15,17.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:05:45.175716,08/26 05:15,18.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:05:45.192719,08/26 06:15,19.32,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:06:01.055928,08/26 07:15,20.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.339302,0.094094,0.06356,0.0,0.0,1.214323,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:06:01.075929,08/26 08:15,20.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.338708,0.094094,0.060112,0.0,0.0,1.214453,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:06:01.100927,08/26 09:23,21.82,52.0,22.52,21.68,23.17,20.0,26.0,0.3764,0.094094,0.380922,0.094094,0.070068,0.0,0.0,1.405643,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:06:01.121928,08/26 10:23,22.35,52.0,24.17,23.21,24.98,20.0,26.0,0.3764,0.094094,0.410788,0.094094,0.085506,0.0,0.0,1.533775,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T16:06:01.142927,08/26 11:23,23.08,52.0,24.89,24.0,25.5,20.0,25.5,0.3812,0.095288,0.489075,0.095288,0.101841,0.0,0.0,1.904824,0.095288,0.3,low,0.028586,0.0,0.028586,0
2026-07-26T16:06:01.163927,08/26 12:15,24.17,41.6,25.07,24.25,25.5,20.0,25.5,0.3817,0.095433,0.563814,0.095433,0.109036,0.0,0.0,2.235329,0.095433,0.3,low,0.02863,0.0,0.02863,0
2026-07-26T16:06:18.015520,08/26 13:15,25.43,20.8,24.72,24.1,25.0,20.5,25.0,0.3892,0.097294,0.652188,0.097294,0.114286,0.0,0.0,2.61433,0.097294,0.3,low,0.029188,0.0,0.029188,0
2026-07-26T16:06:18.041518,08/26 14:15,26.42,41.6,24.92,24.63,25.0,20.5,25.0,0.4082,0.102049,0.808589,0.102049,0.121284,0.0,0.0,3.25099,0.102049,0.3,low,0.030615,0.0,0.030615,0
2026-07-26T16:06:18.067515,08/26 15:15,25.45,52.0,24.93,24.71,25.0,20.5,25.0,0.4102,0.102559,0.800777,0.102559,0.11861,0.0,0.0,3.248399,0.102559,0.3,low,0.030768,0.0,0.030768,0
2026-07-26T16:06:18.092515,08/26 16:15,24.45,52.0,24.83,24.5,25.0,20.5,25.0,0.3997,0.099913,0.758778,0.099913,0.119215,0.0,0.0,3.076671,0.099913,0.55,high,0.054952,0.0,0.054952,0
2026-07-26T16:06:18.110515,08/26 17:15,22.93,52.0,24.49,23.71,25.0,20.5,25.0,0.3817,0.09543,0.615278,0.09543,0.115272,0.0,0.0,2.479553,0.09543,0.55,high,0.052487,0.0,0.052487,0
2026-07-26T16:06:18.134515,08/26 18:15,23.03,52.0,24.29,23.39,25.0,20.5,25.0,0.3804,0.095112,0.615034,0.095112,0.115769,0.0,0.0,2.472523,0.095112,0.55,high,0.052312,0.0,0.052312,0
2026-07-26T16:06:34.953154,08/26 19:15,22.2,26.0,23.02,22.09,23.97,20.0,26.0,0.3764,0.094094,0.554757,0.094094,0.112769,0.0,0.0,2.210131,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:06:34.976155,08/26 20:15,22.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.507579,0.094094,0.107826,0.0,0.0,1.988944,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:06:34.996155,08/26 21:15,22.07,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:06:35.016157,08/26 22:15,21.55,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:06:35.033154,08/26 23:15,21.1,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:06:35.050158,08/27 00:15,20.83,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:06:51.607953,08/27 01:15,20.15,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:06:51.625948,08/27 02:15,20.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:06:51.643952,08/27 03:15,19.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:06:51.661947,08/27 04:15,19.27,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:06:51.679949,08/27 05:15,18.9,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:06:51.695950,08/27 06:15,20.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:07:09.459773,08/27 07:23,23.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.597635,0.094094,0.099149,0.0,0.0,2.417238,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:07:09.481773,08/27 08:23,24.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.620169,0.094094,0.099091,0.0,0.0,2.492277,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:07:09.507773,08/27 09:23,26.38,52.0,23.76,22.23,25.43,20.0,26.0,0.3764,0.094094,0.675129,0.094094,0.113744,0.0,0.0,2.688404,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:07:09.528773,08/27 10:23,27.47,52.0,25.02,23.89,25.5,20.0,25.5,0.3887,0.097175,0.792913,0.097175,0.129111,0.0,0.0,3.162264,0.097175,0.3,low,0.029152,0.0,0.029152,0
2026-07-26T16:07:09.547773,08/27 11:15,28.3,52.0,25.35,24.76,25.5,20.0,25.5,0.4141,0.103513,0.984406,0.103513,0.136712,0.0,0.0,3.921706,0.103513,0.3,low,0.031054,0.0,0.031054,0
2026-07-26T16:07:09.565773,08/27 12:15,28.03,41.6,25.42,25.09,25.5,20.0,25.5,0.4181,0.104521,1.019137,0.104521,0.136713,0.0,0.0,4.051586,0.104521,0.3,low,0.031356,0.0,0.031356,0
2026-07-26T16:07:25.989153,08/27 13:15,27.2,20.8,24.95,24.76,25.0,20.5,25.0,0.4141,0.103527,1.011642,0.103527,0.141199,0.0,0.0,4.044974,0.103527,0.3,low,0.031058,0.0,0.031058,0
2026-07-26T16:07:26.008206,08/27 14:15,27.2,41.6,25.0,25.0,25.0,20.5,25.0,0.4373,0.109337,1.079489,0.109337,0.138176,0.0,0.0,4.334318,0.109337,0.3,low,0.032801,0.0,0.032801,0
2026-07-26T16:07:26.026210,08/27 15:15,27.2,52.0,25.0,25.0,25.0,20.5,25.0,0.4521,0.113024,1.117189,0.113024,0.133694,0.0,0.0,4.488881,0.113024,0.3,low,0.033907,0.0,0.033907,0
2026-07-26T16:07:26.042345,08/27 16:15,26.92,52.0,25.0,25.0,25.0,20.5,25.0,0.4408,0.110211,1.123996,0.110211,0.138225,0.0,0.0,4.507065,0.110211,0.55,high,0.060616,0.0,0.060616,0
2026-07-26T16:07:26.062820,08/27 17:15,25.83,52.0,24.92,24.6,25.0,20.5,25.0,0.4084,0.102108,0.920911,0.102108,0.131701,0.0,0.0,3.722148,0.102108,0.55,high,0.056159,0.0,0.056159,0
2026-07-26T16:07:26.084011,08/27 18:15,24.57,52.0,24.78,24.11,25.0,20.5,25.0,0.3898,0.097438,0.761001,0.097438,0.125319,0.0,0.0,3.077796,0.097438,0.55,high,0.053591,0.0,0.053591,0
2026-07-26T16:07:43.513779,08/27 19:23,23.18,26.0,23.52,22.68,24.23,20.0,26.0,0.3764,0.094094,0.632487,0.094094,0.122241,0.0,0.0,2.545754,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:07:43.533779,08/27 20:15,22.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.604588,0.094094,0.120363,0.0,0.0,2.428379,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:07:43.556778,08/27 21:15,22.2,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:07:43.571781,08/27 22:15,22.2,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:07:43.588778,08/27 23:15,22.07,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:07:43.603783,08/28 00:15,21.7,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:08:00.277302,08/28 01:15,21.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:08:00.311751,08/28 02:15,21.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:08:00.333744,08/28 03:15,21.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:08:00.353743,08/28 04:15,21.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:08:00.375956,08/28 05:15,21.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:08:00.395966,08/28 06:15,21.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:08:20.193000,08/28 07:15,21.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.561103,0.094094,0.096524,0.0,0.0,2.266347,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:08:20.229737,08/28 08:15,22.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.559819,0.094094,0.092795,0.0,0.0,2.263441,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:08:20.266688,08/28 09:23,23.58,52.0,22.65,21.85,23.3,20.0,26.0,0.3764,0.094094,0.678229,0.094094,0.11394,0.0,0.0,2.764483,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:08:20.298689,08/28 10:23,24.4,52.0,24.32,23.37,25.15,20.0,26.0,0.3764,0.094094,0.686543,0.094094,0.124351,0.0,0.0,2.763146,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T16:08:20.327708,08/28 11:15,24.82,52.0,24.86,23.94,25.51,20.0,25.5,0.3811,0.095264,0.754577,0.095264,0.135344,0.0,0.0,3.073463,0.095264,0.3,low,0.028579,0.0,0.028579,0
2026-07-26T16:08:20.353236,08/28 12:15,26.25,41.6,25.12,24.29,25.5,20.0,25.5,0.3837,0.095921,0.817493,0.095921,0.138804,0.0,0.0,3.292642,0.095921,0.3,low,0.028776,0.0,0.028776,0
2026-07-26T16:08:40.479534,08/28 13:15,27.1,20.8,24.74,24.11,25.0,20.5,25.0,0.3925,0.098132,0.893739,0.098132,0.141365,0.0,0.0,3.588104,0.098132,0.3,low,0.02944,0.0,0.02944,0
2026-07-26T16:08:40.502536,08/28 14:15,27.9,41.6,24.97,24.87,25.0,20.5,25.0,0.417,0.104253,1.082028,0.104253,0.147458,0.0,0.0,4.292706,0.104253,0.3,low,0.031276,0.0,0.031276,0
2026-07-26T16:08:40.523545,08/28 15:15,26.55,52.0,25.0,25.0,25.0,20.5,25.0,0.4193,0.104829,1.035522,0.104829,0.141432,0.0,0.0,4.171078,0.104829,0.3,low,0.031449,0.0,0.031449,0
2026-07-26T16:08:40.544070,08/28 16:15,26.1,52.0,24.91,24.72,25.0,20.5,25.0,0.4057,0.101417,0.954774,0.101417,0.138873,0.0,0.0,3.862447,0.101417,0.55,high,0.055779,0.0,0.055779,0
2026-07-26T16:08:40.566067,08/28 17:15,26.1,52.0,24.67,24.11,25.0,20.5,25.0,0.3875,0.096883,0.852598,0.096883,0.138872,0.0,0.0,3.434519,0.096883,0.55,high,0.053286,0.0,0.053286,0
2026-07-26T16:08:40.586066,08/28 18:15,25.83,52.0,24.52,23.78,25.0,20.5,25.0,0.3821,0.09552,0.796904,0.09552,0.136045,0.0,0.0,3.199623,0.09552,0.55,high,0.052536,0.0,0.052536,0
2026-07-26T16:08:58.678365,08/28 19:15,24.57,26.0,23.26,22.39,24.03,20.0,26.0,0.3764,0.094094,0.721167,0.094094,0.133146,0.0,0.0,2.900672,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:08:58.702361,08/28 20:15,23.18,0.0,,,,20.0,26.0,0.3764,0.094094,0.636345,0.094094,0.124687,0.0,0.0,2.559645,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:08:58.723359,08/28 21:15,22.65,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:08:58.743360,08/28 22:15,22.2,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:08:58.765360,08/28 23:15,22.2,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:08:58.789359,08/29 00:15,21.92,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:09:16.630777,08/29 01:15,21.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:09:16.650776,08/29 02:15,21.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:09:16.669776,08/29 03:15,21.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:09:16.687776,08/29 04:15,21.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:09:16.704783,08/29 05:15,21.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:09:16.722778,08/29 06:15,21.25,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:09:33.658719,08/29 07:15,21.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.589295,0.094094,0.10085,0.0,0.0,2.39624,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:09:33.682833,08/29 08:15,22.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.606693,0.094094,0.098974,0.0,0.0,2.46081,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:09:33.708054,08/29 09:23,23.88,52.0,22.5,21.62,23.06,20.0,26.0,0.3764,0.094094,0.678806,0.094094,0.113409,0.0,0.0,2.764171,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:09:33.732533,08/29 10:23,25.73,52.0,24.46,23.33,25.13,20.0,26.0,0.3764,0.094094,0.773278,0.094094,0.136013,0.0,0.0,3.109981,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T16:09:33.760393,08/29 11:23,26.53,52.0,25.21,24.14,25.5,20.0,25.5,0.3856,0.09641,0.851687,0.09641,0.143168,0.0,0.0,3.44445,0.09641,0.3,low,0.028923,0.0,0.028923,0
2026-07-26T16:09:33.780387,08/29 12:15,27.93,41.6,25.3,24.49,25.5,20.0,25.5,0.3984,0.099604,0.852752,0.099604,0.129751,0.0,0.0,3.398627,0.099604,0.3,low,0.029881,0.0,0.029881,0
2026-07-26T16:09:50.899692,08/29 13:15,28.58,20.8,24.89,24.45,25.0,20.5,25.0,0.4062,0.101551,0.89953,0.101551,0.130597,0.0,0.0,3.560808,0.101551,0.3,low,0.030465,0.0,0.030465,0
2026-07-26T16:09:50.925695,08/29 14:15,29.0,41.6,25.0,25.0,25.0,20.5,25.0,0.4303,0.10757,1.05593,0.10757,0.136055,0.0,0.0,4.15325,0.10757,0.3,low,0.032271,0.0,0.032271,0
2026-07-26T16:09:50.946692,08/29 15:15,27.65,52.0,25.0,25.0,25.0,20.5,25.0,0.4399,0.109969,1.016038,0.109969,0.126749,0.0,0.0,4.070582,0.109969,0.3,low,0.032991,0.0,0.032991,0
2026-07-26T16:09:50.964690,08/29 16:15,27.07,52.0,25.0,25.0,25.0,20.5,25.0,0.437,0.109239,0.936115,0.109239,0.118092,0.0,0.0,3.765902,0.109239,0.55,high,0.060081,0.0,0.060081,0
2026-07-26T16:09:50.983694,08/29 17:15,26.42,52.0,24.9,24.5,25.0,20.5,25.0,0.3998,0.09995,0.761379,0.09995,0.11737,0.0,0.0,3.040263,0.09995,0.55,high,0.054973,0.0,0.054973,0
2026-07-26T16:09:51.003691,08/29 18:15,25.18,52.0,24.65,24.0,25.0,20.5,25.0,0.3867,0.096663,0.62394,0.096663,0.110008,0.0,0.0,2.466577,0.096663,0.55,high,0.053165,0.0,0.053165,0
2026-07-26T16:10:10.343599,08/29 19:15,23.47,26.0,23.4,22.61,24.15,20.0,26.0,0.3764,0.094094,0.462085,0.094094,0.099585,0.0,0.0,1.75202,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:10:10.371586,08/29 20:15,21.92,0.0,,,,20.0,26.0,0.3764,0.094094,0.406169,0.094094,0.093753,0.0,0.0,1.504711,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:10:10.398029,08/29 21:15,20.83,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:10:10.419028,08/29 22:15,19.57,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:10:10.443031,08/29 23:15,18.18,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:10:10.467031,08/30 00:15,17.65,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:10:29.208319,08/30 01:15,17.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:10:29.231315,08/30 02:15,17.07,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:10:29.252314,08/30 03:15,16.42,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:10:29.271314,08/30 04:15,15.45,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:10:29.292314,08/30 05:15,15.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:10:29.312314,08/30 06:23,15.82,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:10:46.509040,08/30 07:23,18.73,0.0,,,,18.0,29.0,0.3764,0.094094,0.254217,0.094094,0.050662,0.0,0.0,0.802768,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:10:46.536299,08/30 08:23,20.43,0.0,,,,18.0,29.0,0.3764,0.094094,0.273936,0.094094,0.050192,0.0,0.0,0.891668,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:10:46.571832,08/30 09:23,21.97,52.0,23.36,21.65,25.51,20.0,25.5,0.3808,0.095208,0.321447,0.095208,0.061283,0.0,0.0,1.127048,0.095208,0.43,moderate,0.040939,0.0,0.040939,0
2026-07-26T16:10:46.595370,08/30 10:23,23.08,52.0,24.67,23.13,25.5,20.0,25.5,0.3883,0.097069,0.382642,0.097069,0.075446,0.0,0.0,1.399632,0.097069,0.3,low,0.029121,0.0,0.029121,0
2026-07-26T16:10:46.617913,08/30 11:23,24.17,52.0,25.19,23.96,25.5,20.0,25.5,0.3983,0.099584,0.467591,0.099584,0.087578,0.0,0.0,1.807647,0.099584,0.3,low,0.029875,0.0,0.029875,0
2026-07-26T16:10:46.638211,08/30 12:15,25.27,41.6,25.25,24.28,25.5,20.0,25.5,0.4003,0.100065,0.536459,0.100065,0.091832,0.0,0.0,2.107198,0.100065,0.3,low,0.030019,0.0,0.030019,0
2026-07-26T16:11:04.775216,08/30 13:15,26.53,20.8,24.82,24.09,25.0,20.5,25.0,0.4015,0.100387,0.563987,0.100387,0.093974,0.0,0.0,2.193221,0.100387,0.3,low,0.030116,0.0,0.030116,0
2026-07-26T16:11:04.804212,08/30 14:15,27.8,41.6,24.98,24.88,25.0,20.5,25.0,0.4282,0.107049,0.67777,0.107049,0.093734,0.0,0.0,2.68414,0.107049,0.3,low,0.032115,0.0,0.032115,0
2026-07-26T16:11:04.825213,08/30 15:15,27.8,52.0,25.0,25.0,25.0,20.5,25.0,0.4562,0.114062,0.804342,0.114062,0.094986,0.0,0.0,3.231754,0.114062,0.3,low,0.034219,0.0,0.034219,0
2026-07-26T16:11:04.846223,08/30 16:15,27.65,52.0,25.0,25.0,25.0,20.5,25.0,0.458,0.114494,0.853863,0.114494,0.098793,0.0,0.0,3.431253,0.114494,0.55,high,0.062972,0.0,0.062972,0
2026-07-26T16:11:04.865211,08/30 17:15,26.8,52.0,24.91,24.56,25.0,20.5,25.0,0.4349,0.108721,0.799417,0.108721,0.102057,0.0,0.0,3.205061,0.108721,0.55,high,0.059797,0.0,0.059797,0
2026-07-26T16:11:04.886211,08/30 18:15,25.03,52.0,24.83,24.13,25.0,20.5,25.0,0.4085,0.102115,0.704668,0.102115,0.105145,0.0,0.0,2.827915,0.102115,0.55,high,0.056163,0.0,0.056163,0
2026-07-26T16:11:25.461281,08/30 19:23,23.03,26.0,23.78,22.72,24.36,20.0,26.0,0.3764,0.094094,0.450953,0.094094,0.098092,0.0,0.0,1.707787,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:11:25.487280,08/30 20:23,21.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.408298,0.094094,0.09372,0.0,0.0,1.515865,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:11:25.513281,08/30 21:15,20.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:11:25.533281,08/30 22:15,19.73,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:11:25.554279,08/30 23:15,18.9,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:11:25.575281,08/31 00:15,18.75,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:11:48.630708,08/31 01:15,18.18,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:11:48.654707,08/31 02:15,17.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:11:48.679708,08/31 03:15,17.53,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:11:48.702708,08/31 04:15,16.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:11:48.727713,08/31 05:15,16.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:11:48.757708,08/31 06:23,17.38,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:12:08.622692,08/31 07:20,20.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:12:08.650237,08/31 08:20,23.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:12:08.672223,08/31 09:23,25.37,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:12:08.695024,08/31 10:15,27.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:12:08.719142,08/31 11:23,26.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:12:08.741313,08/31 12:15,25.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:12:28.179788,08/31 13:15,24.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:12:28.201890,08/31 14:15,23.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:12:28.222881,08/31 15:15,23.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:12:28.250255,08/31 16:15,23.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:12:28.277310,08/31 17:15,22.53,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:12:28.301829,08/31 18:15,21.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:12:48.926618,08/31 19:15,20.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:12:48.957924,08/31 20:15,20.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:12:48.991225,08/31 21:15,20.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:12:49.023218,08/31 22:15,18.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:12:49.048219,08/31 23:15,17.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:12:49.072913,09/01 00:15,15.95,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:13:11.015259,09/01 01:15,14.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:13:11.040255,09/01 02:15,13.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:13:11.064255,09/01 03:15,11.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:13:11.086265,09/01 04:15,10.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:13:11.109266,09/01 05:15,10.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:13:11.132255,09/01 06:23,11.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:13:33.248338,09/01 07:20,14.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:13:33.277354,09/01 08:20,17.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:13:33.300338,09/01 09:23,19.32,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:13:33.323339,09/01 10:15,20.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:13:33.345337,09/01 11:15,21.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:13:33.373338,09/01 12:23,23.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:13:51.687164,09/01 13:23,24.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:13:51.711206,09/01 14:15,25.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:13:51.733014,09/01 15:23,25.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:13:51.755053,09/01 16:23,25.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:13:51.784036,09/01 17:15,23.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:13:51.804440,09/01 18:15,21.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:14:10.909854,09/01 19:23,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:14:10.938914,09/01 20:23,19.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:14:10.966821,09/01 21:15,19.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:14:10.988828,09/01 22:15,19.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:14:11.007820,09/01 23:15,19.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:14:11.029819,09/02 00:15,17.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:14:30.212302,09/02 01:15,15.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:14:30.237300,09/02 02:15,15.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:14:30.264300,09/02 03:15,15.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:14:30.291301,09/02 04:15,15.83,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:14:30.315434,09/02 05:15,15.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:14:30.339434,09/02 06:15,15.43,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:14:49.452181,09/02 07:15,16.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.243689,0.094094,0.048987,0.0,0.0,0.747958,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:14:49.482199,09/02 08:15,17.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.244513,0.094094,0.046235,0.0,0.0,0.748039,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:14:49.514189,09/02 09:23,18.3,52.0,22.68,21.48,23.49,20.5,26.0,0.3764,0.094094,0.252029,0.094094,0.05222,0.0,0.0,0.770174,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:14:49.581409,09/02 10:23,18.58,52.0,24.22,22.91,24.94,20.5,26.0,0.3764,0.094094,0.235791,0.094094,0.06241,0.0,0.0,0.672031,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T16:14:49.640387,09/02 11:15,19.55,52.0,24.83,23.48,25.38,20.5,26.0,0.3764,0.094094,0.277238,0.094094,0.076788,0.0,0.0,0.887605,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T16:14:49.677372,09/02 12:15,20.15,41.6,25.01,23.71,25.54,20.5,26.0,0.3764,0.094094,0.292599,0.094094,0.080027,0.0,0.0,0.960633,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T16:15:11.501524,09/02 13:15,20.3,20.8,24.72,23.55,25.35,20.5,25.5,0.3764,0.094094,0.294853,0.094094,0.07987,0.0,0.0,0.967917,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T16:15:11.536523,09/02 14:15,19.55,41.6,25.09,24.26,25.5,20.5,25.5,0.3825,0.095614,0.294382,0.095614,0.075846,0.0,0.0,0.975824,0.095614,0.3,low,0.028684,0.0,0.028684,0
2026-07-26T16:15:11.561523,09/02 15:15,19.85,52.0,25.25,24.56,25.5,20.5,25.5,0.3935,0.098367,0.361295,0.098367,0.077943,0.0,0.0,1.321488,0.098367,0.3,low,0.02951,0.0,0.02951,0
2026-07-26T16:15:11.588523,09/02 16:15,19.27,52.0,25.22,24.18,25.5,20.5,25.5,0.395,0.098747,0.363658,0.098747,0.076865,0.0,0.0,1.33901,0.098747,0.55,high,0.054311,0.0,0.054311,0
2026-07-26T16:15:11.610524,09/02 17:15,18.47,52.0,25.01,23.65,25.5,20.5,25.5,0.3893,0.09732,0.314483,0.09732,0.078161,0.0,0.0,1.077123,0.09732,0.55,high,0.053526,0.0,0.053526,0
2026-07-26T16:15:11.635522,09/02 18:15,16.8,52.0,24.84,23.24,25.5,20.5,25.5,0.3786,0.094655,0.244168,0.094655,0.073581,0.0,0.0,0.702745,0.094655,0.55,high,0.05206,0.0,0.05206,0
2026-07-26T16:15:36.197973,09/02 19:23,15.6,26.0,23.07,21.83,24.13,20.0,26.0,0.3764,0.094094,0.205197,0.094094,0.069927,0.0,0.0,0.507931,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:15:36.225015,09/02 20:23,15.02,0.0,,,,20.0,26.0,0.3764,0.094094,0.198193,0.094094,0.064439,0.0,0.0,0.48179,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:15:36.248023,09/02 21:15,13.3,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:15:36.269011,09/02 22:15,13.03,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:15:36.292005,09/02 23:15,11.8,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:15:36.313002,09/03 00:15,10.6,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:15:54.102879,09/03 01:15,10.45,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:15:54.125882,09/03 02:15,10.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:15:54.146877,09/03 03:15,9.85,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:15:54.167877,09/03 04:15,9.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:15:54.188877,09/03 05:15,9.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:15:54.215876,09/03 06:23,10.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:16:11.349275,09/03 07:23,15.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.17885,0.094094,0.033738,0.0,0.0,0.453052,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:16:11.377274,09/03 08:23,18.73,0.0,,,,18.0,29.0,0.3764,0.094094,0.226018,0.094094,0.038169,0.0,0.0,0.655342,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:16:11.409275,09/03 09:23,20.27,52.0,23.07,21.25,25.77,20.5,26.0,0.3764,0.094094,0.253658,0.094094,0.052367,0.0,0.0,0.774888,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:16:11.435274,09/03 10:23,21.25,52.0,24.41,22.83,25.5,20.5,25.5,0.3873,0.096821,0.311224,0.096821,0.065049,0.0,0.0,1.061174,0.096821,0.3,low,0.029046,0.0,0.029046,0
2026-07-26T16:16:11.459274,09/03 11:23,21.7,52.0,25.07,23.65,25.5,20.5,25.5,0.389,0.097247,0.339617,0.097247,0.078153,0.0,0.0,1.191858,0.097247,0.3,low,0.029174,0.0,0.029174,0
2026-07-26T16:16:11.482274,09/03 12:23,21.82,41.6,25.19,23.96,25.5,20.5,25.5,0.3908,0.097712,0.356295,0.097712,0.085213,0.0,0.0,1.272773,0.097712,0.3,low,0.029314,0.0,0.029314,0
2026-07-26T16:16:28.347345,09/03 13:15,22.2,20.8,24.75,23.78,25.0,20.5,25.0,0.3926,0.098149,0.378855,0.098149,0.093106,0.0,0.0,1.367626,0.098149,0.3,low,0.029445,0.0,0.029445,0
2026-07-26T16:16:28.385345,09/03 14:15,22.07,41.6,24.91,24.54,25.0,20.5,25.0,0.4122,0.103041,0.448799,0.103041,0.088643,0.0,0.0,1.72596,0.103041,0.3,low,0.030912,0.0,0.030912,0
2026-07-26T16:16:28.429166,09/03 15:15,21.55,52.0,24.99,24.97,25.0,20.5,25.0,0.4304,0.107593,0.497012,0.107593,0.084806,0.0,0.0,1.974777,0.107593,0.3,low,0.032278,0.0,0.032278,0
2026-07-26T16:16:28.462643,09/03 16:15,20.98,52.0,24.92,24.6,25.0,20.5,25.0,0.4298,0.107457,0.489146,0.107457,0.084485,0.0,0.0,1.935127,0.107457,0.55,high,0.059101,0.0,0.059101,0
2026-07-26T16:16:28.491643,09/03 17:15,19.9,52.0,24.8,24.0,25.0,20.5,25.0,0.4042,0.101046,0.40399,0.101046,0.08454,0.0,0.0,1.513189,0.101046,0.55,high,0.055575,0.0,0.055575,0
2026-07-26T16:16:28.510692,09/03 18:15,17.53,52.0,24.61,23.46,25.0,20.5,25.0,0.3856,0.096391,0.285965,0.096391,0.079233,0.0,0.0,0.919484,0.096391,0.55,high,0.053015,0.0,0.053015,0
2026-07-26T16:16:45.654427,09/03 19:23,16.7,26.0,23.05,21.98,24.1,20.0,26.0,0.3764,0.094094,0.223042,0.094094,0.076122,0.0,0.0,0.599912,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:16:45.679672,09/03 20:23,16.27,0.0,,,,20.0,26.0,0.3764,0.094094,0.214444,0.094094,0.061412,0.0,0.0,0.573544,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:16:45.701601,09/03 21:15,15.28,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:16:45.721252,09/03 22:15,15.4,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:16:45.741243,09/03 23:15,13.03,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:16:45.760243,09/04 00:15,12.2,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:17:02.554852,09/04 01:15,12.35,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:17:02.577839,09/04 02:15,13.08,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:17:02.595840,09/04 03:15,13.75,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:17:02.613851,09/04 04:15,13.03,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:17:02.630838,09/04 05:15,12.47,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:17:02.648838,09/04 06:23,13.88,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:17:19.634679,09/04 07:23,16.27,0.0,,,,18.0,29.0,0.3764,0.094094,0.177533,0.094094,0.031388,0.0,0.0,0.403655,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:17:19.660030,09/04 08:23,19.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.21956,0.094094,0.037338,0.0,0.0,0.622814,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:17:19.687935,09/04 09:23,21.53,52.0,23.15,21.34,25.52,20.5,25.5,0.3823,0.095584,0.297083,0.095584,0.053112,0.0,0.0,1.019484,0.095584,0.43,moderate,0.041101,0.0,0.041101,0
2026-07-26T16:17:19.716253,09/04 10:23,23.2,52.0,24.54,22.94,25.5,20.5,25.5,0.3899,0.097476,0.383538,0.097476,0.071722,0.0,0.0,1.407859,0.097476,0.3,low,0.029243,0.0,0.029243,0
2026-07-26T16:17:19.741248,09/04 11:23,24.82,52.0,25.15,23.81,25.5,20.5,25.5,0.3963,0.099076,0.49124,0.099076,0.090069,0.0,0.0,1.908709,0.099076,0.3,low,0.029723,0.0,0.029723,0
2026-07-26T16:17:19.765252,09/04 12:23,26.38,41.6,25.24,24.21,25.5,20.5,25.5,0.4026,0.100654,0.616502,0.100654,0.099678,0.0,0.0,2.449703,0.100654,0.3,low,0.030196,0.0,0.030196,0
2026-07-26T16:17:39.115431,09/04 13:15,27.47,20.8,24.82,24.12,25.0,20.5,25.0,0.4059,0.101473,0.638237,0.101473,0.099511,0.0,0.0,2.501468,0.101473,0.3,low,0.030442,0.0,0.030442,0
2026-07-26T16:17:39.140431,09/04 14:15,28.45,41.6,24.99,24.93,25.0,20.5,25.0,0.4331,0.108266,0.853598,0.108266,0.110948,0.0,0.0,3.404163,0.108266,0.3,low,0.03248,0.0,0.03248,0
2026-07-26T16:17:39.168441,09/04 15:15,28.62,52.0,25.0,25.0,25.0,20.5,25.0,0.4642,0.116049,0.967237,0.116049,0.108762,0.0,0.0,3.853116,0.116049,0.3,low,0.034815,0.0,0.034815,0
2026-07-26T16:17:39.191431,09/04 16:15,27.38,52.0,25.0,25.0,25.0,20.5,25.0,0.4631,0.115777,0.940209,0.115777,0.106661,0.0,0.0,3.777063,0.115777,0.55,high,0.063677,0.0,0.063677,0
2026-07-26T16:17:39.210437,09/04 17:15,25.83,52.0,24.9,24.5,25.0,20.5,25.0,0.4317,0.107931,0.777996,0.107931,0.102073,0.0,0.0,3.141949,0.107931,0.55,high,0.059362,0.0,0.059362,0
2026-07-26T16:17:39.231431,09/04 18:15,24.3,52.0,24.81,24.04,25.0,20.5,25.0,0.4029,0.100723,0.607536,0.100723,0.097162,0.0,0.0,2.406461,0.100723,0.55,high,0.055398,0.0,0.055398,0
2026-07-26T16:17:58.776902,09/04 19:23,21.92,26.0,23.64,22.6,24.3,20.0,26.0,0.3764,0.094094,0.398811,0.094094,0.091882,0.0,0.0,1.469164,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:17:58.804911,09/04 20:23,21.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.401581,0.094094,0.093526,0.0,0.0,1.4962,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:17:58.831524,09/04 21:15,21.25,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:17:58.854958,09/04 22:15,21.12,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:17:58.881196,09/04 23:15,19.4,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:17:58.904727,09/05 00:15,19.4,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:18:19.467189,09/05 01:15,19.27,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:18:19.491351,09/05 02:15,18.62,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:18:19.515673,09/05 03:15,17.38,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:18:19.536228,09/05 04:15,15.83,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:18:19.557219,09/05 05:15,14.85,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:18:19.579566,09/05 06:15,15.38,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:18:39.032426,09/05 07:23,19.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.294005,0.094094,0.05639,0.0,0.0,1.010805,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:18:39.060938,09/05 08:23,22.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.361189,0.094094,0.061779,0.0,0.0,1.323244,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:18:39.089943,09/05 09:23,24.97,52.0,23.48,21.79,25.52,20.0,25.5,0.3827,0.095669,0.451061,0.095669,0.076491,0.0,0.0,1.731271,0.095669,0.43,moderate,0.041138,0.0,0.041138,0
2026-07-26T16:18:39.116938,09/05 10:23,27.1,52.0,24.88,23.41,25.5,20.0,25.5,0.3926,0.098159,0.570523,0.098159,0.095996,0.0,0.0,2.226865,0.098159,0.3,low,0.029448,0.0,0.029448,0
2026-07-26T16:18:39.141934,09/05 11:23,28.58,52.0,25.26,24.28,25.5,20.0,25.5,0.4161,0.104015,0.748714,0.104015,0.10811,0.0,0.0,2.969192,0.104015,0.3,low,0.031204,0.0,0.031204,0
2026-07-26T16:18:39.167752,09/05 12:15,29.7,41.6,25.33,24.66,25.5,20.0,25.5,0.4185,0.10462,0.759165,0.10462,0.104247,0.0,0.0,2.979375,0.10462,0.3,low,0.031386,0.0,0.031386,0
2026-07-26T16:18:56.447477,09/05 13:15,30.73,20.8,24.92,24.6,25.0,20.5,25.0,0.4219,0.105481,0.779511,0.105481,0.104406,0.0,0.0,3.012554,0.105481,0.3,low,0.031644,0.0,0.031644,0
2026-07-26T16:18:56.472475,09/05 14:15,30.98,41.6,25.0,25.0,25.0,20.5,25.0,0.4569,0.114237,0.857929,0.114237,0.098999,0.0,0.0,3.337311,0.114237,0.3,low,0.034271,0.0,0.034271,0
2026-07-26T16:18:56.493476,09/05 15:15,30.18,52.0,25.0,25.0,25.0,20.5,25.0,0.4845,0.121117,0.992053,0.121117,0.102849,0.0,0.0,3.888621,0.121117,0.3,low,0.036335,0.0,0.036335,0
2026-07-26T16:18:56.519475,09/05 16:15,28.47,52.0,25.0,25.0,25.0,20.5,25.0,0.4708,0.11771,0.943661,0.11771,0.103113,0.0,0.0,3.749721,0.11771,0.55,high,0.064741,0.0,0.064741,0
2026-07-26T16:18:56.539475,09/05 17:15,26.65,52.0,24.93,24.64,25.0,20.5,25.0,0.4294,0.107346,0.724387,0.107346,0.095842,0.0,0.0,2.883068,0.107346,0.55,high,0.05904,0.0,0.05904,0
2026-07-26T16:18:56.557475,09/05 18:15,24.45,52.0,24.82,24.12,25.0,20.5,25.0,0.3991,0.099773,0.52808,0.099773,0.089793,0.0,0.0,2.042562,0.099773,0.55,high,0.054875,0.0,0.054875,0
2026-07-26T16:19:16.299624,09/05 19:23,22.65,26.0,23.64,22.68,24.31,20.0,26.0,0.3764,0.094094,0.390697,0.094094,0.090617,0.0,0.0,1.42751,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:19:16.330614,09/05 20:23,21.92,0.0,,,,20.0,26.0,0.3764,0.094094,0.360392,0.094094,0.087545,0.0,0.0,1.282589,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:19:16.354615,09/05 21:15,21.1,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:19:16.371614,09/05 22:15,20.83,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:19:16.390622,09/05 23:15,19.57,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:19:16.409615,09/06 00:15,18.3,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:19:34.453662,09/06 01:15,18.45,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:19:34.478665,09/06 02:15,18.62,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:19:34.509662,09/06 03:15,17.93,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:19:34.530662,09/06 04:15,18.18,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:19:34.549662,09/06 05:15,17.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:19:34.572663,09/06 06:23,18.35,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:19:57.448263,09/06 07:23,20.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.35987,0.094094,0.065263,0.0,0.0,1.327842,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:19:57.501765,09/06 08:23,22.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.419899,0.094094,0.070665,0.0,0.0,1.601808,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:19:57.546648,09/06 09:23,25.7,52.0,23.56,21.83,25.5,20.0,25.5,0.3845,0.096133,0.508928,0.096133,0.084016,0.0,0.0,1.979885,0.096133,0.43,moderate,0.041337,0.0,0.041337,0
2026-07-26T16:19:57.610438,09/06 10:23,28.35,52.0,24.9,23.41,25.5,20.0,25.5,0.3941,0.098531,0.6471,0.098531,0.104059,0.0,0.0,2.543323,0.098531,0.3,low,0.029559,0.0,0.029559,0
2026-07-26T16:19:57.659785,09/06 11:23,29.85,52.0,25.26,24.31,25.5,20.0,25.5,0.419,0.104753,0.869779,0.104753,0.118602,0.0,0.0,3.412061,0.104753,0.3,low,0.031426,0.0,0.031426,0
2026-07-26T16:19:57.696504,09/06 12:15,29.12,41.6,25.34,24.73,25.5,20.0,25.5,0.4188,0.104709,0.879962,0.104709,0.117979,0.0,0.0,3.466405,0.104709,0.3,low,0.031413,0.0,0.031413,0
2026-07-26T16:20:18.380468,09/06 13:15,28.45,20.8,24.9,24.5,25.0,20.5,25.0,0.4141,0.103529,0.866064,0.103529,0.121348,0.0,0.0,3.428753,0.103529,0.3,low,0.031059,0.0,0.031059,0
2026-07-26T16:20:18.411482,09/06 14:15,28.2,41.6,25.0,25.0,25.0,20.5,25.0,0.4368,0.109199,0.87932,0.109199,0.111807,0.0,0.0,3.482507,0.109199,0.3,low,0.03276,0.0,0.03276,0
2026-07-26T16:20:18.442173,09/06 15:15,26.25,52.0,25.0,25.0,25.0,20.5,25.0,0.4293,0.107333,0.853617,0.107333,0.113311,0.0,0.0,3.46359,0.107333,0.3,low,0.0322,0.0,0.0322,0
2026-07-26T16:20:18.469128,09/06 16:15,26.42,52.0,25.0,25.0,25.0,20.5,25.0,0.421,0.105262,0.824919,0.105262,0.112069,0.0,0.0,3.326613,0.105262,0.55,high,0.057894,0.0,0.057894,0
2026-07-26T16:20:18.497936,09/06 17:15,25.3,52.0,24.89,24.46,25.0,20.5,25.0,0.3999,0.099979,0.81967,0.099979,0.125112,0.0,0.0,3.316639,0.099979,0.55,high,0.054988,0.0,0.054988,0
2026-07-26T16:20:18.525517,09/06 18:15,24.12,52.0,24.68,23.96,25.0,20.5,25.0,0.3869,0.096726,0.685347,0.096726,0.118377,0.0,0.0,2.761899,0.096726,0.55,high,0.053199,0.0,0.053199,0
2026-07-26T16:20:42.185694,09/06 19:15,22.9,26.0,23.42,22.6,24.18,20.0,26.0,0.3764,0.094094,0.583818,0.094094,0.115809,0.0,0.0,2.326554,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:20:42.218267,09/06 20:15,21.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.538852,0.094094,0.112052,0.0,0.0,2.142211,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:20:42.246878,09/06 21:15,21.82,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:20:42.271657,09/06 22:15,22.07,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:20:42.294723,09/06 23:15,21.7,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:20:42.319283,09/07 00:15,21.55,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:21:07.254617,09/07 01:15,20.83,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:21:07.295261,09/07 02:15,19.85,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:21:07.330369,09/07 03:15,19.27,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:21:07.360981,09/07 04:15,19.02,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:21:07.391170,09/07 05:15,19.55,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:21:07.431520,09/07 06:15,20.15,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:21:27.483868,09/07 07:15,20.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:21:27.508943,09/07 08:15,20.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:21:27.535181,09/07 09:15,21.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:21:27.561474,09/07 10:15,23.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:21:27.588046,09/07 11:15,23.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:21:27.614425,09/07 12:15,23.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:21:46.864620,09/07 13:15,23.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:21:46.895204,09/07 14:15,22.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:21:46.921927,09/07 15:15,22.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:21:46.948316,09/07 16:15,21.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:21:46.971881,09/07 17:15,21.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:21:46.998440,09/07 18:15,20.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:22:10.482795,09/07 19:15,20.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
