timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T16:22:10.523685,09/07 20:15,20.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:22:10.554272,09/07 21:15,19.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:22:10.583493,09/07 22:15,19.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:22:10.612546,09/07 23:15,19.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:22:10.644380,09/08 00:15,19.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:22:37.849135,09/08 01:15,19.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:22:37.884084,09/08 02:15,18.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:22:37.915672,09/08 03:15,18.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:22:37.943250,09/08 04:15,17.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:22:37.972834,09/08 05:15,17.93,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:22:37.996893,09/08 06:15,18.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:22:58.332665,09/08 07:15,19.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:22:58.362285,09/08 08:15,20.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:22:58.398426,09/08 09:15,20.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:22:58.430566,09/08 10:23,21.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:22:58.464194,09/08 11:15,23.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:22:58.515453,09/08 12:15,24.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:23:19.508271,09/08 13:15,25.15,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:23:19.536947,09/08 14:15,25.73,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:23:19.568805,09/08 15:23,26.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:23:19.598437,09/08 16:15,26.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:23:19.626223,09/08 17:15,25.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:23:19.658011,09/08 18:23,23.35,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:23:43.470971,09/08 19:23,21.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:23:43.500560,09/08 20:15,20.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:23:43.528211,09/08 21:15,18.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:23:43.552808,09/08 22:15,18.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:23:43.583950,09/08 23:15,18.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:23:43.609520,09/09 00:15,17.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:24:05.562965,09/09 01:15,17.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:24:05.588052,09/09 02:15,17.53,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:24:05.611138,09/09 03:15,16.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:24:05.634181,09/09 04:15,15.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:24:05.654221,09/09 05:15,14.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:24:05.673796,09/09 06:23,15.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:24:25.072566,09/09 07:15,17.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.291925,0.094094,0.057386,0.0,0.0,0.998551,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:24:25.101650,09/09 08:23,19.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.320635,0.094094,0.057296,0.0,0.0,1.138079,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:24:25.136220,09/09 09:23,21.97,52.0,23.29,21.52,25.74,20.5,26.0,0.3764,0.094094,0.381335,0.094094,0.072063,0.0,0.0,1.40913,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:24:25.164782,09/09 10:23,22.93,52.0,24.63,23.1,25.5,20.5,25.5,0.3859,0.09647,0.445918,0.09647,0.08522,0.0,0.0,1.699327,0.09647,0.3,low,0.028941,0.0,0.028941,0
2026-07-26T16:24:25.193844,09/09 11:23,23.88,52.0,25.2,23.99,25.5,20.5,25.5,0.3921,0.098031,0.507357,0.098031,0.096111,0.0,0.0,2.002312,0.098031,0.3,low,0.029409,0.0,0.029409,0
2026-07-26T16:24:25.215890,09/09 12:15,25.3,41.6,25.28,24.4,25.5,20.5,25.5,0.4001,0.100034,0.58271,0.100034,0.097085,0.0,0.0,2.30521,0.100034,0.3,low,0.03001,0.0,0.03001,0
2026-07-26T16:24:45.412202,09/09 13:15,24.82,20.8,24.83,24.14,25.0,20.5,25.0,0.3996,0.099909,0.529774,0.099909,0.092003,0.0,0.0,2.061179,0.099909,0.3,low,0.029973,0.0,0.029973,0
2026-07-26T16:24:45.440264,09/09 14:15,25.13,41.6,24.98,24.89,25.0,20.5,25.0,0.4259,0.106469,0.70799,0.106469,0.099779,0.0,0.0,2.854478,0.106469,0.3,low,0.031941,0.0,0.031941,0
2026-07-26T16:24:45.463312,09/09 15:15,22.62,52.0,25.0,25.0,25.0,20.5,25.0,0.4365,0.109128,0.705864,0.109128,0.095553,0.0,0.0,2.932151,0.109128,0.3,low,0.032738,0.0,0.032738,0
2026-07-26T16:24:45.486351,09/09 16:15,23.47,52.0,24.96,24.81,25.0,20.5,25.0,0.4387,0.109671,0.729923,0.109671,0.095468,0.0,0.0,3.004002,0.109671,0.55,high,0.060319,0.0,0.060319,0
2026-07-26T16:24:45.507392,09/09 17:15,21.8,52.0,24.83,24.17,25.0,20.5,25.0,0.4099,0.10247,0.543126,0.10247,0.087545,0.0,0.0,2.164491,0.10247,0.55,high,0.056359,0.0,0.056359,0
2026-07-26T16:24:45.528448,09/09 18:15,20.6,52.0,24.7,23.65,25.0,20.5,25.0,0.3887,0.097171,0.412431,0.097171,0.084455,0.0,0.0,1.547193,0.097171,0.55,high,0.053444,0.0,0.053444,0
2026-07-26T16:25:06.617024,09/09 19:23,20.45,26.0,23.3,22.25,24.16,20.0,26.0,0.3764,0.094094,0.299446,0.094094,0.079891,0.0,0.0,0.987275,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:25:06.650613,09/09 20:23,19.57,0.0,,,,20.0,26.0,0.3764,0.094094,0.304922,0.094094,0.081502,0.0,0.0,1.022396,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:25:06.675653,09/09 21:15,17.75,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:25:06.698233,09/09 22:15,15.98,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:25:06.719279,09/09 23:15,15.3,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:25:06.744781,09/10 00:15,14.12,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:25:31.008272,09/10 01:15,13.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:25:31.039496,09/10 02:15,13.18,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:25:31.067079,09/10 03:15,12.93,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:25:31.094647,09/10 04:15,13.18,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:25:31.119231,09/10 05:15,12.8,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:25:31.145812,09/10 06:23,13.9,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:25:50.781539,09/10 07:23,18.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.300341,0.094094,0.054494,0.0,0.0,1.059686,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:25:50.810624,09/10 08:23,21.53,0.0,,,,18.0,29.0,0.3764,0.094094,0.357783,0.094094,0.058812,0.0,0.0,1.311637,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:25:50.839616,09/10 09:23,23.2,52.0,23.33,21.62,25.69,20.5,26.0,0.3764,0.094094,0.354664,0.094094,0.065761,0.0,0.0,1.265755,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:25:50.868579,09/10 10:23,24.55,52.0,24.69,23.2,25.5,20.5,25.5,0.3856,0.096401,0.42488,0.096401,0.080551,0.0,0.0,1.584359,0.096401,0.3,low,0.02892,0.0,0.02892,0
2026-07-26T16:25:50.898361,09/10 11:23,25.27,52.0,25.2,24.03,25.5,20.5,25.5,0.397,0.099258,0.508952,0.099258,0.092653,0.0,0.0,1.98357,0.099258,0.3,low,0.029777,0.0,0.029777,0
2026-07-26T16:25:50.921746,09/10 12:23,26.25,41.6,25.29,24.45,25.5,20.5,25.5,0.4064,0.101599,0.59635,0.101599,0.095146,0.0,0.0,2.361101,0.101599,0.3,low,0.03048,0.0,0.03048,0
2026-07-26T16:26:10.549360,09/10 13:15,26.12,20.8,24.87,24.36,25.0,20.5,25.0,0.4091,0.102282,0.657422,0.102282,0.100612,0.0,0.0,2.596409,0.102282,0.3,low,0.030685,0.0,0.030685,0
2026-07-26T16:26:10.576368,09/10 14:15,24.0,41.6,24.95,24.74,25.0,20.5,25.0,0.4197,0.104931,0.647143,0.104931,0.096136,0.0,0.0,2.610277,0.104931,0.3,low,0.031479,0.0,0.031479,0
2026-07-26T16:26:10.603495,09/10 15:15,22.53,52.0,24.92,24.6,25.0,20.5,25.0,0.4113,0.102817,0.596113,0.102817,0.093389,0.0,0.0,2.408871,0.102817,0.3,low,0.030845,0.0,0.030845,0
2026-07-26T16:26:10.627091,09/10 16:15,21.55,52.0,24.75,24.23,25.0,20.5,25.0,0.3966,0.099158,0.488828,0.099158,0.088442,0.0,0.0,1.915373,0.099158,0.55,high,0.054537,0.0,0.054537,0
2026-07-26T16:26:10.653682,09/10 17:15,20.98,52.0,24.4,23.53,25.0,20.5,25.0,0.3819,0.095474,0.381118,0.095474,0.08539,0.0,0.0,1.397917,0.095474,0.55,high,0.052511,0.0,0.052511,0
2026-07-26T16:26:10.675536,09/10 18:15,20.6,52.0,24.08,23.09,25.0,20.5,25.0,0.3804,0.095109,0.364028,0.095109,0.084473,0.0,0.0,1.317165,0.095109,0.55,high,0.05231,0.0,0.05231,0
2026-07-26T16:26:31.258433,09/10 19:15,20.6,26.0,22.83,21.85,23.93,20.0,26.0,0.3764,0.094094,0.348779,0.094094,0.086808,0.0,0.0,1.240802,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:26:31.292648,09/10 20:15,20.73,0.0,,,,20.0,26.0,0.3764,0.094094,0.356161,0.094094,0.087641,0.0,0.0,1.278375,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:26:31.320238,09/10 21:15,20.98,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:26:31.344287,09/10 22:15,20.18,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:26:31.365335,09/10 23:15,18.75,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:26:31.390469,09/11 00:15,17.75,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:26:51.360984,09/11 01:15,15.98,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:26:51.386030,09/11 02:15,15.45,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:26:51.410097,09/11 03:15,14.85,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:26:51.434146,09/11 04:15,14.55,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:26:51.455185,09/11 05:15,14.72,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:26:51.476221,09/11 06:23,14.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:27:11.284009,09/11 07:23,17.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.281875,0.094094,0.054186,0.0,0.0,0.957188,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:27:11.317125,09/11 08:23,20.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.386166,0.094094,0.064946,0.0,0.0,1.463423,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:27:11.351246,09/11 09:23,22.47,52.0,23.17,21.41,25.45,20.5,26.0,0.3764,0.094094,0.439371,0.094094,0.07842,0.0,0.0,1.680811,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:27:11.382821,09/11 10:23,23.3,52.0,24.56,23.01,25.5,20.5,25.5,0.3849,0.096224,0.495274,0.096224,0.092267,0.0,0.0,1.926509,0.096224,0.3,low,0.028867,0.0,0.028867,0
2026-07-26T16:27:11.413410,09/11 11:23,23.73,52.0,25.15,23.81,25.5,20.5,25.5,0.3895,0.097364,0.526028,0.097364,0.100151,0.0,0.0,2.075269,0.097364,0.3,low,0.029209,0.0,0.029209,0
2026-07-26T16:27:11.442618,09/11 12:15,25.27,41.6,25.24,24.2,25.5,20.5,25.5,0.3972,0.099311,0.637501,0.099311,0.106205,0.0,0.0,2.559738,0.099311,0.3,low,0.029793,0.0,0.029793,0
2026-07-26T16:27:34.647464,09/11 13:15,26.25,20.8,24.81,24.04,25.0,20.5,25.0,0.3996,0.099908,0.652511,0.099908,0.105841,0.0,0.0,2.583364,0.099908,0.3,low,0.029972,0.0,0.029972,0
2026-07-26T16:27:34.678557,09/11 14:15,26.82,41.6,24.93,24.68,25.0,20.5,25.0,0.4195,0.104881,0.73856,0.104881,0.10568,0.0,0.0,2.963607,0.104881,0.3,low,0.031464,0.0,0.031464,0
2026-07-26T16:27:34.703134,09/11 15:15,27.2,52.0,25.0,25.0,25.0,20.5,25.0,0.4452,0.11129,0.837143,0.11129,0.103436,0.0,0.0,3.382068,0.11129,0.3,low,0.033387,0.0,0.033387,0
2026-07-26T16:27:34.727183,09/11 16:15,26.8,52.0,24.98,24.91,25.0,20.5,25.0,0.4477,0.111926,0.79847,0.111926,0.09712,0.0,0.0,3.21342,0.111926,0.55,high,0.061559,0.0,0.061559,0
2026-07-26T16:27:34.751785,09/11 17:15,25.03,52.0,24.87,24.35,25.0,20.5,25.0,0.4146,0.103645,0.661794,0.103645,0.097191,0.0,0.0,2.645261,0.103645,0.55,high,0.057005,0.0,0.057005,0
2026-07-26T16:27:34.776381,09/11 18:15,23.3,52.0,24.75,23.85,25.0,20.5,25.0,0.3891,0.097281,0.51812,0.097281,0.0962,0.0,0.0,2.024189,0.097281,0.55,high,0.053505,0.0,0.053505,0
2026-07-26T16:28:00.457418,09/11 19:15,22.48,26.0,23.47,22.5,24.22,20.0,26.0,0.3764,0.094094,0.433766,0.094094,0.096199,0.0,0.0,1.629878,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:28:00.489038,09/11 20:23,20.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.36473,0.094094,0.08904,0.0,0.0,1.317222,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:28:00.513093,09/11 21:15,19.73,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:28:00.537132,09/11 22:15,18.62,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:28:00.560343,09/11 23:15,17.53,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:28:00.583967,09/12 00:15,16.27,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:28:27.598577,09/12 01:15,14.85,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:28:27.644798,09/12 02:15,14.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:28:27.678776,09/12 03:15,14.83,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:28:27.713899,09/12 04:15,16.25,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:28:27.748630,09/12 05:15,16.55,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:28:27.775788,09/12 06:15,16.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:28:54.321527,09/12 07:15,16.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.272083,0.094094,0.053349,0.0,0.0,0.894475,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:28:54.364705,09/12 08:23,19.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.30887,0.094094,0.05422,0.0,0.0,1.082074,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:28:54.412929,09/12 09:20,21.38,52.0,22.88,21.39,24.64,20.5,26.0,0.3764,0.094094,0.354456,0.094094,0.065999,0.0,0.0,1.277145,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:28:54.461363,09/12 10:23,22.62,52.0,24.39,22.84,25.5,20.5,25.5,0.3836,0.095893,0.386814,0.095893,0.078116,0.0,0.0,1.424717,0.095893,0.3,low,0.028768,0.0,0.028768,0
2026-07-26T16:28:54.496567,09/12 11:23,24.32,52.0,25.1,23.7,25.5,20.5,25.5,0.3875,0.096865,0.430917,0.096865,0.089494,0.0,0.0,1.619102,0.096865,0.3,low,0.02906,0.0,0.02906,0
2026-07-26T16:28:54.532041,09/12 12:15,25.3,41.6,25.23,24.15,25.5,20.5,25.5,0.3958,0.098949,0.557604,0.098949,0.097164,0.0,0.0,2.191798,0.098949,0.3,low,0.029685,0.0,0.029685,0
2026-07-26T16:29:20.233865,09/12 13:15,24.55,20.8,24.79,23.96,25.0,20.5,25.0,0.3946,0.098644,0.465021,0.098644,0.087027,0.0,0.0,1.754324,0.098644,0.3,low,0.029593,0.0,0.029593,0
2026-07-26T16:29:20.264030,09/12 14:15,25.27,41.6,24.92,24.59,25.0,20.5,25.0,0.4126,0.103161,0.546306,0.103161,0.08776,0.0,0.0,2.150712,0.103161,0.3,low,0.030948,0.0,0.030948,0
2026-07-26T16:29:20.293833,09/12 15:15,25.68,52.0,25.0,24.99,25.0,20.5,25.0,0.4285,0.107114,0.607774,0.107114,0.092506,0.0,0.0,2.408134,0.107114,0.3,low,0.032134,0.0,0.032134,0
2026-07-26T16:29:20.323556,09/12 16:15,24.0,52.0,24.92,24.63,25.0,20.5,25.0,0.4278,0.106954,0.548916,0.106954,0.096988,0.0,0.0,2.153881,0.106954,0.55,high,0.058825,0.0,0.058825,0
2026-07-26T16:29:20.352137,09/12 17:15,21.95,52.0,24.81,24.05,25.0,20.5,25.0,0.3987,0.099677,0.425812,0.099677,0.084514,0.0,0.0,1.602256,0.099677,0.55,high,0.054822,0.0,0.054822,0
2026-07-26T16:29:20.380730,09/12 18:15,19.27,52.0,24.58,23.49,25.0,20.5,25.0,0.3839,0.09597,0.303388,0.09597,0.078093,0.0,0.0,1.006714,0.09597,0.55,high,0.052784,0.0,0.052784,0
2026-07-26T16:29:45.256182,09/12 19:15,18.07,26.0,23.1,22.09,24.09,20.0,26.0,0.3764,0.094094,0.256116,0.094094,0.075835,0.0,0.0,0.774126,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:29:45.305944,09/12 20:23,15.17,0.0,,,,20.0,26.0,0.3764,0.094094,0.200715,0.094094,0.065794,0.0,0.0,0.486794,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:29:45.347057,09/12 21:15,13.9,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:29:45.385646,09/12 22:15,13.9,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:29:45.455102,09/12 23:15,13.62,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:29:45.498449,09/13 00:15,12.53,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:30:08.329545,09/13 01:15,11.42,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:30:08.364443,09/13 02:15,10.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:30:08.395015,09/13 03:15,10.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:30:08.428656,09/13 04:15,9.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:30:08.456646,09/13 05:15,9.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:30:08.485501,09/13 06:23,10.53,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:30:32.353428,09/13 07:15,14.73,0.0,,,,18.0,29.0,0.3764,0.094094,0.154673,0.094094,0.030809,0.0,0.0,0.302363,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:30:32.386468,09/13 08:15,17.47,0.0,,,,18.0,29.0,0.3764,0.094094,0.198841,0.094094,0.033176,0.0,0.0,0.522252,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:30:32.430867,09/13 09:23,18.03,52.0,22.33,21.12,23.13,21.0,26.0,0.3764,0.094094,0.224907,0.094094,0.043459,0.0,0.0,0.63427,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:30:32.463303,09/13 10:23,16.92,52.0,23.58,22.3,24.29,21.0,26.0,0.3764,0.094094,0.237459,0.094094,0.059257,0.0,0.0,0.688745,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T16:30:32.490363,09/13 11:15,16.1,52.0,23.94,22.74,24.92,21.0,26.0,0.3764,0.094094,0.235046,0.094094,0.067076,0.0,0.0,0.673908,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T16:30:32.516886,09/13 12:15,16.53,41.6,23.99,22.86,25.03,21.0,26.0,0.3764,0.094094,0.213368,0.094094,0.070583,0.0,0.0,0.551502,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T16:30:56.923156,09/13 13:15,18.5,20.8,23.85,22.8,24.7,21.5,25.0,0.3764,0.094094,0.231365,0.094094,0.073068,0.0,0.0,0.651544,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T16:30:56.954837,09/13 14:15,20.6,41.6,24.5,23.7,25.0,21.5,25.0,0.3833,0.095826,0.302135,0.095826,0.078051,0.0,0.0,1.016766,0.095826,0.3,low,0.028748,0.0,0.028748,0
2026-07-26T16:30:56.980111,09/13 15:15,20.45,52.0,24.74,24.06,25.0,21.5,25.0,0.4001,0.100016,0.38771,0.100016,0.079085,0.0,0.0,1.450502,0.100016,0.3,low,0.030005,0.0,0.030005,0
2026-07-26T16:30:57.012011,09/13 16:15,20.15,52.0,24.67,23.92,25.0,21.5,25.0,0.3913,0.097831,0.356967,0.097831,0.076838,0.0,0.0,1.291808,0.097831,0.55,high,0.053807,0.0,0.053807,0
2026-07-26T16:30:57.035562,09/13 17:15,20.18,52.0,24.36,23.45,25.0,21.5,25.0,0.3804,0.09511,0.323617,0.09511,0.079886,0.0,0.0,1.118612,0.09511,0.55,high,0.052311,0.0,0.052311,0
2026-07-26T16:30:57.060244,09/13 18:15,18.47,52.0,24.13,23.1,25.0,21.5,25.0,0.3798,0.094939,0.302368,0.094939,0.077677,0.0,0.0,1.015001,0.094939,0.55,high,0.052216,0.0,0.052216,0
2026-07-26T16:31:23.698134,09/13 19:15,17.47,26.0,22.7,21.8,23.88,20.0,26.0,0.3764,0.094094,0.23702,0.094094,0.072956,0.0,0.0,0.672758,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:31:23.753373,09/13 20:15,18.18,0.0,,,,20.0,26.0,0.3764,0.094094,0.238406,0.094094,0.071671,0.0,0.0,0.69055,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:31:23.790752,09/13 21:15,16.83,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:31:23.824207,09/13 22:15,13.62,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:31:23.857007,09/13 23:15,12.53,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:31:23.891936,09/14 00:15,11.42,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:31:49.363746,09/14 01:15,10.6,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:31:49.406000,09/14 02:15,10.45,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:31:49.435215,09/14 03:15,9.72,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:31:49.464433,09/14 04:15,8.9,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:31:49.495304,09/14 05:15,8.9,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:31:49.524035,09/14 06:23,10.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:32:14.085246,09/14 07:20,14.43,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:32:14.125095,09/14 08:20,18.5,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:32:14.155819,09/14 09:23,20.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:32:14.185352,09/14 10:23,21.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:32:14.214979,09/14 11:23,23.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:32:14.243603,09/14 12:23,23.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:32:36.449004,09/14 13:23,23.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:32:36.479084,09/14 14:15,23.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:32:36.497627,09/14 15:23,23.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:32:36.518678,09/14 16:15,22.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:32:36.540754,09/14 17:23,21.42,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:32:36.563802,09/14 18:23,20.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:32:55.506887,09/14 19:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:32:55.534459,09/14 20:15,19.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:32:55.556506,09/14 21:15,19.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:32:55.576544,09/14 22:15,18.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:32:55.595585,09/14 23:15,18.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:32:55.615618,09/15 00:15,18.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:33:13.770486,09/15 01:15,18.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:33:13.805090,09/15 02:15,18.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:33:13.827130,09/15 03:15,18.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:33:13.847195,09/15 04:15,18.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:33:13.869273,09/15 05:15,18.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:33:13.889345,09/15 06:15,18.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:33:32.781598,09/15 07:15,19.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:33:32.817204,09/15 08:23,20.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:33:32.850007,09/15 09:23,22.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:33:32.878066,09/15 10:23,24.17,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:33:32.902683,09/15 11:15,25.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:33:32.927283,09/15 12:23,26.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:33:53.902830,09/15 13:15,25.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:33:53.929852,09/15 14:15,25.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:33:53.954915,09/15 15:15,25.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:33:53.977971,09/15 16:15,24.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:33:54.004095,09/15 17:15,24.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:33:54.027164,09/15 18:15,23.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:34:16.340165,09/15 19:15,22.53,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:34:16.367187,09/15 20:15,21.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:34:16.391769,09/15 21:15,21.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:34:16.415818,09/15 22:15,21.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:34:16.437425,09/15 23:15,20.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:34:16.465003,09/16 00:15,20.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:34:39.557559,09/16 01:15,20.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:34:39.585167,09/16 02:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:34:39.611756,09/16 03:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:34:39.637309,09/16 04:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:34:39.659876,09/16 05:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:34:39.681928,09/16 06:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:35:01.289769,09/16 07:15,20.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.486497,0.094094,0.085642,0.0,0.0,1.93839,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:35:01.321444,09/16 08:15,20.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.494852,0.094094,0.083122,0.0,0.0,1.974528,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:35:01.485398,09/16 09:23,20.0,52.0,22.28,21.44,22.97,20.5,26.0,0.3764,0.094094,0.492205,0.094094,0.087834,0.0,0.0,1.956406,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:35:01.535091,09/16 10:15,20.15,52.0,23.66,22.66,24.49,20.5,26.0,0.3764,0.094094,0.515572,0.094094,0.101889,0.0,0.0,2.059878,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T16:35:01.581215,09/16 11:15,20.6,52.0,24.24,23.21,25.1,20.5,26.0,0.3764,0.094094,0.544428,0.094094,0.111948,0.0,0.0,2.183628,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T16:35:01.607046,09/16 12:15,20.6,41.6,24.37,23.35,25.22,20.5,26.0,0.3764,0.094094,0.548826,0.094094,0.113237,0.0,0.0,2.206442,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T16:35:24.495256,09/16 13:15,20.73,20.8,24.14,23.18,24.91,20.5,25.0,0.3764,0.094094,0.522091,0.094094,0.109658,0.0,0.0,2.078822,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T16:35:24.524861,09/16 14:15,21.25,41.6,24.59,23.89,25.0,20.5,25.0,0.3885,0.097114,0.614917,0.097114,0.113482,0.0,0.0,2.516786,0.097114,0.3,low,0.029134,0.0,0.029134,0
2026-07-26T16:35:24.553485,09/16 15:15,21.82,52.0,24.73,24.29,25.0,20.5,25.0,0.3975,0.099371,0.685854,0.099371,0.115279,0.0,0.0,2.83245,0.099371,0.3,low,0.029811,0.0,0.029811,0
2026-07-26T16:35:24.581099,09/16 16:15,22.2,52.0,24.7,24.07,25.0,20.5,25.0,0.3919,0.097982,0.673427,0.097982,0.11614,0.0,0.0,2.76102,0.097982,0.55,high,0.05389,0.0,0.05389,0
2026-07-26T16:35:24.609271,09/16 17:15,22.2,52.0,24.48,23.65,25.0,20.5,25.0,0.3804,0.09509,0.607966,0.09509,0.116151,0.0,0.0,2.459084,0.09509,0.55,high,0.052299,0.0,0.052299,0
2026-07-26T16:35:24.637318,09/16 18:15,22.07,52.0,24.17,23.27,25.0,20.5,25.0,0.3796,0.094911,0.582818,0.094911,0.113126,0.0,0.0,2.342477,0.094911,0.55,high,0.052201,0.0,0.052201,0
2026-07-26T16:35:48.305360,09/16 19:15,21.55,26.0,22.84,21.99,23.84,20.0,26.0,0.3764,0.094094,0.548871,0.094094,0.112371,0.0,0.0,2.190591,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:35:48.339481,09/16 20:15,21.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.541444,0.094094,0.112251,0.0,0.0,2.165751,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:35:48.370071,09/16 21:15,20.83,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:35:48.401471,09/16 22:15,19.73,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:35:48.432072,09/16 23:15,19.02,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:35:48.463336,09/17 00:15,19.7,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:36:10.367687,09/17 01:15,20.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:36:10.401824,09/17 02:15,19.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:36:10.434444,09/17 03:15,19.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:36:10.459036,09/17 04:15,19.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:36:10.485683,09/17 05:15,19.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:36:10.509236,09/17 06:15,19.4,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:36:30.593475,09/17 07:15,19.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.413871,0.094094,0.074795,0.0,0.0,1.592805,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:36:30.620058,09/17 08:15,19.27,0.0,,,,18.0,29.0,0.3764,0.094094,0.412685,0.094094,0.071032,0.0,0.0,1.590332,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:36:30.654227,09/17 09:23,18.9,52.0,21.9,21.04,22.82,20.5,26.0,0.3764,0.094094,0.431968,0.094094,0.077846,0.0,0.0,1.679026,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:36:30.680853,09/17 10:15,19.6,52.0,23.34,22.33,24.33,20.5,26.0,0.3764,0.094094,0.436859,0.094094,0.08881,0.0,0.0,1.693485,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T16:36:30.709279,09/17 11:15,21.55,52.0,24.32,23.32,25.07,20.5,26.0,0.3764,0.094094,0.533208,0.094094,0.109001,0.0,0.0,2.122186,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T16:36:30.735614,09/17 12:15,21.1,41.6,24.67,23.71,25.5,20.5,26.0,0.3764,0.094094,0.464117,0.094094,0.102632,0.0,0.0,1.794399,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T16:36:51.280972,09/17 13:15,21.25,20.8,24.37,23.52,25.0,20.5,25.0,0.3788,0.09469,0.504831,0.09469,0.105351,0.0,0.0,1.992892,0.09469,0.3,low,0.028407,0.0,0.028407,0
2026-07-26T16:36:51.313599,09/17 14:15,21.55,41.6,24.64,23.94,25.0,20.5,25.0,0.3895,0.097374,0.557589,0.097374,0.104857,0.0,0.0,2.240997,0.097374,0.3,low,0.029212,0.0,0.029212,0
2026-07-26T16:36:51.350726,09/17 15:15,20.83,52.0,24.6,23.88,25.0,20.5,25.0,0.3908,0.097692,0.574379,0.097692,0.105357,0.0,0.0,2.329723,0.097692,0.3,low,0.029308,0.0,0.029308,0
2026-07-26T16:36:51.382340,09/17 16:15,20.15,52.0,24.52,23.8,25.0,20.5,25.0,0.3858,0.096456,0.551105,0.096456,0.105544,0.0,0.0,2.230662,0.096456,0.55,high,0.053051,0.0,0.053051,0
2026-07-26T16:36:51.411957,09/17 17:15,20.45,52.0,24.17,23.35,25.0,20.5,25.0,0.3795,0.094867,0.509104,0.094867,0.104505,0.0,0.0,2.021242,0.094867,0.55,high,0.052177,0.0,0.052177,0
2026-07-26T16:36:51.443166,09/17 18:15,19.85,52.0,23.85,22.87,25.0,20.5,25.0,0.3785,0.094619,0.49001,0.094619,0.102922,0.0,0.0,1.936092,0.094619,0.55,high,0.05204,0.0,0.05204,0
2026-07-26T16:37:13.930451,09/17 19:15,19.4,26.0,22.57,21.66,23.74,20.0,26.0,0.3764,0.094094,0.440427,0.094094,0.098854,0.0,0.0,1.699249,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:37:13.958016,09/17 20:15,19.27,0.0,,,,20.0,26.0,0.3764,0.094094,0.443688,0.094094,0.097679,0.0,0.0,1.724523,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:37:13.980574,09/17 21:15,18.75,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:37:14.002632,09/17 22:15,18.18,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:37:14.022715,09/17 23:15,17.8,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:37:14.045741,09/18 00:15,17.93,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:37:37.105115,09/18 01:15,18.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:37:37.134690,09/18 02:15,18.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:37:37.161248,09/18 03:15,18.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:37:37.181812,09/18 04:15,18.18,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:37:37.202870,09/18 05:15,17.65,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:37:37.225915,09/18 06:15,17.07,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:37:57.611723,09/18 07:15,16.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.300363,0.094094,0.059013,0.0,0.0,1.032284,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:37:57.636768,09/18 08:15,16.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.298293,0.094094,0.05515,0.0,0.0,1.029699,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:37:57.667333,09/18 09:23,17.8,52.0,21.99,21.15,22.78,20.5,26.0,0.3764,0.094094,0.309595,0.094094,0.060581,0.0,0.0,1.071337,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:37:57.691896,09/18 10:15,17.93,52.0,23.5,22.52,24.33,20.5,26.0,0.3764,0.094094,0.314485,0.094094,0.071893,0.0,0.0,1.087988,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T16:37:57.715957,09/18 11:15,18.58,52.0,24.28,23.29,25.0,20.5,26.0,0.3764,0.094094,0.340335,0.094094,0.08277,0.0,0.0,1.213141,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T16:37:57.741551,09/18 12:15,19.55,41.6,24.56,23.59,25.35,20.5,26.0,0.3764,0.094094,0.377275,0.094094,0.091745,0.0,0.0,1.392409,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T16:38:21.411130,09/18 13:15,19.73,20.8,24.26,23.34,25.0,20.5,25.0,0.3769,0.094215,0.380794,0.094215,0.09144,0.0,0.0,1.402047,0.094215,0.3,low,0.028264,0.0,0.028264,0
2026-07-26T16:38:21.436210,09/18 14:15,18.75,41.6,24.38,23.49,25.0,20.5,25.0,0.3838,0.095939,0.415463,0.095939,0.09102,0.0,0.0,1.589377,0.095939,0.3,low,0.028782,0.0,0.028782,0
2026-07-26T16:38:21.456256,09/18 15:15,18.3,52.0,24.4,23.53,25.0,20.5,25.0,0.3863,0.096566,0.438487,0.096566,0.091704,0.0,0.0,1.709263,0.096566,0.3,low,0.02897,0.0,0.02897,0
2026-07-26T16:38:21.479829,09/18 16:15,18.18,52.0,24.19,23.24,25.0,20.5,25.0,0.3829,0.095725,0.440695,0.095725,0.093835,0.0,0.0,1.71933,0.095725,0.55,high,0.052649,0.0,0.052649,0
2026-07-26T16:38:21.500880,09/18 17:15,17.65,52.0,23.79,22.75,25.0,20.5,25.0,0.3779,0.094469,0.373161,0.094469,0.088664,0.0,0.0,1.378531,0.094469,0.55,high,0.051958,0.0,0.051958,0
2026-07-26T16:38:21.520434,09/18 18:15,17.07,52.0,23.54,22.43,25.0,20.5,25.0,0.3767,0.094171,0.353066,0.094171,0.087086,0.0,0.0,1.281592,0.094171,0.55,high,0.051794,0.0,0.051794,0
2026-07-26T16:38:43.464844,09/18 19:15,16.7,26.0,22.3,21.35,23.66,20.0,26.0,0.3764,0.094094,0.342477,0.094094,0.086658,0.0,0.0,1.230783,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:38:43.498068,09/18 20:15,16.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.31172,0.094094,0.078513,0.0,0.0,1.079146,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:38:43.525156,09/18 21:15,16.1,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:38:43.546200,09/18 22:15,15.83,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:38:43.566242,09/18 23:15,14.72,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:38:43.587330,09/19 00:15,13.62,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:39:02.272073,09/19 01:15,12.53,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:39:02.297142,09/19 02:15,11.55,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:39:02.322714,09/19 03:15,11.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:39:02.348271,09/19 04:15,11.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:39:02.367311,09/19 05:15,10.97,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:39:02.388358,09/19 06:23,11.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:39:24.314241,09/19 07:23,12.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.128129,0.094094,0.028369,0.0,0.0,0.12712,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:39:24.353843,09/19 08:23,14.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.158812,0.094094,0.029181,0.0,0.0,0.303958,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:39:24.395975,09/19 09:23,17.1,52.0,22.82,21.01,25.85,21.0,26.0,0.3764,0.094094,0.200567,0.094094,0.041501,0.0,0.0,0.511349,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:39:24.427546,09/19 10:23,18.58,52.0,24.12,22.44,25.5,21.0,25.5,0.3867,0.096685,0.261459,0.096685,0.055783,0.0,0.0,0.820631,0.096685,0.3,low,0.029005,0.0,0.029005,0
2026-07-26T16:39:24.459840,09/19 11:23,19.7,52.0,24.85,23.35,25.5,21.0,25.5,0.3838,0.095943,0.281689,0.095943,0.070675,0.0,0.0,0.908493,0.095943,0.3,low,0.028783,0.0,0.028783,0
2026-07-26T16:39:24.487956,09/19 12:15,20.6,41.6,25.15,23.84,25.5,21.0,25.5,0.3828,0.095699,0.304755,0.095699,0.082528,0.0,0.0,1.017999,0.095699,0.3,low,0.02871,0.0,0.02871,0
2026-07-26T16:39:48.567330,09/19 13:15,20.88,20.8,24.75,23.74,25.0,21.0,25.0,0.3886,0.097161,0.330978,0.097161,0.086545,0.0,0.0,1.14662,0.097161,0.3,low,0.029148,0.0,0.029148,0
2026-07-26T16:39:48.600971,09/19 14:15,21.12,41.6,24.83,24.19,25.0,21.0,25.0,0.4033,0.100816,0.403524,0.100816,0.084442,0.0,0.0,1.510843,0.100816,0.3,low,0.030245,0.0,0.030245,0
2026-07-26T16:39:48.629543,09/19 15:15,19.12,52.0,24.77,24.24,25.0,21.0,25.0,0.4,0.099998,0.35731,0.099998,0.080092,0.0,0.0,1.289493,0.099998,0.3,low,0.029999,0.0,0.029999,0
2026-07-26T16:39:48.655610,09/19 16:15,18.03,52.0,24.55,23.74,25.0,21.0,25.0,0.386,0.096497,0.289071,0.096497,0.080234,0.0,0.0,0.941947,0.096497,0.55,high,0.053073,0.0,0.053073,0
2026-07-26T16:39:48.682770,09/19 17:15,16.8,52.0,23.98,23.0,25.0,21.0,25.0,0.3799,0.094979,0.245349,0.094979,0.074538,0.0,0.0,0.721311,0.094979,0.55,high,0.052238,0.0,0.052238,0
2026-07-26T16:39:48.707818,09/19 18:15,15.17,52.0,23.6,22.52,25.0,21.0,25.0,0.3784,0.0946,0.213417,0.0946,0.069947,0.0,0.0,0.552855,0.0946,0.55,high,0.05203,0.0,0.05203,0
2026-07-26T16:40:10.079462,09/19 19:15,13.48,26.0,22.26,21.32,23.73,20.0,26.0,0.3764,0.094094,0.176724,0.094094,0.065656,0.0,0.0,0.354316,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:40:10.109529,09/19 20:15,12.35,0.0,,,,20.0,26.0,0.3764,0.094094,0.146621,0.094094,0.051878,0.0,0.0,0.196215,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:40:10.132112,09/19 21:15,12.65,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:40:10.152147,09/19 22:15,12.2,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:40:10.173187,09/19 23:15,12.2,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:40:10.196869,09/20 00:15,12.07,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:40:29.968127,09/20 01:15,11.82,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:40:29.997210,09/20 02:15,12.07,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:40:30.023773,09/20 03:15,11.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:40:30.045820,09/20 04:15,11.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:40:30.065860,09/20 05:15,11.7,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:40:30.089412,09/20 06:15,11.82,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:40:51.088475,09/20 07:15,12.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.128581,0.094094,0.026332,0.0,0.0,0.123788,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:40:51.120858,09/20 08:15,13.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.136365,0.094094,0.025234,0.0,0.0,0.170858,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:40:51.167959,09/20 09:23,14.18,52.0,21.67,21.0,22.47,21.0,26.0,0.3764,0.094094,0.156955,0.094094,0.032903,0.011501,0.009289,0.278343,0.105595,0.43,moderate,0.04046,0.002082,0.042542,0
2026-07-26T16:40:51.195564,09/20 10:23,14.45,52.0,23.37,22.24,24.12,21.0,26.0,0.3764,0.094094,0.178743,0.094094,0.047024,0.0,0.0,0.386035,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T16:40:51.219620,09/20 11:15,13.78,52.0,23.8,22.63,24.79,21.0,26.0,0.3764,0.094094,0.152741,0.094094,0.050476,0.0,0.0,0.22847,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T16:40:51.247740,09/20 12:15,16.27,41.6,24.25,23.12,24.97,21.0,26.0,0.3764,0.094094,0.210666,0.094094,0.066253,0.0,0.0,0.551373,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T16:41:13.980281,09/20 13:15,15.28,20.8,23.9,22.87,24.69,20.5,25.0,0.3764,0.094094,0.189517,0.094094,0.064913,0.0,0.0,0.426693,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T16:41:14.008344,09/20 14:15,16.25,41.6,24.22,23.24,25.0,20.5,25.0,0.3798,0.094961,0.217708,0.094961,0.063901,0.0,0.0,0.588796,0.094961,0.3,low,0.028488,0.0,0.028488,0
2026-07-26T16:41:14.035464,09/20 15:15,16.42,52.0,24.28,23.35,25.0,20.5,25.0,0.3832,0.095812,0.24143,0.095812,0.068398,0.0,0.0,0.710258,0.095812,0.3,low,0.028744,0.0,0.028744,0
2026-07-26T16:41:14.063053,09/20 16:15,15.6,52.0,24.07,23.19,25.0,20.5,25.0,0.3813,0.095337,0.220194,0.095337,0.0704,0.0,0.0,0.591239,0.095337,0.55,high,0.052435,0.0,0.052435,0
2026-07-26T16:41:14.087129,09/20 17:15,15.3,52.0,23.91,22.85,25.0,20.5,25.0,0.3772,0.094299,0.204747,0.094299,0.069367,0.0,0.0,0.510331,0.094299,0.55,high,0.051864,0.0,0.051864,0
2026-07-26T16:41:14.110700,09/20 18:15,14.0,52.0,23.46,22.45,24.99,20.5,25.0,0.3764,0.094094,0.184175,0.094094,0.066296,0.0,0.0,0.396845,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:41:35.938273,09/20 19:15,12.53,26.0,22.11,21.28,23.61,20.0,26.0,0.3764,0.094094,0.159017,0.094094,0.063289,0.0,0.0,0.256312,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:41:35.963840,09/20 20:15,11.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.137834,0.094094,0.051794,0.0,0.0,0.147364,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:41:35.986431,09/20 21:15,11.1,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:41:36.007474,09/20 22:15,11.1,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:41:36.026515,09/20 23:15,10.97,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:41:36.047555,09/21 00:15,10.45,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:41:56.459529,09/21 01:15,10.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:41:56.483155,09/21 02:15,10.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:41:56.503230,09/21 03:15,10.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:41:56.524295,09/21 04:15,10.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:41:56.542317,09/21 05:15,10.15,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:41:56.566111,09/21 06:15,10.88,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:42:16.066065,09/21 07:15,11.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:42:16.095694,09/21 08:15,12.62,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:42:16.125561,09/21 09:15,14.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:42:16.151130,09/21 10:15,14.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:42:16.175183,09/21 11:15,14.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:42:16.199270,09/21 12:15,14.83,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:42:38.504386,09/21 13:15,15.83,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:42:38.537530,09/21 14:15,15.28,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
