timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T16:42:38.565094,09/21 15:15,15.98,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:42:38.590400,09/21 16:15,15.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:42:38.613967,09/21 17:15,14.28,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:42:38.638039,09/21 18:15,13.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:43:00.144725,09/21 19:15,13.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:43:00.175318,09/21 20:15,13.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:43:00.201421,09/21 21:15,13.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:43:00.221491,09/21 22:15,13.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:43:00.242061,09/21 23:15,13.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:43:00.266126,09/22 00:15,13.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:43:22.051223,09/22 01:15,13.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:43:22.076248,09/22 02:15,13.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:43:22.103811,09/22 03:15,13.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:43:22.126880,09/22 04:15,13.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:43:22.148419,09/22 05:15,13.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:43:22.169463,09/22 06:15,13.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:43:42.878092,09/22 07:15,14.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:43:42.915638,09/22 08:23,14.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:43:42.948246,09/22 09:23,15.88,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:43:42.974352,09/22 10:15,17.38,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:43:43.000492,09/22 11:15,19.27,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:43:43.024533,09/22 12:15,18.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:44:05.013124,09/22 13:15,19.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:44:05.036199,09/22 14:15,20.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:44:05.059749,09/22 15:15,16.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:44:05.084313,09/22 16:15,17.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:44:05.107381,09/22 17:15,16.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:44:05.128427,09/22 18:15,15.02,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:44:26.211690,09/22 19:15,13.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:44:26.238744,09/22 20:15,12.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:44:26.261321,09/22 21:15,12.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:44:26.283386,09/22 22:15,11.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:44:26.304942,09/22 23:15,11.25,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:44:26.329567,09/23 00:15,11.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:44:48.531739,09/23 01:15,11.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:44:48.572903,09/23 02:15,10.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:44:48.606994,09/23 03:15,10.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:44:48.651648,09/23 04:15,10.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:44:48.686995,09/23 05:15,10.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:44:48.725880,09/23 06:23,10.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:45:09.268356,09/23 07:23,13.05,0.0,,,,18.0,29.0,0.3764,0.094094,0.124883,0.094094,0.023709,0.0,0.0,0.119186,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:45:09.317070,09/23 08:23,16.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.174597,0.094094,0.029917,0.0,0.0,0.392564,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:45:09.370346,09/23 09:23,18.2,52.0,22.82,21.01,25.94,21.0,26.0,0.3768,0.094207,0.215759,0.094207,0.039882,0.002734,0.000971,0.600516,0.096941,0.43,moderate,0.040509,0.000495,0.041004,0
2026-07-26T16:45:09.411508,09/23 10:23,19.82,52.0,24.1,22.41,25.5,21.0,25.5,0.3883,0.097072,0.281864,0.097072,0.055293,0.0,0.0,0.924817,0.097072,0.3,low,0.029122,0.0,0.029122,0
2026-07-26T16:45:09.455392,09/23 11:23,21.38,52.0,24.82,23.24,25.5,21.0,25.5,0.3865,0.096613,0.318079,0.096613,0.072228,0.0,0.0,1.086988,0.096613,0.3,low,0.028984,0.0,0.028984,0
2026-07-26T16:45:09.501428,09/23 12:23,22.2,41.6,25.13,23.67,25.5,21.0,25.5,0.3831,0.095786,0.332378,0.095786,0.082087,0.0,0.0,1.154684,0.095786,0.3,low,0.028736,0.0,0.028736,0
2026-07-26T16:45:33.000703,09/23 13:15,22.47,20.8,24.71,23.54,25.0,20.5,25.0,0.3898,0.097446,0.362889,0.097446,0.084017,0.0,0.0,1.300033,0.097446,0.3,low,0.029234,0.0,0.029234,0
2026-07-26T16:45:33.029507,09/23 14:15,23.58,41.6,24.85,24.27,25.0,20.5,25.0,0.4156,0.103894,0.472058,0.103894,0.085224,0.0,0.0,1.832709,0.103894,0.3,low,0.031168,0.0,0.031168,0
2026-07-26T16:45:33.055653,09/23 15:15,24.27,52.0,24.97,24.85,25.0,20.5,25.0,0.4389,0.109726,0.596234,0.109726,0.088816,0.0,0.0,2.404309,0.109726,0.3,low,0.032918,0.0,0.032918,0
2026-07-26T16:45:33.079713,09/23 16:15,23.47,52.0,24.89,24.46,25.0,20.5,25.0,0.4395,0.109874,0.578129,0.109874,0.091448,0.0,0.0,2.308399,0.109874,0.55,high,0.060431,0.0,0.060431,0
2026-07-26T16:45:33.104800,09/23 17:15,22.2,52.0,24.76,23.86,25.0,20.5,25.0,0.4077,0.101924,0.458527,0.101924,0.0821,0.0,0.0,1.768811,0.101924,0.55,high,0.056058,0.0,0.056058,0
2026-07-26T16:45:33.127861,09/23 18:23,21.65,52.0,24.5,23.43,25.0,20.5,25.0,0.3852,0.09631,0.354818,0.09631,0.082099,0.0,0.0,1.252085,0.09631,0.55,high,0.052971,0.0,0.052971,0
2026-07-26T16:45:56.035828,09/23 19:15,19.85,26.0,23.1,22.08,24.04,20.0,26.0,0.3764,0.094094,0.273862,0.094094,0.077964,0.0,0.0,0.85827,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:45:56.069404,09/23 20:15,18.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.258479,0.094094,0.074466,0.0,0.0,0.787747,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:45:56.095987,09/23 21:15,15.3,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:45:56.119571,09/23 22:15,14.55,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:45:56.146162,09/23 23:15,14.85,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:45:56.171785,09/24 00:15,14.28,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:46:18.014131,09/24 01:15,13.75,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:46:18.044227,09/24 02:15,13.03,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:46:18.070796,09/24 03:15,11.92,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:46:18.094861,09/24 04:15,10.97,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:46:18.120940,09/24 05:15,10.45,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:46:18.147005,09/24 06:15,10.97,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:46:37.714985,09/24 07:23,14.73,0.0,,,,18.0,29.0,0.3764,0.094094,0.164497,0.094094,0.033927,0.0,0.0,0.36447,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:46:37.742068,09/24 08:15,17.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.258664,0.094094,0.044361,0.0,0.0,0.838168,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:46:37.774634,09/24 09:23,18.2,52.0,22.44,21.07,23.77,21.0,26.0,0.3764,0.094094,0.264272,0.094094,0.050658,0.0,0.0,0.837068,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:46:37.801208,09/24 10:23,19.4,52.0,24.13,22.5,25.53,21.0,25.5,0.3821,0.095524,0.265017,0.095524,0.059058,0.0,0.0,0.835557,0.095524,0.3,low,0.028657,0.0,0.028657,0
2026-07-26T16:46:37.825245,09/24 11:23,19.27,52.0,24.77,23.21,25.5,21.0,25.5,0.383,0.095743,0.278391,0.095743,0.071634,0.0,0.0,0.890822,0.095743,0.3,low,0.028723,0.0,0.028723,0
2026-07-26T16:46:37.851316,09/24 12:15,19.32,41.6,25.03,23.54,25.5,21.0,25.5,0.3796,0.094909,0.280158,0.094909,0.076345,0.0,0.0,0.89981,0.094909,0.3,low,0.028473,0.0,0.028473,0
2026-07-26T16:46:57.632084,09/24 13:15,20.3,20.8,24.66,23.34,25.0,20.5,25.0,0.3848,0.0962,0.326135,0.0962,0.077847,0.0,0.0,1.142591,0.0962,0.3,low,0.02886,0.0,0.02886,0
2026-07-26T16:46:57.657634,09/24 14:15,19.4,41.6,24.77,24.02,25.0,20.5,25.0,0.4065,0.101634,0.390563,0.101634,0.076878,0.0,0.0,1.470854,0.101634,0.3,low,0.03049,0.0,0.03049,0
2026-07-26T16:46:57.682217,09/24 15:15,19.12,52.0,24.86,24.55,25.0,20.5,25.0,0.416,0.104005,0.4154,0.104005,0.079512,0.0,0.0,1.593143,0.104005,0.3,low,0.031202,0.0,0.031202,0
2026-07-26T16:46:57.703257,09/24 16:15,18.03,52.0,24.81,24.08,25.0,20.5,25.0,0.4096,0.102405,0.371842,0.102405,0.080986,0.0,0.0,1.372411,0.102405,0.55,high,0.056323,0.0,0.056323,0
2026-07-26T16:46:57.724302,09/24 17:15,16.5,52.0,24.53,23.43,25.0,20.5,25.0,0.388,0.097003,0.281017,0.097003,0.079502,0.0,0.0,0.90024,0.097003,0.55,high,0.053352,0.0,0.053352,0
2026-07-26T16:46:57.748481,09/24 18:15,14.0,52.0,23.92,22.82,25.0,20.5,25.0,0.3801,0.095036,0.205003,0.095036,0.07044,0.0,0.0,0.505031,0.095036,0.55,high,0.05227,0.0,0.05227,0
2026-07-26T16:47:18.441807,09/24 19:23,12.65,26.0,22.43,21.5,23.84,20.0,26.0,0.3764,0.094094,0.16089,0.094094,0.059814,0.0,0.0,0.272449,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:47:18.473942,09/24 20:23,11.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.144847,0.094094,0.042783,0.0,0.0,0.199036,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:47:18.501520,09/24 21:15,10.6,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:47:18.534097,09/24 22:15,10.45,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:47:18.562418,09/24 23:15,9.72,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:47:18.594565,09/25 00:15,8.9,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:47:41.103672,09/25 01:15,8.9,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:47:41.131257,09/25 02:15,8.75,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:47:41.154301,09/25 03:15,8.03,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:47:41.179866,09/25 04:15,7.2,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:47:41.202440,09/25 05:15,7.08,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:47:41.224484,09/25 06:15,7.1,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:48:02.560118,09/25 07:23,9.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000381,0.24236,0.195276,0.0,0.336454,0.43,moderate,0.04046,0.043867,0.084328,0
2026-07-26T16:48:02.595251,09/25 08:23,13.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.124247,0.094094,0.028813,0.0,0.0,0.114582,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:48:02.630338,09/25 09:23,16.38,52.0,22.39,21.0,24.76,21.0,26.0,0.3764,0.094094,0.186635,0.094094,0.041968,0.016409,0.016252,0.448316,0.110503,0.43,moderate,0.04046,0.00297,0.04343,0
2026-07-26T16:48:02.658397,09/25 10:23,17.35,52.0,23.9,22.22,25.5,21.0,25.5,0.3832,0.0958,0.226561,0.0958,0.044246,0.0,0.0,0.659371,0.0958,0.3,low,0.02874,0.0,0.02874,0
2026-07-26T16:48:02.684501,09/25 11:23,18.08,52.0,24.6,22.99,25.5,21.0,25.5,0.3842,0.096041,0.252898,0.096041,0.058769,0.0,0.0,0.76906,0.096041,0.3,low,0.028812,0.0,0.028812,0
2026-07-26T16:48:02.710168,09/25 12:23,19.17,41.6,24.87,23.3,25.5,21.0,25.5,0.3798,0.094951,0.263561,0.094951,0.071832,0.0,0.0,0.8155,0.094951,0.3,low,0.028485,0.0,0.028485,0
2026-07-26T16:48:23.187156,09/25 13:15,20.15,20.8,24.63,23.2,25.0,21.0,25.0,0.3828,0.095691,0.295805,0.095691,0.080502,0.0,0.0,0.982482,0.095691,0.3,low,0.028707,0.0,0.028707,0
2026-07-26T16:48:23.218245,09/25 14:15,20.6,41.6,24.77,23.97,25.0,21.0,25.0,0.4107,0.102686,0.406633,0.102686,0.082546,0.0,0.0,1.54084,0.102686,0.3,low,0.030806,0.0,0.030806,0
2026-07-26T16:48:23.245838,09/25 15:15,20.6,52.0,24.92,24.66,25.0,21.0,25.0,0.4294,0.107348,0.461428,0.107348,0.064342,0.0,0.0,1.833768,0.107348,0.3,low,0.032204,0.0,0.032204,0
2026-07-26T16:48:23.272916,09/25 16:15,20.3,52.0,24.85,24.27,25.0,21.0,25.0,0.431,0.107758,0.472164,0.107758,0.065465,0.0,0.0,1.877533,0.107758,0.55,high,0.059267,0.0,0.059267,0
2026-07-26T16:48:23.301059,09/25 17:15,18.45,52.0,24.68,23.66,25.0,21.0,25.0,0.4026,0.100657,0.371737,0.100657,0.064827,0.0,0.0,1.369348,0.100657,0.55,high,0.055361,0.0,0.055361,0
2026-07-26T16:48:23.332676,09/25 18:23,14.75,52.0,24.26,23.07,25.0,21.0,25.0,0.3818,0.095445,0.233231,0.095445,0.063336,0.0,0.0,0.652433,0.095445,0.55,high,0.052495,0.0,0.052495,0
2026-07-26T16:48:44.295663,09/25 19:23,12.2,26.0,22.7,21.65,23.99,20.0,26.0,0.3764,0.094094,0.153938,0.094094,0.050073,0.0,0.0,0.235936,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:48:44.319755,09/25 20:23,11.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.148354,0.094094,0.05139,0.0,0.0,0.20865,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:48:44.340814,09/25 21:15,10.72,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:48:44.361855,09/25 22:15,10.82,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:48:44.381900,09/25 23:15,10.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:48:44.402588,09/26 00:15,9.72,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:49:04.667528,09/26 01:15,8.75,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:49:04.697120,09/26 02:15,8.18,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:49:04.723072,09/26 03:15,7.92,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:49:04.747109,09/26 04:15,8.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:49:04.773703,09/26 05:15,8.3,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:49:04.800279,09/26 06:15,9.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:49:25.425609,09/26 07:23,12.22,0.0,,,,18.0,29.0,0.3764,0.094094,0.11903,0.094094,0.03175,0.0,0.0,0.029039,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:49:25.457772,09/26 08:23,16.42,0.0,,,,18.0,29.0,0.3764,0.094094,0.177026,0.094094,0.049343,0.0,0.0,0.38793,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:49:25.496072,09/26 09:23,19.72,52.0,22.72,21.02,25.63,21.0,26.0,0.3764,0.094094,0.234197,0.094094,0.063825,0.0,0.0,0.675824,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:49:25.523671,09/26 10:23,22.62,52.0,24.17,22.52,25.5,21.0,25.5,0.3878,0.09696,0.322751,0.09696,0.061492,0.0,0.0,1.13311,0.09696,0.3,low,0.029088,0.0,0.029088,0
2026-07-26T16:49:25.547731,09/26 11:23,24.32,52.0,24.97,23.45,25.5,21.0,25.5,0.3877,0.096929,0.370631,0.096929,0.072177,0.0,0.0,1.325971,0.096929,0.3,low,0.029079,0.0,0.029079,0
2026-07-26T16:49:25.572854,09/26 12:23,25.88,41.6,25.18,23.9,25.5,21.0,25.5,0.3924,0.098096,0.429233,0.098096,0.087396,0.0,0.0,1.594015,0.098096,0.3,low,0.029429,0.0,0.029429,0
2026-07-26T16:49:46.934073,09/26 13:15,26.97,20.8,24.77,23.84,25.0,21.0,25.0,0.4027,0.100664,0.49575,0.100664,0.089287,0.0,0.0,1.890888,0.100664,0.3,low,0.030199,0.0,0.030199,0
2026-07-26T16:49:46.962258,09/26 14:15,27.93,41.6,24.92,24.59,25.0,21.0,25.0,0.4349,0.108723,0.667163,0.108723,0.089153,0.0,0.0,2.644913,0.108723,0.3,low,0.032617,0.0,0.032617,0
2026-07-26T16:49:46.988844,09/26 15:15,28.45,52.0,25.0,25.0,25.0,21.0,25.0,0.4635,0.115868,0.76817,0.115868,0.095875,0.0,0.0,3.052878,0.115868,0.3,low,0.03476,0.0,0.03476,0
2026-07-26T16:49:47.018421,09/26 16:15,28.35,52.0,24.98,24.93,25.0,21.0,25.0,0.4498,0.112459,0.742619,0.112459,0.099535,0.0,0.0,2.913244,0.112459,0.55,high,0.061852,0.0,0.061852,0
2026-07-26T16:49:47.040888,09/26 17:15,26.12,52.0,24.86,24.32,25.0,21.0,25.0,0.4026,0.100659,0.535383,0.100659,0.089701,0.0,0.0,2.057923,0.100659,0.55,high,0.055362,0.0,0.055362,0
2026-07-26T16:49:47.068965,09/26 18:15,24.4,52.0,24.57,23.77,25.0,21.0,25.0,0.3855,0.096369,0.448242,0.096369,0.089986,0.0,0.0,1.685744,0.096369,0.55,high,0.053003,0.0,0.053003,0
2026-07-26T16:50:13.763649,09/26 19:15,24.27,26.0,23.35,22.5,24.12,20.0,26.0,0.3764,0.094094,0.381658,0.094094,0.088986,0.0,0.0,1.368574,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:50:13.800058,09/26 20:15,23.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.349542,0.094094,0.085696,0.0,0.0,1.215669,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:50:13.831467,09/26 21:15,20.98,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:50:13.856515,09/26 22:15,20.45,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:50:13.882091,09/26 23:15,19.85,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:50:13.914812,09/27 00:15,19.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:50:34.622113,09/27 01:15,17.53,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:50:34.645179,09/27 02:15,16.82,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:50:34.663231,09/27 03:15,17.62,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:50:34.683913,09/27 04:15,18.75,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:50:34.703949,09/27 05:15,18.18,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:50:34.722508,09/27 06:15,18.08,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:50:53.862903,09/27 07:23,19.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.310086,0.094094,0.058717,0.0,0.0,1.084336,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:50:53.899987,09/27 08:23,21.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.360177,0.094094,0.062118,0.0,0.0,1.321874,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:50:53.940611,09/27 09:23,23.58,52.0,23.25,21.55,25.51,20.5,25.5,0.3806,0.095161,0.439396,0.095161,0.076041,0.0,0.0,1.681544,0.095161,0.43,moderate,0.040919,0.0,0.040919,0
2026-07-26T16:50:53.975231,09/27 10:23,24.12,52.0,24.67,23.17,25.5,20.5,25.5,0.3855,0.096387,0.474751,0.096387,0.088811,0.0,0.0,1.815567,0.096387,0.3,low,0.028916,0.0,0.028916,0
2026-07-26T16:50:54.008835,09/27 11:23,23.88,52.0,25.2,24.0,25.5,20.5,25.5,0.3929,0.098232,0.495519,0.098232,0.094155,0.0,0.0,1.940932,0.098232,0.3,low,0.02947,0.0,0.02947,0
2026-07-26T16:50:54.040460,09/27 12:15,26.43,41.6,25.27,24.37,25.5,20.5,25.5,0.3981,0.099526,0.598734,0.099526,0.100461,0.0,0.0,2.376744,0.099526,0.3,low,0.029858,0.0,0.029858,0
2026-07-26T16:51:20.371951,09/27 13:15,28.9,20.8,24.84,24.19,25.0,20.5,25.0,0.4056,0.101398,0.651103,0.101398,0.100292,0.0,0.0,2.520864,0.101398,0.3,low,0.030419,0.0,0.030419,0
2026-07-26T16:51:20.398022,09/27 14:15,29.45,41.6,24.95,24.77,25.0,20.5,25.0,0.4363,0.109066,0.800477,0.109066,0.104339,0.0,0.0,3.17092,0.109066,0.3,low,0.03272,0.0,0.03272,0
2026-07-26T16:51:20.420584,09/27 15:15,31.25,52.0,25.0,25.0,25.0,20.5,25.0,0.4734,0.118353,0.910454,0.118353,0.098997,0.0,0.0,3.553354,0.118353,0.3,low,0.035506,0.0,0.035506,0
2026-07-26T16:51:20.447607,09/27 16:15,31.0,52.0,24.99,24.97,25.0,20.5,25.0,0.4714,0.117851,0.915476,0.117851,0.098514,0.0,0.0,3.539423,0.117851,0.55,high,0.064818,0.0,0.064818,0
2026-07-26T16:51:20.471710,09/27 17:15,27.92,52.0,24.89,24.43,25.0,20.5,25.0,0.4236,0.105894,0.717242,0.105894,0.09755,0.0,0.0,2.803526,0.105894,0.55,high,0.058242,0.0,0.058242,0
2026-07-26T16:51:20.492565,09/27 18:15,24.73,52.0,24.69,23.88,25.0,20.5,25.0,0.3896,0.0974,0.489145,0.0974,0.091859,0.0,0.0,1.862252,0.0974,0.55,high,0.05357,0.0,0.05357,0
2026-07-26T16:51:40.996670,09/27 19:15,23.2,26.0,23.48,22.56,24.2,20.0,26.0,0.3764,0.094094,0.369838,0.094094,0.087585,0.0,0.0,1.314261,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:51:41.025121,09/27 20:15,20.4,0.0,,,,20.0,26.0,0.3764,0.094094,0.327169,0.094094,0.083771,0.0,0.0,1.123961,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:51:41.047169,09/27 21:15,18.58,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:51:41.067212,09/27 22:15,19.0,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:51:41.081756,09/27 23:15,17.38,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:51:41.100824,09/28 00:15,15.83,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:52:03.409014,09/28 01:15,14.85,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:52:03.441191,09/28 02:15,14.28,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:52:03.469811,09/28 03:15,13.9,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:52:03.493948,09/28 04:15,14.18,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:52:03.521041,09/28 05:15,15.15,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:52:03.544112,09/28 06:15,16.0,0.0,,,,18.0,28.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:52:26.213742,09/28 07:20,18.05,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:52:26.237829,09/28 08:20,21.0,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:52:26.260348,09/28 09:23,22.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:52:26.282411,09/28 10:15,22.52,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:52:26.303453,09/28 11:15,24.85,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:52:26.322495,09/28 12:15,24.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:52:45.138300,09/28 13:23,26.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:52:45.161873,09/28 14:15,27.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:52:45.181933,09/28 15:15,26.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:52:45.202010,09/28 16:15,25.3,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:52:45.220548,09/28 17:15,24.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:52:45.240092,09/28 18:15,22.33,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:53:04.932225,09/28 19:15,19.12,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:53:04.960809,09/28 20:15,18.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:53:04.987892,09/28 21:15,17.65,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:53:05.013490,09/28 22:15,17.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:53:05.043626,09/28 23:15,17.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:53:05.071224,09/29 00:15,17.2,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:53:25.211416,09/29 01:15,17.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:53:25.238494,09/29 02:15,16.7,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:53:25.261580,09/29 03:15,16.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:53:25.285689,09/29 04:15,16.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:53:25.306803,09/29 05:15,15.68,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:53:25.331318,09/29 06:15,14.4,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:53:44.440689,09/29 07:20,14.83,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:53:44.469274,09/29 08:20,16.38,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:53:44.492889,09/29 09:23,17.47,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:53:44.524458,09/29 10:15,17.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:53:44.548525,09/29 11:23,16.82,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:53:44.572628,09/29 12:15,17.47,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:54:06.941045,09/29 13:15,18.18,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:54:06.978857,09/29 14:15,18.08,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:54:07.004496,09/29 15:15,18.9,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,low,0.0,0.0,0.0,0
2026-07-26T16:54:07.030229,09/29 16:15,18.75,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:54:07.054301,09/29 17:15,18.03,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:54:07.078379,09/29 18:23,16.8,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:54:26.303436,09/29 19:15,15.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:54:26.325485,09/29 20:15,15.28,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,high,0.0,0.0,0.0,0
2026-07-26T16:54:26.346535,09/29 21:15,15.83,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:54:26.366093,09/29 22:15,14.72,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:54:26.386131,09/29 23:15,13.48,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:54:26.406180,09/30 00:15,12.07,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:54:45.367180,09/30 01:15,11.55,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:54:45.391774,09/30 02:15,11.1,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:54:45.414854,09/30 03:15,10.97,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:54:45.438932,09/30 04:15,10.6,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:54:45.460497,09/30 05:15,10.45,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:54:45.484100,09/30 06:15,10.43,0.0,,,,18.0,29.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,moderate,0.0,0.0,0.0,0
2026-07-26T16:55:05.017188,09/30 07:15,11.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.11944,0.094094,0.023098,0.0,0.0,0.082612,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:55:05.042786,09/30 08:15,12.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.13662,0.094094,0.027386,0.0,0.0,0.169591,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:55:05.115988,09/30 09:23,13.08,52.0,21.82,21.0,22.49,21.0,26.0,0.3764,0.094094,0.14283,0.094094,0.037074,0.016121,0.016426,0.190879,0.110215,0.43,moderate,0.04046,0.002918,0.043378,0
2026-07-26T16:55:05.145547,09/30 10:23,14.6,52.0,23.63,22.18,24.78,21.0,26.0,0.3764,0.094094,0.159746,0.094094,0.038826,0.0,0.0,0.299155,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T16:55:05.173717,09/30 11:23,16.82,52.0,24.52,23.03,25.5,21.0,25.5,0.3791,0.094777,0.213089,0.094777,0.045626,0.0,0.0,0.588262,0.094777,0.3,low,0.028433,0.0,0.028433,0
2026-07-26T16:55:05.201875,09/30 12:23,17.62,41.6,24.8,23.34,25.5,21.0,25.5,0.3771,0.094265,0.222892,0.094265,0.05424,0.0,0.0,0.614663,0.094265,0.3,low,0.028279,0.0,0.028279,0
2026-07-26T16:55:29.403277,09/30 13:15,18.75,20.8,24.53,23.18,24.95,21.0,25.0,0.3764,0.094094,0.249339,0.094094,0.065389,0.0,0.0,0.747372,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T16:55:29.431440,09/30 14:15,18.3,41.6,24.7,23.89,25.0,21.0,25.0,0.4,0.099995,0.32438,0.099995,0.071903,0.0,0.0,1.147841,0.099995,0.3,low,0.029998,0.0,0.029998,0
2026-07-26T16:55:29.483780,09/30 15:15,17.75,52.0,24.8,24.41,25.0,21.0,25.0,0.4085,0.102125,0.355974,0.102125,0.071889,0.0,0.0,1.304874,0.102125,0.3,low,0.030637,0.0,0.030637,0
2026-07-26T16:55:29.515539,09/30 16:15,16.1,52.0,24.67,23.89,25.0,21.0,25.0,0.3944,0.098593,0.281023,0.098593,0.068545,0.0,0.0,0.914864,0.098593,0.55,high,0.054226,0.0,0.054226,0
2026-07-26T16:55:29.544128,09/30 17:15,15.55,52.0,24.28,23.21,25.0,21.0,25.0,0.3807,0.09517,0.229987,0.09517,0.068541,0.0,0.0,0.64419,0.09517,0.55,high,0.052344,0.0,0.052344,0
2026-07-26T16:55:29.571613,09/30 18:15,13.35,52.0,23.69,22.66,25.0,21.0,25.0,0.379,0.09475,0.190365,0.09475,0.064996,0.0,0.0,0.428561,0.09475,0.55,high,0.052113,0.0,0.052113,0
2026-07-26T16:55:54.599499,09/30 19:15,11.12,26.0,22.24,21.37,23.75,20.0,26.0,0.3764,0.094094,0.142492,0.094094,0.039516,0.0,0.0,0.179064,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T16:55:54.629062,09/30 20:15,9.12,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,4e-05,0.022798,0.026483,0.0,0.116892,0.55,high,0.051752,0.004126,0.055878,0
2026-07-26T16:55:54.655329,09/30 21:15,8.48,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:55:54.677382,09/30 22:15,9.18,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:55:54.698517,09/30 23:15,9.88,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,moderate,0.0,0.0,0.0,0
2026-07-26T16:55:54.722146,10/01 00:15,10.6,0.0,,,,20.0,26.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,low,0.0,0.0,0.0,0
2026-07-26T16:56:15.784822,10/01 01:15,11.37,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T16:56:15.808907,10/01 02:15,12.08,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T16:56:15.856556,10/01 03:15,12.77,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T16:56:15.877619,10/01 04:15,12.75,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T16:56:15.898691,10/01 05:15,10.82,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T16:56:15.918258,10/01 06:15,10.43,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:56:35.091462,10/01 07:23,12.37,0.0,,,,18.0,29.0,0.3764,0.094094,0.107359,0.094094,0.010893,0.271677,0.214794,0.015827,0.365771,0.43,moderate,0.04046,0.049174,0.089634,0
2026-07-26T16:56:35.122669,10/01 08:23,14.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.141351,0.094094,0.015859,0.267081,0.212231,0.229485,0.361175,0.43,moderate,0.04046,0.048342,0.088802,0
2026-07-26T16:56:35.150224,10/01 09:23,16.25,52.0,22.95,21.46,25.76,20.5,26.0,0.3764,0.094094,0.170528,0.094094,0.023908,0.228487,0.186974,0.363897,0.322581,0.43,moderate,0.04046,0.041356,0.081817,0
2026-07-26T16:56:35.177324,10/01 10:23,17.1,52.0,24.31,23.01,25.5,20.5,25.5,0.3911,0.097769,0.181563,0.097769,0.030145,0.009417,0.010958,0.41092,0.107186,0.3,low,0.029331,0.001704,0.031035,0
2026-07-26T16:56:35.203929,10/01 11:23,18.58,52.0,25.03,23.85,25.5,20.5,25.5,0.3911,0.097782,0.213473,0.097782,0.035764,0.0,0.0,0.588797,0.097782,0.3,low,0.029335,0.0,0.029335,0
2026-07-26T16:56:35.228982,10/01 12:23,19.4,41.6,25.26,24.31,25.5,20.5,25.5,0.3994,0.099851,0.259992,0.099851,0.04516,0.0,0.0,0.830356,0.099851,0.3,low,0.029955,0.0,0.029955,0
2026-07-26T16:56:56.873255,10/01 13:15,19.4,20.8,24.84,24.19,25.0,20.5,25.0,0.4079,0.101979,0.288092,0.101979,0.043052,0.0,0.0,0.964281,0.101979,0.3,low,0.030594,0.0,0.030594,0
2026-07-26T16:56:56.902175,10/01 14:15,19.4,41.6,24.96,24.81,25.0,20.5,25.0,0.4487,0.112177,0.371812,0.112177,0.048289,0.0,0.0,1.401844,0.112177,0.3,low,0.033653,0.0,0.033653,0
2026-07-26T16:56:56.926789,10/01 15:15,19.0,52.0,25.0,25.0,25.0,20.5,25.0,0.4777,0.11942,0.419858,0.11942,0.045658,0.0,0.0,1.65892,0.11942,0.3,low,0.035826,0.0,0.035826,0
2026-07-26T16:56:56.947979,10/01 16:15,17.53,52.0,24.95,24.74,25.0,20.5,25.0,0.4511,0.112777,0.360413,0.112777,0.041272,0.0,0.0,1.349405,0.112777,0.55,high,0.062027,0.0,0.062027,0
2026-07-26T16:56:56.970156,10/01 17:15,16.27,52.0,24.77,24.06,25.0,20.5,25.0,0.4014,0.100352,0.245549,0.100352,0.040079,0.0,0.0,0.734154,0.100352,0.55,high,0.055194,0.0,0.055194,0
2026-07-26T16:56:56.992632,10/01 18:15,14.72,52.0,24.34,23.51,25.0,20.5,25.0,0.3851,0.096282,0.170726,0.096282,0.034797,0.0,0.0,0.343176,0.096282,0.55,high,0.052955,0.0,0.052955,0
2026-07-26T16:57:18.596521,10/01 19:15,13.48,26.0,22.95,22.19,24.11,20.0,26.0,0.3764,0.094094,0.141443,0.094094,0.027791,0.12319,0.107527,0.189624,0.217284,0.55,high,0.051752,0.022297,0.074049,0
2026-07-26T16:57:18.634642,10/01 20:23,12.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.118868,0.094094,0.021496,0.163611,0.134391,0.055342,0.257705,0.55,high,0.051752,0.029614,0.081365,0
2026-07-26T16:57:18.657247,10/01 21:15,11.92,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T16:57:18.680381,10/01 22:15,11.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T16:57:18.703491,10/01 23:15,10.82,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T16:57:18.753694,10/02 00:15,10.15,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T16:57:40.111185,10/02 01:15,10.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T16:57:40.138285,10/02 02:15,9.28,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T16:57:40.162337,10/02 03:15,8.9,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T16:57:40.185400,10/02 04:15,8.9,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T16:57:40.206462,10/02 05:15,9.03,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T16:57:40.226415,10/02 06:15,9.83,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:57:59.799597,10/02 07:23,11.92,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000531,0.317069,0.250513,0.0,0.411163,0.43,moderate,0.04046,0.057389,0.09785,0
2026-07-26T16:57:59.830714,10/02 08:23,15.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.138241,0.094094,0.013179,0.264168,0.216264,0.229769,0.358262,0.43,moderate,0.04046,0.047814,0.088275,0
2026-07-26T16:57:59.863819,10/02 09:23,17.75,52.0,22.88,21.38,25.54,20.5,26.0,0.3764,0.094094,0.193631,0.094094,0.022796,0.22881,0.190755,0.498341,0.322904,0.43,moderate,0.04046,0.041415,0.081875,0
2026-07-26T16:57:59.894450,10/02 10:23,19.7,52.0,24.27,22.98,25.5,20.5,25.5,0.387,0.09676,0.230629,0.09676,0.028746,0.057767,0.058104,0.682244,0.154527,0.3,low,0.029028,0.010456,0.039484,0
2026-07-26T16:57:59.922025,10/02 11:23,21.0,52.0,24.99,23.79,25.5,20.5,25.5,0.3882,0.09706,0.254398,0.09706,0.033442,0.0,0.0,0.799016,0.09706,0.3,low,0.029118,0.0,0.029118,0
2026-07-26T16:57:59.945069,10/02 12:15,22.35,41.6,25.23,24.14,25.5,20.5,25.5,0.3897,0.09743,0.287326,0.09743,0.037789,0.0,0.0,0.973415,0.09743,0.3,low,0.029229,0.0,0.029229,0
2026-07-26T16:58:19.588678,10/02 13:15,22.65,20.8,24.8,23.99,25.0,20.5,25.0,0.3993,0.099835,0.322688,0.099835,0.038478,0.0,0.0,1.129043,0.099835,0.3,low,0.02995,0.0,0.02995,0
2026-07-26T16:58:19.616776,10/02 14:15,22.07,41.6,24.93,24.67,25.0,20.5,25.0,0.4413,0.110313,0.401226,0.110313,0.039666,0.0,0.0,1.530585,0.110313,0.3,low,0.033094,0.0,0.033094,0
2026-07-26T16:58:19.670959,10/02 15:15,21.42,52.0,25.0,25.0,25.0,20.5,25.0,0.4402,0.110046,0.401207,0.110046,0.040848,0.0,0.0,1.523513,0.110046,0.3,low,0.033014,0.0,0.033014,0
2026-07-26T16:58:19.696013,10/02 16:15,20.45,52.0,24.85,24.58,25.0,20.5,25.0,0.4076,0.101899,0.319223,0.101899,0.04136,0.0,0.0,1.110744,0.101899,0.55,high,0.056044,0.0,0.056044,0
2026-07-26T16:58:19.721084,10/02 17:15,19.18,52.0,24.55,23.92,25.0,20.5,25.0,0.385,0.096243,0.243393,0.096243,0.038712,0.0,0.0,0.735375,0.096243,0.55,high,0.052934,0.0,0.052934,0
2026-07-26T16:58:19.746195,10/02 18:15,16.55,52.0,24.16,23.41,25.0,20.5,25.0,0.3833,0.095813,0.219248,0.095813,0.035131,0.0,0.0,0.613679,0.095813,0.55,high,0.052697,0.0,0.052697,0
2026-07-26T16:58:42.832768,10/02 19:15,16.1,26.0,22.92,22.17,24.06,20.0,26.0,0.3764,0.094094,0.227539,0.094094,0.035856,0.12993,0.112135,0.672938,0.224024,0.55,high,0.051752,0.023517,0.075269,0
2026-07-26T16:58:42.866396,10/02 20:15,16.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.228275,0.094094,0.032581,0.164652,0.13504,0.673049,0.258746,0.55,high,0.051752,0.029802,0.081554,0
2026-07-26T16:58:42.909546,10/02 21:15,15.98,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T16:58:42.935686,10/02 22:15,15.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T16:58:42.958673,10/02 23:15,15.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T16:58:42.982262,10/03 00:15,15.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T16:59:04.609376,10/03 01:15,15.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T16:59:04.632967,10/03 02:15,15.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T16:59:04.653022,10/03 03:15,15.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T16:59:04.673069,10/03 04:15,15.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T16:59:04.691813,10/03 05:15,15.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T16:59:04.710356,10/03 06:15,15.15,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T16:59:24.296965,10/03 07:15,15.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.219525,0.094094,0.023674,0.264823,0.203021,0.635993,0.358917,0.43,moderate,0.04046,0.047933,0.088393,0
2026-07-26T16:59:24.322558,10/03 08:15,15.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.220252,0.094094,0.023922,0.260204,0.203879,0.635993,0.354298,0.43,moderate,0.04046,0.047097,0.087557,0
2026-07-26T16:59:24.350667,10/03 09:23,15.45,52.0,22.25,21.65,22.81,20.5,26.0,0.3764,0.094094,0.209835,0.094094,0.024859,0.227641,0.184355,0.570793,0.321735,0.43,moderate,0.04046,0.041203,0.081663,0
2026-07-26T16:59:24.375737,10/03 10:15,15.15,52.0,23.81,23.08,24.44,20.5,26.0,0.3764,0.094094,0.187692,0.094094,0.023426,0.201074,0.165839,0.449055,0.295168,0.3,low,0.028228,0.036394,0.064623,0
2026-07-26T16:59:24.398802,10/03 11:15,16.0,52.0,24.55,23.77,25.1,20.5,26.0,0.3764,0.094094,0.196741,0.094094,0.025866,0.178562,0.14897,0.505674,0.272656,0.3,low,0.028228,0.03232,0.060548,0
2026-07-26T16:59:24.438905,10/03 12:15,17.47,41.6,24.9,24.04,25.36,20.5,26.0,0.3764,0.094094,0.218085,0.094094,0.029718,0.160014,0.134386,0.619098,0.254108,0.3,low,0.028228,0.028963,0.057191,0
2026-07-26T16:59:45.994655,10/03 13:15,18.58,20.8,24.69,23.9,25.0,20.5,25.0,0.3791,0.094778,0.20432,0.094778,0.030877,0.092745,0.083713,0.5383,0.187523,0.3,low,0.028433,0.016787,0.04522,0
2026-07-26T16:59:46.019749,10/03 14:15,19.12,41.6,24.85,24.47,25.0,20.5,25.0,0.4122,0.103047,0.289407,0.103047,0.043433,0.0,0.0,0.973015,0.103047,0.3,low,0.030914,0.0,0.030914,0
2026-07-26T16:59:46.043387,10/03 15:15,18.03,52.0,24.95,24.76,25.0,20.5,25.0,0.4301,0.107521,0.307305,0.107521,0.03073,0.0,0.0,1.092359,0.107521,0.3,low,0.032256,0.0,0.032256,0
2026-07-26T16:59:46.067006,10/03 16:15,16.92,52.0,24.86,24.36,25.0,20.5,25.0,0.4066,0.101646,0.252741,0.101646,0.030888,0.0,0.0,0.784173,0.101646,0.55,high,0.055905,0.0,0.055905,0
2026-07-26T16:59:46.090634,10/03 17:15,15.68,52.0,24.55,23.75,25.0,20.5,25.0,0.3863,0.096567,0.186066,0.096567,0.030909,0.0,0.0,0.426102,0.096567,0.55,high,0.053112,0.0,0.053112,0
2026-07-26T16:59:46.116758,10/03 18:15,14.12,52.0,24.05,23.26,25.0,20.5,25.0,0.3821,0.095523,0.149894,0.095523,0.029029,0.00725,0.008428,0.228663,0.102773,0.55,high,0.052538,0.001312,0.05385,0
2026-07-26T17:00:07.646677,10/03 19:15,13.03,26.0,22.69,21.98,23.97,20.0,26.0,0.3764,0.094094,0.133443,0.094094,0.026436,0.142569,0.118561,0.141913,0.236663,0.55,high,0.051752,0.025805,0.077557,0
2026-07-26T17:00:07.675261,10/03 20:15,11.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.118345,0.094094,0.023186,0.178447,0.14247,0.055229,0.272541,0.55,high,0.051752,0.032299,0.084051,0
2026-07-26T17:00:07.699326,10/03 21:15,10.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:00:07.738936,10/03 22:15,10.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:00:07.758993,10/03 23:15,9.72,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:00:07.780547,10/04 00:15,9.03,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,2.5e-05,0.017233,0.020083,0.0,0.111327,0.34,low,0.031992,0.003119,0.035111,0
2026-07-26T17:00:28.671096,10/04 01:15,9.4,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:00:28.708704,10/04 02:15,9.4,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:00:28.730755,10/04 03:15,9.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:00:28.753881,10/04 04:15,9.72,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:00:28.776922,10/04 05:15,8.9,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:00:28.798968,10/04 06:15,9.18,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:00:50.765447,10/04 07:15,10.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000808,0.448053,0.339542,0.0,0.542147,0.43,moderate,0.04046,0.081098,0.121558,0
2026-07-26T17:00:50.793673,10/04 08:15,11.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000654,0.356405,0.292379,0.0,0.450499,0.43,moderate,0.04046,0.064509,0.10497,0
2026-07-26T17:00:50.825256,10/04 09:23,12.93,52.0,21.83,21.07,22.49,21.0,26.0,0.3764,0.094094,0.119673,0.094094,0.015005,0.245233,0.201263,0.102729,0.339327,0.43,moderate,0.04046,0.044387,0.084848,0
2026-07-26T17:00:50.854890,10/04 10:23,13.58,52.0,23.55,22.54,24.22,21.0,26.0,0.3764,0.094094,0.130256,0.094094,0.017037,0.217382,0.179761,0.141992,0.311476,0.3,low,0.028228,0.039346,0.067574,0
2026-07-26T17:00:50.879513,10/04 11:15,14.28,52.0,24.06,23.15,24.86,21.0,26.0,0.3764,0.094094,0.145261,0.094094,0.020786,0.195102,0.16216,0.228722,0.289196,0.3,low,0.028228,0.035313,0.063542,0
2026-07-26T17:00:50.905158,10/04 12:15,14.18,41.6,24.2,23.36,25.02,21.0,26.0,0.3764,0.094094,0.140685,0.094094,0.021613,0.178262,0.148583,0.189387,0.272356,0.3,low,0.028228,0.032265,0.060494,0
2026-07-26T17:01:13.549240,10/04 13:15,15.15,20.8,23.99,23.21,24.71,21.0,25.0,0.3764,0.094094,0.159903,0.094094,0.031979,0.169743,0.140985,0.276331,0.263837,0.3,low,0.028228,0.030723,0.058952,0
2026-07-26T17:01:13.578355,10/04 14:15,15.88,41.6,24.62,23.96,25.0,21.0,25.0,0.3864,0.096598,0.165928,0.096598,0.035651,0.0,0.0,0.328236,0.096598,0.3,low,0.028979,0.0,0.028979,0
2026-07-26T17:01:13.600920,10/04 15:15,16.7,52.0,24.75,24.3,25.0,21.0,25.0,0.4037,0.10093,0.220451,0.10093,0.037212,0.0,0.0,0.644349,0.10093,0.3,low,0.030279,0.0,0.030279,0
2026-07-26T17:01:13.625020,10/04 16:15,16.27,52.0,24.82,24.11,25.0,21.0,25.0,0.403,0.100748,0.228141,0.100748,0.039336,0.0,0.0,0.659112,0.100748,0.55,high,0.055411,0.0,0.055411,0
2026-07-26T17:01:13.663122,10/04 17:15,14.72,52.0,24.5,23.58,25.0,21.0,25.0,0.3844,0.09611,0.162253,0.09611,0.033022,0.0,0.0,0.293639,0.09611,0.55,high,0.052861,0.0,0.052861,0
2026-07-26T17:01:13.684676,10/04 18:15,13.9,52.0,24.01,23.16,25.0,21.0,25.0,0.3808,0.095195,0.13932,0.095195,0.025515,0.039321,0.03893,0.189578,0.134516,0.55,high,0.052357,0.007117,0.059474,0
2026-07-26T17:01:33.697548,10/04 19:15,13.75,26.0,22.69,21.95,23.93,20.0,26.0,0.3764,0.094094,0.140693,0.094094,0.028353,0.149161,0.122332,0.189582,0.243255,0.55,high,0.051752,0.026998,0.07875,0
2026-07-26T17:01:33.722112,10/04 20:15,13.18,0.0,,,,20.0,26.0,0.3764,0.094094,0.132382,0.094094,0.024102,0.183569,0.145256,0.142228,0.277663,0.55,high,0.051752,0.033226,0.084978,0
2026-07-26T17:01:33.742155,10/04 21:15,12.93,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
