timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T17:01:33.760698,10/04 22:15,13.3,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:01:33.778749,10/04 23:15,13.03,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:01:33.796323,10/05 00:15,12.47,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:01:53.538236,10/05 01:15,13.18,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:01:53.563821,10/05 02:15,12.8,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:01:53.586871,10/05 03:15,13.08,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:01:53.625521,10/05 04:15,14.18,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:01:53.646568,10/05 05:15,14.85,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:01:53.665605,10/05 06:15,14.4,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:02:14.686337,10/05 07:15,14.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:02:14.712934,10/05 08:23,15.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:02:14.738017,10/05 09:23,15.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:02:14.761580,10/05 10:15,15.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:02:14.785193,10/05 11:15,15.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:02:14.806254,10/05 12:23,14.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:02:37.071411,10/05 13:15,12.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:02:37.117520,10/05 14:15,12.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:02:37.143140,10/05 15:15,12.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:02:37.168236,10/05 16:15,11.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:02:37.192833,10/05 17:15,11.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:02:37.219424,10/05 18:15,11.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:02:58.451857,10/05 19:15,11.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:02:58.494972,10/05 20:15,10.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:02:58.516526,10/05 21:15,10.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:02:58.536571,10/05 22:15,10.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:02:58.555610,10/05 23:15,11.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:02:58.575666,10/06 00:15,11.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:03:18.755991,10/06 01:15,11.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:03:18.779035,10/06 02:15,10.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:03:18.802635,10/06 03:15,10.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:03:18.823713,10/06 04:15,10.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:03:18.844871,10/06 05:15,10.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:03:18.865959,10/06 06:15,10.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:03:36.005720,10/06 07:15,10.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:03:36.028795,10/06 08:20,11.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:03:36.049187,10/06 09:23,12.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:03:36.067984,10/06 10:15,13.18,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:03:36.087599,10/06 11:15,12.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:03:36.106331,10/06 12:15,11.92,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:03:54.415217,10/06 13:15,11.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:03:54.438341,10/06 14:15,11.42,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:03:54.457562,10/06 15:15,10.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:03:54.475640,10/06 16:15,10.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:03:54.492840,10/06 17:15,10.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:03:54.511817,10/06 18:15,10.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:04:13.539151,10/06 19:15,10.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:04:13.562766,10/06 20:15,9.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:04:13.588350,10/06 21:15,9.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:04:13.610905,10/06 22:15,8.48,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:04:13.632969,10/06 23:15,6.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:04:13.653010,10/07 00:15,5.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:04:38.666192,10/07 01:15,5.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:04:38.695772,10/07 02:15,5.42,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:04:38.720854,10/07 03:15,6.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:04:38.744917,10/07 04:15,5.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:04:38.767001,10/07 05:15,5.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:04:38.789076,10/07 06:15,4.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:04:59.948038,10/07 07:23,6.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004958,0.377138,0.647538,0.0,0.471232,0.43,moderate,0.04046,0.068262,0.108722,0
2026-07-26T17:04:59.977648,10/07 08:15,8.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001527,0.717759,0.484256,0.0,0.811853,0.43,moderate,0.04046,0.129914,0.170375,0
2026-07-26T17:05:00.016319,10/07 09:23,9.83,52.0,22.03,21.01,23.62,21.0,26.0,0.3764,0.094094,0.0,0.094094,0.001116,0.023029,0.37645,0.0,0.117123,0.43,moderate,0.04046,0.004168,0.044629,0
2026-07-26T17:05:00.046903,10/07 10:23,11.38,52.0,23.47,22.41,24.42,21.0,26.0,0.3764,0.094094,0.0,0.094094,0.000485,0.272421,0.217248,0.0,0.366515,0.3,low,0.028228,0.049308,0.077536,0
2026-07-26T17:05:00.077520,10/07 11:23,11.92,52.0,24.15,23.16,24.81,21.0,26.0,0.3764,0.094094,0.115261,0.094094,0.022002,0.197345,0.164839,0.055071,0.291439,0.3,low,0.028228,0.035719,0.063948,0
2026-07-26T17:05:00.103729,10/07 12:15,11.1,41.6,24.25,23.34,25.0,21.0,26.0,0.3764,0.094094,0.0,0.094094,0.000363,0.229089,0.182544,0.0,0.323183,0.3,low,0.028228,0.041465,0.069693,0
2026-07-26T17:05:19.176303,10/07 13:15,10.82,20.8,23.87,23.08,24.7,21.0,25.0,0.3764,0.094094,0.0,0.094094,0.000337,0.216092,0.174003,0.0,0.310186,0.3,low,0.028228,0.039113,0.067341,0
2026-07-26T17:05:19.205316,10/07 14:15,10.0,41.6,24.12,23.37,25.0,21.0,25.0,0.3805,0.09513,0.0,0.09513,0.000394,0.254362,0.199406,0.0,0.349492,0.3,low,0.028539,0.04604,0.074579,0
2026-07-26T17:05:19.250990,10/07 15:15,10.0,52.0,24.06,23.33,25.0,21.0,25.0,0.3844,0.096104,0.0,0.096104,0.000256,0.167995,0.141502,0.0,0.264099,0.3,low,0.028831,0.030407,0.059238,0
2026-07-26T17:05:19.274153,10/07 16:15,9.72,52.0,23.85,23.12,25.0,21.0,25.0,0.3816,0.095402,0.0,0.095402,0.000334,0.220328,0.176184,0.0,0.31573,0.55,high,0.052471,0.039879,0.09235,0
2026-07-26T17:05:19.297201,10/07 17:15,8.75,52.0,23.39,22.61,24.93,21.0,25.0,0.3764,0.094094,0.0,0.094094,0.000793,0.469001,0.334915,0.0,0.563095,0.55,high,0.051752,0.084889,0.136641,0
2026-07-26T17:05:19.320755,10/07 18:15,8.18,52.0,23.09,22.23,24.83,21.0,25.0,0.3764,0.094094,0.0,0.094094,0.000979,0.514281,0.386088,0.0,0.608375,0.55,high,0.051752,0.093085,0.144837,0
2026-07-26T17:05:41.455480,10/07 19:15,7.65,26.0,21.82,21.08,23.51,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001196,0.571039,0.438434,0.0,0.665133,0.55,high,0.051752,0.103358,0.15511,0
2026-07-26T17:05:41.488615,10/07 20:15,6.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001512,0.654487,0.504374,0.0,0.748581,0.55,high,0.051752,0.118462,0.170214,0
2026-07-26T17:05:41.514224,10/07 21:15,4.9,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:05:41.541796,10/07 22:15,2.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000244,0.117993,0.174955,0.0,0.212087,0.4,moderate,0.037638,0.021357,0.058994,0
2026-07-26T17:05:41.565870,10/07 23:15,2.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000605,0.400616,0.397664,0.0,0.49471,0.4,moderate,0.037638,0.072511,0.110149,0
2026-07-26T17:05:41.616958,10/08 00:15,2.08,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000894,0.667914,0.552687,0.0,0.762008,0.34,low,0.031992,0.120892,0.152884,0
2026-07-26T17:06:02.020807,10/08 01:15,1.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:06:02.048883,10/08 02:15,1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:06:02.071442,10/08 03:15,1.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:06:02.094574,10/08 04:15,0.98,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:06:02.116178,10/08 05:15,0.45,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:06:02.137215,10/08 06:15,0.42,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:06:20.817946,10/08 07:23,2.95,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004388,1.27769,1.015246,0.0,1.371784,0.43,moderate,0.04046,0.231262,0.271722,0
2026-07-26T17:06:20.848017,10/08 08:23,7.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002237,0.673366,0.620713,0.0,0.76746,0.43,moderate,0.04046,0.121879,0.16234,0
2026-07-26T17:06:20.879580,10/08 09:23,9.7,52.0,22.28,21.0,25.63,21.0,26.0,0.3764,0.094094,0.0,0.094094,0.001178,0.132065,0.411027,0.0,0.226159,0.43,moderate,0.04046,0.023904,0.064364,0
2026-07-26T17:06:20.904140,10/08 10:23,11.0,52.0,23.57,22.08,25.5,21.0,25.5,0.3901,0.097513,0.0,0.097513,0.000328,0.187388,0.161241,0.0,0.284901,0.3,low,0.029254,0.033917,0.063171,0
2026-07-26T17:06:20.928690,10/08 11:23,12.35,52.0,24.36,22.94,25.5,21.0,25.5,0.3897,0.097431,0.111234,0.097431,0.010845,0.029247,0.031119,0.055007,0.126678,0.3,low,0.029229,0.005294,0.034523,0
2026-07-26T17:06:20.953245,10/08 12:23,12.8,41.6,24.75,23.29,25.5,21.0,25.5,0.3826,0.095645,0.122805,0.095645,0.014552,0.065806,0.062211,0.102094,0.161451,0.3,low,0.028693,0.011911,0.040604,0
2026-07-26T17:06:38.726947,10/08 13:15,13.2,20.8,24.49,23.16,25.0,21.0,25.0,0.3923,0.098082,0.135973,0.098082,0.015508,0.0,0.0,0.185517,0.098082,0.3,low,0.029425,0.0,0.029425,0
2026-07-26T17:06:38.753016,10/08 14:15,14.28,41.6,24.77,23.95,25.0,21.0,25.0,0.4324,0.10811,0.236894,0.10811,0.01934,0.0,0.0,0.761971,0.10811,0.3,low,0.032433,0.0,0.032433,0
2026-07-26T17:06:38.799911,10/08 15:15,13.75,52.0,24.9,24.74,25.04,21.0,25.0,0.4472,0.111808,0.266666,0.111808,0.01969,0.0,0.0,0.901528,0.111808,0.3,low,0.033542,0.0,0.033542,0
2026-07-26T17:06:38.818951,10/08 16:15,13.03,52.0,24.82,24.27,25.0,21.0,25.0,0.4328,0.108193,0.243872,0.108193,0.019485,0.0,0.0,0.759085,0.108193,0.55,high,0.059506,0.0,0.059506,0
2026-07-26T17:06:38.843508,10/08 17:15,11.5,52.0,24.49,23.58,25.0,21.0,25.0,0.3964,0.0991,0.179202,0.0991,0.038461,0.0,0.0,0.267197,0.0991,0.55,high,0.054505,0.0,0.054505,0
2026-07-26T17:06:38.868058,10/08 18:15,9.12,52.0,23.91,23.0,25.0,21.0,25.0,0.3822,0.095548,0.0,0.095548,0.000342,0.224018,0.17145,0.0,0.319566,0.55,high,0.052551,0.040547,0.093099,0
2026-07-26T17:06:57.262491,10/08 19:23,7.9,26.0,22.43,21.63,23.95,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000948,0.544227,0.372652,0.0,0.638321,0.55,high,0.051752,0.098505,0.150257,0
2026-07-26T17:06:57.290061,10/08 20:23,6.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001633,0.736204,0.525777,0.0,0.830298,0.55,high,0.051752,0.133253,0.185005,0
2026-07-26T17:06:57.327144,10/08 21:15,6.28,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:06:57.347189,10/08 22:15,5.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:06:57.369752,10/08 23:15,5.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000252,0.12976,0.180541,0.0,0.223854,0.4,moderate,0.037638,0.023487,0.061124,0
2026-07-26T17:06:57.394316,10/09 00:15,5.28,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000511,0.343901,0.344978,0.0,0.437995,0.34,low,0.031992,0.062246,0.094238,0
2026-07-26T17:07:15.221877,10/09 01:15,6.37,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:07:15.245450,10/09 02:15,7.48,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:07:15.271551,10/09 03:15,8.45,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:07:15.294609,10/09 04:15,9.03,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:07:15.319656,10/09 05:15,9.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:07:15.339698,10/09 06:15,10.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:07:34.609597,10/09 07:15,10.43,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000824,0.473,0.344144,0.0,0.567094,0.43,moderate,0.04046,0.085613,0.126073,0
2026-07-26T17:07:34.647684,10/09 08:23,12.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.106231,0.094094,0.004496,0.260903,0.224033,0.015667,0.354997,0.43,moderate,0.04046,0.047223,0.087684,0
2026-07-26T17:07:34.677245,10/09 09:20,14.33,52.0,22.3,21.13,24.23,21.0,26.0,0.3764,0.094094,0.133141,0.094094,0.010585,0.248637,0.199788,0.189178,0.342731,0.43,moderate,0.04046,0.045003,0.085464,0
2026-07-26T17:07:34.704330,10/09 10:23,16.15,52.0,23.98,22.64,25.5,21.0,25.5,0.3862,0.096542,0.178695,0.096542,0.032356,0.094372,0.088783,0.323683,0.190914,0.3,low,0.028963,0.017081,0.046044,0
2026-07-26T17:07:34.746409,10/09 11:23,18.5,52.0,24.75,23.49,25.5,21.0,25.5,0.3865,0.09663,0.196119,0.09663,0.036392,0.035438,0.036448,0.497737,0.132068,0.3,low,0.028989,0.006414,0.035403,0
2026-07-26T17:07:34.789253,10/09 12:23,20.73,41.6,25.13,23.96,25.5,21.0,25.5,0.3859,0.096464,0.238781,0.096464,0.040016,0.003775,0.004591,0.71975,0.100239,0.3,low,0.028939,0.000683,0.029622,0
2026-07-26T17:07:54.882628,10/09 13:15,21.38,20.8,24.77,23.88,25.0,21.0,25.0,0.4057,0.101418,0.293771,0.101418,0.039465,0.0,0.0,1.016021,0.101418,0.3,low,0.030425,0.0,0.030425,0
2026-07-26T17:07:54.924250,10/09 14:15,22.35,41.6,24.92,24.61,25.0,21.0,25.0,0.4588,0.11471,0.413761,0.11471,0.042583,0.0,0.0,1.603625,0.11471,0.3,low,0.034413,0.0,0.034413,0
2026-07-26T17:07:54.945300,10/09 15:15,22.8,52.0,25.03,25.0,25.17,21.0,25.0,0.4775,0.11938,0.464273,0.11938,0.044416,0.0,0.0,1.834391,0.11938,0.3,low,0.035814,0.0,0.035814,0
2026-07-26T17:07:54.967335,10/09 16:15,22.38,52.0,24.96,24.78,25.0,21.0,25.0,0.4488,0.112206,0.429476,0.112206,0.044298,0.0,0.0,1.656223,0.112206,0.55,high,0.061713,0.0,0.061713,0
2026-07-26T17:07:54.987371,10/09 17:15,20.55,52.0,24.82,24.18,25.0,21.0,25.0,0.4035,0.100867,0.314137,0.100867,0.043031,0.0,0.0,1.07437,0.100867,0.55,high,0.055477,0.0,0.055477,0
2026-07-26T17:07:55.008913,10/09 18:15,18.62,52.0,24.44,23.7,25.0,21.0,25.0,0.3844,0.09609,0.224643,0.09609,0.039965,0.0,0.0,0.624245,0.09609,0.55,high,0.05285,0.0,0.05285,0
2026-07-26T17:08:13.975421,10/09 19:15,17.65,26.0,23.15,22.45,24.12,20.0,26.0,0.3764,0.094094,0.198273,0.094094,0.036719,0.13038,0.109371,0.498095,0.224474,0.55,high,0.051752,0.023599,0.07535,0
2026-07-26T17:08:14.007000,10/09 20:15,17.07,0.0,,,,20.0,26.0,0.3764,0.094094,0.189416,0.094094,0.036032,0.1635,0.131396,0.450287,0.257594,0.55,high,0.051752,0.029594,0.081345,0
2026-07-26T17:08:14.047159,10/09 21:15,16.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:08:14.066193,10/09 22:15,15.68,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:08:14.088230,10/09 23:15,14.28,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:08:14.109278,10/10 00:15,13.75,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:08:31.345080,10/10 01:15,13.45,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:08:31.368631,10/10 02:15,14.18,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:08:31.392189,10/10 03:15,14.85,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:08:31.411218,10/10 04:15,14.4,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:08:31.431260,10/10 05:15,14.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:08:31.447792,10/10 06:15,12.93,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:08:47.121178,10/10 07:15,13.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.129936,0.094094,0.014693,0.271614,0.20465,0.142161,0.365708,0.43,moderate,0.04046,0.049162,0.089623,0
2026-07-26T17:08:47.143288,10/10 08:15,14.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.145277,0.094094,0.018591,0.266798,0.206763,0.229159,0.360892,0.43,moderate,0.04046,0.04829,0.088751,0
2026-07-26T17:08:47.167324,10/10 09:23,16.25,52.0,21.97,21.36,22.7,20.5,26.0,0.3764,0.094094,0.169576,0.094094,0.023908,0.241218,0.189475,0.363812,0.335312,0.43,moderate,0.04046,0.04366,0.084121,0
2026-07-26T17:08:47.190869,10/10 10:15,16.55,52.0,23.56,22.84,24.31,20.5,26.0,0.3764,0.094094,0.179415,0.094094,0.025375,0.213504,0.172281,0.411567,0.307598,0.3,low,0.028228,0.038644,0.066872,0
2026-07-26T17:08:47.211412,10/10 11:15,16.1,52.0,24.29,23.55,24.97,20.5,26.0,0.3764,0.094094,0.171597,0.094094,0.023737,0.189516,0.15566,0.364226,0.28361,0.3,low,0.028228,0.034302,0.062531,0
2026-07-26T17:08:47.231452,10/10 12:15,15.98,41.6,24.54,23.8,25.17,20.5,26.0,0.3764,0.094094,0.171446,0.094094,0.024559,0.170131,0.141182,0.364226,0.264225,0.3,low,0.028228,0.030794,0.059022,0
2026-07-26T17:09:04.649583,10/10 13:15,15.6,20.8,24.26,23.55,24.87,20.5,25.0,0.3764,0.094094,0.164795,0.094094,0.024476,0.159999,0.132641,0.324654,0.254093,0.3,low,0.028228,0.02896,0.057188,0
2026-07-26T17:09:04.673141,10/10 14:15,15.72,41.6,24.59,23.98,25.0,20.5,25.0,0.3874,0.096855,0.168126,0.096855,0.024456,0.0,0.0,0.353199,0.096855,0.3,low,0.029056,0.0,0.029056,0
2026-07-26T17:09:04.696184,10/10 15:15,15.98,52.0,24.69,24.22,25.0,20.5,25.0,0.3979,0.099467,0.199228,0.099467,0.027584,0.0,0.0,0.54253,0.099467,0.3,low,0.02984,0.0,0.02984,0
2026-07-26T17:09:04.718732,10/10 16:15,15.6,52.0,24.68,23.97,25.0,20.5,25.0,0.3984,0.099601,0.200847,0.099601,0.027233,0.0,0.0,0.517298,0.099601,0.55,high,0.054781,0.0,0.054781,0
2026-07-26T17:09:04.736768,10/10 17:15,15.6,52.0,24.2,23.41,25.0,20.5,25.0,0.3811,0.095278,0.164746,0.095278,0.028162,0.037839,0.037495,0.324418,0.133117,0.55,high,0.052403,0.006849,0.059252,0
2026-07-26T17:09:04.754798,10/10 18:15,15.72,52.0,23.87,23.1,25.0,20.5,25.0,0.379,0.094757,0.165878,0.094757,0.032109,0.081755,0.072641,0.323863,0.176512,0.55,high,0.052116,0.014798,0.066914,0
2026-07-26T17:09:22.052663,10/10 19:15,16.1,26.0,22.65,21.95,23.85,20.0,26.0,0.3764,0.094094,0.17285,0.094094,0.035497,0.155939,0.125263,0.363046,0.250033,0.55,high,0.051752,0.028225,0.079977,0
2026-07-26T17:09:22.099755,10/10 20:15,15.98,0.0,,,,20.0,26.0,0.3764,0.094094,0.172722,0.094094,0.035322,0.186754,0.146139,0.363046,0.280848,0.55,high,0.051752,0.033802,0.085554,0
2026-07-26T17:09:22.120301,10/10 21:15,15.3,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:09:22.140339,10/10 22:15,14.4,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:09:22.158388,10/10 23:15,14.4,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:09:22.175454,10/11 00:15,14.28,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:09:39.268679,10/11 01:15,13.48,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:09:39.296250,10/11 02:15,12.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:09:39.318294,10/11 03:15,11.92,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:09:39.339849,10/11 04:15,11.52,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:09:39.361399,10/11 05:15,12.93,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:09:39.397979,10/11 06:15,13.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:09:56.712500,10/11 07:15,13.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.130023,0.094094,0.012619,0.280478,0.210538,0.142424,0.374572,0.43,moderate,0.04046,0.050767,0.091227,0
2026-07-26T17:09:56.738550,10/11 08:23,14.33,0.0,,,,18.0,29.0,0.3764,0.094094,0.13732,0.094094,0.013371,0.273103,0.211701,0.190036,0.367197,0.43,moderate,0.04046,0.049432,0.089892,0
2026-07-26T17:09:56.766620,10/11 09:20,15.88,52.0,22.51,21.45,23.92,20.5,26.0,0.3764,0.094094,0.161905,0.094094,0.018914,0.239996,0.189442,0.3249,0.33409,0.43,moderate,0.04046,0.043439,0.0839,0
2026-07-26T17:09:56.808708,10/11 10:23,16.42,52.0,24.2,22.96,25.5,20.5,25.5,0.3793,0.094837,0.179525,0.094837,0.02263,0.159032,0.135388,0.411942,0.253869,0.3,low,0.028451,0.028785,0.057236,0
2026-07-26T17:09:56.835275,10/11 11:15,15.6,52.0,24.68,23.59,25.31,20.5,25.5,0.3764,0.094094,0.165508,0.094094,0.022955,0.177566,0.146209,0.32468,0.27166,0.3,low,0.028228,0.032139,0.060368,0
2026-07-26T17:09:56.856316,10/11 12:15,15.72,41.6,24.75,23.81,25.31,20.5,25.5,0.3764,0.094094,0.164011,0.094094,0.023053,0.160116,0.133013,0.324908,0.25421,0.3,low,0.028228,0.028981,0.057209,0
2026-07-26T17:10:15.915103,10/11 13:15,16.25,20.8,24.4,23.58,24.97,20.5,25.0,0.3764,0.094094,0.177969,0.094094,0.025836,0.151643,0.125943,0.405164,0.245737,0.3,low,0.028228,0.027447,0.055676,0
2026-07-26T17:10:15.947255,10/11 14:15,16.7,41.6,24.61,23.93,25.0,20.5,25.0,0.3884,0.097093,0.208163,0.097093,0.029377,0.0,0.0,0.571861,0.097093,0.3,low,0.029128,0.0,0.029128,0
2026-07-26T17:10:15.975817,10/11 15:15,16.7,52.0,24.69,24.11,25.0,20.5,25.0,0.3931,0.098266,0.214278,0.098266,0.028264,0.0,0.0,0.598413,0.098266,0.3,low,0.02948,0.0,0.02948,0
2026-07-26T17:10:15.998365,10/11 16:15,16.55,52.0,24.63,24.04,25.0,20.5,25.0,0.3908,0.097688,0.210958,0.097688,0.030024,0.0,0.0,0.575459,0.097688,0.55,high,0.053728,0.0,0.053728,0
2026-07-26T17:10:16.021908,10/11 17:15,15.98,52.0,24.26,23.49,25.0,20.5,25.0,0.3812,0.095306,0.172755,0.095306,0.029295,0.03482,0.03455,0.364346,0.130126,0.55,high,0.052418,0.006302,0.058721,0
2026-07-26T17:10:16.042960,10/11 18:15,15.45,52.0,23.88,23.14,25.0,20.5,25.0,0.3792,0.094795,0.164992,0.094795,0.02812,0.07905,0.070123,0.324719,0.173845,0.55,high,0.052137,0.014308,0.066445,0
2026-07-26T17:10:35.931877,10/11 19:15,15.0,26.0,22.61,21.9,23.86,20.0,26.0,0.3764,0.094094,0.155656,0.094094,0.024069,0.15779,0.125968,0.27736,0.251884,0.55,high,0.051752,0.02856,0.080312,0
2026-07-26T17:10:35.965481,10/11 20:15,15.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.154861,0.094094,0.021394,0.1894,0.147473,0.27736,0.283494,0.55,high,0.051752,0.034281,0.086033,0
2026-07-26T17:10:35.986076,10/11 21:15,14.72,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:10:36.005626,10/11 22:15,13.9,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:10:36.023664,10/11 23:15,14.03,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:10:36.066623,10/12 00:15,14.4,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:10:54.358113,10/12 01:15,14.28,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:10:54.379721,10/12 02:15,13.75,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:10:54.409294,10/12 03:15,12.63,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:10:54.428852,10/12 04:15,10.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:10:54.469962,10/12 05:15,9.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:10:54.492336,10/12 06:15,10.15,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:11:10.985979,10/12 07:15,10.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:11:11.008030,10/12 08:15,12.37,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:11:11.028086,10/12 09:15,14.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:11:11.064167,10/12 10:15,15.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:11:11.082204,10/12 11:15,16.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:11:11.099713,10/12 12:15,16.27,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:11:27.473959,10/12 13:15,14.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:11:27.501519,10/12 14:15,12.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:11:27.525580,10/12 15:15,12.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:11:27.546635,10/12 16:15,12.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:11:27.565664,10/12 17:15,11.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:11:27.583714,10/12 18:15,11.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:11:43.574383,10/12 19:15,11.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:11:43.594928,10/12 20:15,11.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:11:43.616965,10/12 21:15,10.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:11:43.634991,10/12 22:15,9.57,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:11:43.656028,10/12 23:15,8.18,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:11:43.675077,10/13 00:15,7.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:12:00.112746,10/13 01:15,7.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:12:00.137798,10/13 02:15,6.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:12:00.162356,10/13 03:15,5.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:12:00.197927,10/13 04:15,4.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:12:00.216488,10/13 05:15,4.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:12:00.236543,10/13 06:15,4.32,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:12:16.703389,10/13 07:23,6.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:12:16.728434,10/13 08:23,9.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:12:16.752982,10/13 09:23,12.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:12:16.773018,10/13 10:15,15.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:12:16.791542,10/13 11:15,15.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:12:16.808576,10/13 12:15,15.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:12:33.261508,10/13 13:15,16.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:12:33.286080,10/13 14:15,15.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:12:33.307125,10/13 15:15,14.57,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:12:33.350239,10/13 16:15,13.03,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:12:33.371791,10/13 17:23,12.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:12:33.394851,10/13 18:15,11.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:12:50.638079,10/13 19:15,9.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:12:50.711784,10/13 20:15,9.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:12:50.767431,10/13 21:15,9.03,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:12:50.815156,10/13 22:15,9.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:12:50.847860,10/13 23:15,8.18,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:12:50.880420,10/14 00:15,7.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:13:10.159243,10/14 01:15,7.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:13:10.188331,10/14 02:15,6.5,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:13:10.216941,10/14 03:15,4.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:13:10.239989,10/14 04:15,3.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:13:10.262562,10/14 05:15,3.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:13:10.309202,10/14 06:15,2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:13:32.977521,10/14 07:23,3.5,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004114,1.200253,0.91845,0.0,1.294347,0.43,moderate,0.04046,0.217246,0.257706,0
2026-07-26T17:13:33.010626,10/14 08:15,6.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002889,0.693395,0.698914,0.0,0.787489,0.43,moderate,0.04046,0.125504,0.165965,0
2026-07-26T17:13:33.066757,10/14 09:23,8.07,52.0,21.74,21.0,23.11,21.0,26.0,0.3764,0.094094,0.0,0.094094,0.002306,0.15273,0.533882,0.0,0.246824,0.43,moderate,0.04046,0.027644,0.068105,0
2026-07-26T17:13:33.092320,10/14 10:23,8.9,52.0,23.19,22.05,24.37,21.0,26.0,0.3764,0.094094,0.0,0.094094,0.001091,0.542896,0.398341,0.0,0.63699,0.3,low,0.028228,0.098264,0.126492,0
2026-07-26T17:13:33.121248,10/14 11:23,9.18,52.0,24.03,22.8,25.15,21.0,26.0,0.3764,0.094094,0.0,0.094094,0.000957,0.474831,0.377268,0.0,0.568925,0.3,low,0.028228,0.085944,0.114173,0
2026-07-26T17:13:33.164541,10/14 12:15,10.0,41.6,24.33,23.14,25.07,21.0,26.0,0.3764,0.094094,0.0,0.094094,0.000606,0.317707,0.275857,0.0,0.411801,0.3,low,0.028228,0.057505,0.085733,0
2026-07-26T17:13:54.824697,10/14 13:15,9.85,20.8,24.07,23.0,24.66,21.0,25.0,0.3764,0.094094,0.0,0.094094,0.000569,0.315218,0.263919,0.0,0.409312,0.3,low,0.028228,0.057054,0.085283,0
2026-07-26T17:13:54.854286,10/14 14:15,9.55,41.6,24.42,23.52,25.0,21.0,25.0,0.3893,0.097314,0.0,0.097314,0.00025,0.147236,0.139944,0.0,0.24455,0.3,low,0.029194,0.02665,0.055844,0
2026-07-26T17:13:54.877314,10/14 15:15,10.0,52.0,24.48,23.94,25.0,21.0,25.0,0.3987,0.099682,0.113981,0.099682,0.012683,0.0,0.0,0.039054,0.099682,0.3,low,0.029905,0.0,0.029905,0
2026-07-26T17:13:54.898352,10/14 16:15,9.72,52.0,24.38,23.56,25.0,21.0,25.0,0.3931,0.098279,0.0,0.098279,2e-05,0.012042,0.014842,0.0,0.110321,0.55,high,0.054053,0.00218,0.056233,0
2026-07-26T17:13:54.968643,10/14 17:15,8.35,52.0,23.91,22.93,25.0,21.0,25.0,0.3789,0.094717,0.0,0.094717,0.000635,0.382388,0.288122,0.0,0.477105,0.55,high,0.052094,0.069212,0.121307,0
2026-07-26T17:13:54.998317,10/14 18:15,6.28,52.0,23.33,22.45,24.99,21.0,25.0,0.3764,0.094094,0.0,0.094094,0.001499,0.72829,0.502152,0.0,0.822384,0.55,high,0.051752,0.13182,0.183572,0
2026-07-26T17:14:14.294987,10/14 19:15,4.45,26.0,21.89,21.15,23.66,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002466,0.875611,0.6511,0.0,0.969705,0.55,high,0.051752,0.158486,0.210237,0
2026-07-26T17:14:14.322547,10/14 20:23,2.52,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005375,0.982765,0.805545,0.0,1.076859,0.55,high,0.051752,0.17788,0.229632,0
2026-07-26T17:14:14.374653,10/14 21:15,1.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,3.1e-05,0.016689,0.016943,0.0,0.110783,0.4,moderate,0.037638,0.003021,0.040658,0
2026-07-26T17:14:14.393699,10/14 22:15,1.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000637,0.43132,0.320667,0.0,0.525414,0.4,moderate,0.037638,0.078069,0.115707,0
2026-07-26T17:14:14.413733,10/14 23:15,0.98,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000914,0.688235,0.520097,0.0,0.782329,0.4,moderate,0.037638,0.124571,0.162208,0
2026-07-26T17:14:14.432258,10/15 00:15,0.6,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00113,0.843967,0.656262,0.0,0.938061,0.34,low,0.031992,0.152758,0.18475,0
2026-07-26T17:14:31.484500,10/15 01:15,0.88,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:14:31.505537,10/15 02:15,1.97,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:14:31.529582,10/15 03:15,3.07,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:14:31.551628,10/15 04:15,3.9,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:14:31.571666,10/15 05:15,4.03,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:14:31.588194,10/15 06:15,4.4,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:14:48.251432,10/15 07:15,4.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004001,1.028304,0.801618,0.0,1.122398,0.43,moderate,0.04046,0.186123,0.226583,0
2026-07-26T17:14:48.277529,10/15 08:15,6.37,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002617,0.787146,0.668846,0.0,0.88124,0.43,moderate,0.04046,0.142473,0.182934,0
2026-07-26T17:14:48.308088,10/15 09:15,7.2,52.0,21.22,21.0,22.07,21.0,26.0,0.3764,0.094094,0.0,0.094094,0.002244,1.01752,0.813019,0.0,1.111614,0.43,moderate,0.04046,0.184171,0.224632,0
2026-07-26T17:14:48.328135,10/15 10:15,7.08,52.0,22.27,21.62,23.67,21.0,26.0,0.3764,0.094094,0.0,0.094094,0.001747,0.689647,0.54592,0.0,0.783741,0.3,low,0.028228,0.124826,0.153054,0
2026-07-26T17:14:48.347791,10/15 11:15,6.83,52.0,22.94,22.22,24.32,21.0,26.0,0.3764,0.094094,0.0,0.094094,0.001893,0.718687,0.570587,0.0,0.812781,0.3,low,0.028228,0.130082,0.158311,0
2026-07-26T17:14:48.366828,10/15 12:15,7.62,41.6,23.27,22.54,24.5,21.0,26.0,0.3764,0.094094,0.0,0.094094,0.001585,0.626143,0.517878,0.0,0.720237,0.3,low,0.028228,0.113332,0.14156,0
2026-07-26T17:15:06.736876,10/15 13:15,9.18,20.8,22.93,22.21,24.18,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.000941,0.42411,0.375698,0.0,0.518204,0.3,low,0.028228,0.076764,0.104992,0
2026-07-26T17:15:06.762430,10/15 14:15,10.15,41.6,23.58,22.84,24.74,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.000617,0.313658,0.279936,0.0,0.407752,0.3,low,0.028228,0.056772,0.085,0
2026-07-26T17:15:06.784503,10/15 15:15,10.6,52.0,23.91,23.19,25.0,21.5,25.0,0.3792,0.09481,0.0,0.09481,0.000362,0.201182,0.187359,0.0,0.295992,0.3,low,0.028443,0.036414,0.064857,0
2026-07-26T17:15:06.805044,10/15 16:15,10.3,52.0,23.81,23.09,25.0,21.5,25.0,0.3785,0.094626,0.0,0.094626,0.000365,0.215609,0.188558,0.0,0.310235,0.55,high,0.052044,0.039025,0.09107,0
2026-07-26T17:15:06.825082,10/15 17:15,9.28,52.0,23.37,22.61,24.83,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.000697,0.404453,0.306036,0.0,0.498547,0.55,high,0.051752,0.073206,0.124958,0
2026-07-26T17:15:06.847132,10/15 18:15,8.62,52.0,23.07,22.25,24.75,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.000829,0.451265,0.345459,0.0,0.545359,0.55,high,0.051752,0.081679,0.133431,0
2026-07-26T17:15:25.653775,10/15 19:15,7.8,26.0,21.79,21.08,23.45,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001215,0.593288,0.442812,0.0,0.687382,0.55,high,0.051752,0.107385,0.159137,0
2026-07-26T17:15:25.678824,10/15 20:15,7.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001298,0.584885,0.46085,0.0,0.678979,0.55,high,0.051752,0.105864,0.157616,0
2026-07-26T17:15:25.701375,10/15 21:15,6.93,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:15:25.729467,10/15 22:15,6.25,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000128,0.060183,0.096693,0.0,0.154277,0.4,moderate,0.037638,0.010893,0.048531,0
2026-07-26T17:15:25.750511,10/15 23:15,6.83,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000361,0.218772,0.253699,0.0,0.312866,0.4,moderate,0.037638,0.039598,0.077235,0
2026-07-26T17:15:25.773059,10/16 00:15,7.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000507,0.369227,0.342389,0.0,0.463321,0.34,low,0.031992,0.06683,0.098822,0
2026-07-26T17:15:43.503086,10/16 01:15,7.08,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:15:43.529142,10/16 02:15,6.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:15:43.555230,10/16 03:15,6.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:15:43.579271,10/16 04:15,6.25,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:15:43.601836,10/16 05:15,6.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:15:43.621897,10/16 06:15,6.25,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:16:01.550529,10/16 07:15,6.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.002161,0.783186,0.610684,0.0,0.87728,0.43,moderate,0.04046,0.141757,0.182217,0
2026-07-26T17:16:01.575660,10/16 08:15,6.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.003233,0.020685,0.612237,0.0,0.114779,0.43,moderate,0.04046,0.003744,0.044204,0
2026-07-26T17:16:01.604900,10/16 09:23,7.62,52.0,21.27,21.0,22.21,21.0,26.0,0.3764,0.094094,0.0,0.094094,0.002263,0.208368,0.596715,0.0,0.302462,0.43,moderate,0.04046,0.037715,0.078175,0
2026-07-26T17:16:01.629957,10/16 10:23,9.45,52.0,22.93,22.08,23.87,21.0,26.0,0.3764,0.094094,0.0,0.094094,0.001092,0.515476,0.402497,0.0,0.60957,0.3,low,0.028228,0.093301,0.121529,0
2026-07-26T17:16:01.652526,10/16 11:15,11.38,52.0,23.65,22.72,24.58,21.0,26.0,0.3764,0.094094,0.0,0.094094,0.00043,0.22652,0.211618,0.0,0.320614,0.3,low,0.028228,0.041,0.069228,0
2026-07-26T17:16:01.674132,10/16 12:15,12.07,41.6,24.08,23.14,24.79,21.0,26.0,0.3764,0.094094,0.114221,0.094094,0.01821,0.179386,0.164184,0.055142,0.27348,0.3,low,0.028228,0.032469,0.060697,0
2026-07-26T17:16:19.041503,10/16 13:15,11.7,20.8,23.97,23.01,24.56,21.0,25.0,0.3764,0.094094,0.1107,0.094094,0.020605,0.172172,0.152055,0.015752,0.266266,0.3,low,0.028228,0.031163,0.059391,0
2026-07-26T17:16:19.068307,10/16 14:15,11.27,41.6,24.43,23.64,25.0,21.0,25.0,0.3974,0.099343,0.127173,0.099343,0.025072,0.0,0.0,0.120359,0.099343,0.3,low,0.029803,0.0,0.029803,0
2026-07-26T17:16:19.089885,10/16 15:15,10.0,52.0,24.54,23.9,25.0,21.0,25.0,0.4088,0.102205,0.133781,0.102205,0.02485,0.0,0.0,0.137595,0.102205,0.3,low,0.030662,0.0,0.030662,0
2026-07-26T17:16:19.111452,10/16 16:15,9.85,52.0,24.42,23.56,25.0,21.0,25.0,0.3982,0.099539,0.117298,0.099539,0.025901,0.0,0.0,0.048094,0.099539,0.55,high,0.054746,0.0,0.054746,0
2026-07-26T17:16:19.132536,10/16 17:15,8.58,52.0,24.06,22.94,25.0,21.0,25.0,0.3798,0.094946,0.0,0.094946,0.000485,0.308799,0.235495,0.0,0.403745,0.55,high,0.05222,0.055893,0.108113,0
2026-07-26T17:16:19.153578,10/16 18:15,6.1,52.0,23.4,22.45,25.0,21.0,25.0,0.3767,0.094179,0.0,0.094179,0.001723,0.838969,0.5437,0.0,0.933148,0.55,high,0.051798,0.151853,0.203652,0
2026-07-26T17:16:37.174728,10/16 19:15,5.67,26.0,21.98,21.2,23.7,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001851,0.717043,0.563901,0.0,0.811137,0.55,high,0.051752,0.129785,0.181536,0
2026-07-26T17:16:37.199018,10/16 20:23,4.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003571,0.031364,0.720974,0.0,0.125458,0.55,high,0.051752,0.005677,0.057429,0
2026-07-26T17:16:37.220087,10/16 21:15,2.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:16:37.237712,10/16 22:15,2.35,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000431,0.20199,0.24156,0.0,0.296084,0.4,moderate,0.037638,0.03656,0.074198,0
2026-07-26T17:16:37.255762,10/16 23:15,2.52,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000735,0.503415,0.430676,0.0,0.597509,0.4,moderate,0.037638,0.091118,0.128756,0
2026-07-26T17:16:37.275810,10/17 00:15,2.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000977,0.731818,0.58129,0.0,0.825912,0.34,low,0.031992,0.132459,0.164451,0
2026-07-26T17:16:54.164984,10/17 01:15,2.75,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:16:54.187058,10/17 02:15,0.83,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:16:54.204101,10/17 03:15,0.28,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
