timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T17:31:39.830673,10/29 10:23,11.38,52.0,22.96,22.07,23.87,21.0,26.0,0.3764,0.094094,0.0,0.094094,0.000499,0.274067,0.225694,0.0,0.368161,0.3,low,0.028228,0.049606,0.077834,0
2026-07-26T17:31:39.851707,10/29 11:23,12.47,52.0,24.23,22.92,25.26,21.0,26.0,0.3764,0.094094,0.1127,0.094094,0.010446,0.202107,0.171968,0.05495,0.296201,0.3,low,0.028228,0.036581,0.06481,0
2026-07-26T17:31:39.871775,10/29 12:23,13.45,41.6,24.73,23.28,25.48,21.0,26.0,0.3764,0.094094,0.12861,0.094094,0.014459,0.178425,0.151554,0.141393,0.272519,0.3,low,0.028228,0.032295,0.060523,0
2026-07-26T17:31:58.930994,10/29 13:15,14.03,20.8,24.4,23.16,25.0,21.0,25.0,0.3983,0.099582,0.153925,0.099582,0.015894,0.0,0.0,0.302949,0.099582,0.3,low,0.029875,0.0,0.029875,0
2026-07-26T17:31:58.960608,10/29 14:15,14.4,41.6,24.59,23.68,25.09,21.0,25.0,0.4302,0.107547,0.223608,0.107547,0.017949,0.0,0.0,0.678732,0.107547,0.3,low,0.032264,0.0,0.032264,0
2026-07-26T17:31:58.980671,10/29 15:15,14.28,52.0,24.79,24.31,25.5,21.0,25.0,0.4407,0.110165,0.251331,0.110165,0.019237,0.0,0.0,0.82014,0.110165,0.3,low,0.033049,0.0,0.033049,0
2026-07-26T17:31:58.999681,10/29 16:15,13.2,52.0,24.61,23.9,25.03,21.0,25.0,0.4331,0.108272,0.242164,0.108272,0.019155,0.0,0.0,0.747572,0.108272,0.55,high,0.05955,0.0,0.05955,0
2026-07-26T17:31:59.018738,10/29 17:15,10.67,52.0,24.13,23.2,25.0,21.0,25.0,0.3826,0.09565,0.0,0.09565,7e-05,0.044842,0.045957,0.0,0.140492,0.55,high,0.052608,0.008116,0.060724,0
2026-07-26T17:31:59.036301,10/29 18:15,9.12,52.0,23.63,22.74,25.0,21.0,25.0,0.379,0.094755,0.0,0.094755,0.000497,0.320942,0.237251,0.0,0.415697,0.55,high,0.052115,0.058091,0.110206,0
2026-07-26T17:32:17.749732,10/29 19:15,8.18,26.0,22.22,21.46,23.81,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000963,0.538602,0.380611,0.0,0.632696,0.55,high,0.051752,0.097487,0.149239,0
2026-07-26T17:32:17.771809,10/29 20:23,7.92,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001227,0.592417,0.445252,0.0,0.686511,0.55,high,0.051752,0.107227,0.158979,0
2026-07-26T17:32:17.790843,10/29 21:15,8.58,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:32:17.809884,10/29 22:15,9.12,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:32:17.830947,10/29 23:15,8.03,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,9.3e-05,0.045831,0.072377,0.0,0.139925,0.4,moderate,0.037638,0.008295,0.045933,0
2026-07-26T17:32:17.851550,10/30 00:15,7.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000326,0.197098,0.230722,0.0,0.291192,0.34,low,0.031992,0.035675,0.067667,0
2026-07-26T17:32:34.884801,10/30 01:15,7.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:32:34.906845,10/30 02:15,7.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:32:34.923877,10/30 03:15,7.08,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:32:34.942399,10/30 04:15,6.7,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:32:34.960445,10/30 05:15,6.43,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:32:34.978983,10/30 06:15,5.45,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:32:52.170793,10/30 07:23,5.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004961,0.624612,0.577567,0.0,0.718706,0.43,moderate,0.04046,0.113055,0.153515,0
2026-07-26T17:32:52.194883,10/30 08:23,9.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001276,0.625142,0.433924,0.0,0.719236,0.43,moderate,0.04046,0.113151,0.153611,0
2026-07-26T17:32:52.218943,10/30 09:23,12.25,52.0,22.25,21.0,25.0,21.0,26.0,0.3764,0.094094,0.111376,0.094094,0.00612,0.080738,0.225253,0.015638,0.174832,0.43,moderate,0.04046,0.014614,0.055074,0
2026-07-26T17:32:52.242518,10/30 10:23,14.45,52.0,23.7,22.22,25.5,21.0,25.5,0.3882,0.097043,0.134005,0.097043,0.011658,0.097338,0.090396,0.188887,0.194381,0.3,low,0.029113,0.017618,0.046731,0
2026-07-26T17:32:52.263575,10/30 11:23,16.53,52.0,24.58,23.08,25.5,21.0,25.5,0.3894,0.097355,0.168312,0.097355,0.017717,0.023954,0.025373,0.362367,0.121309,0.3,low,0.029206,0.004336,0.033542,0
2026-07-26T17:32:52.284613,10/30 12:23,18.2,41.6,24.9,23.5,25.5,21.0,25.5,0.3995,0.099864,0.216877,0.099864,0.03326,0.0,0.0,0.625842,0.099864,0.3,low,0.029959,0.0,0.029959,0
2026-07-26T17:33:11.230595,10/30 13:15,19.55,20.8,24.62,23.44,25.0,21.0,25.0,0.4145,0.103617,0.278741,0.103617,0.03635,0.0,0.0,0.941429,0.103617,0.3,low,0.031085,0.0,0.031085,0
2026-07-26T17:33:11.255895,10/30 14:15,20.15,41.6,24.95,24.06,25.67,21.0,25.0,0.4416,0.110389,0.346112,0.110389,0.039815,0.0,0.0,1.276141,0.110389,0.3,low,0.033117,0.0,0.033117,0
2026-07-26T17:33:11.278462,10/30 15:15,20.3,52.0,25.17,24.84,26.16,21.0,25.0,0.4546,0.113662,0.388216,0.113662,0.041319,0.0,0.0,1.486154,0.113662,0.3,low,0.034099,0.0,0.034099,1
2026-07-26T17:33:11.301749,10/30 16:15,18.45,52.0,25.03,24.45,25.7,21.0,25.0,0.4462,0.111538,0.363725,0.111538,0.040075,0.0,0.0,1.361953,0.111538,0.55,high,0.061346,0.0,0.061346,0
2026-07-26T17:33:11.322823,10/30 17:23,15.17,52.0,24.45,23.71,25.0,21.0,25.0,0.3952,0.098807,0.209785,0.098807,0.035074,0.0,0.0,0.523079,0.098807,0.55,high,0.054344,0.0,0.054344,0
2026-07-26T17:33:11.342396,10/30 18:15,13.35,52.0,24.07,23.24,25.0,21.0,25.0,0.3827,0.095683,0.144698,0.095683,0.032327,0.0,0.0,0.194194,0.095683,0.55,high,0.052626,0.0,0.052626,0
2026-07-26T17:33:30.325417,10/30 19:15,11.55,26.0,22.68,21.93,24.0,20.0,26.0,0.3764,0.094094,0.113452,0.094094,0.02821,0.141531,0.116883,0.015789,0.235625,0.55,high,0.051752,0.025617,0.077369,0
2026-07-26T17:33:30.350488,10/30 20:15,11.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000342,0.228369,0.172904,0.0,0.322463,0.55,high,0.051752,0.041335,0.093086,0
2026-07-26T17:33:30.368945,10/30 21:15,10.97,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:33:30.388960,10/30 22:15,9.75,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:33:30.408024,10/30 23:15,7.48,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:33:30.427074,10/31 00:15,8.03,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,8.4e-05,0.057183,0.064101,0.0,0.151277,0.34,low,0.031992,0.01035,0.042342,0
2026-07-26T17:33:49.641583,10/31 01:15,7.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:33:49.668180,10/31 02:15,6.5,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:33:49.692748,10/31 03:15,4.28,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:33:49.717817,10/31 04:15,4.72,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:33:49.739465,10/31 05:15,7.35,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:33:49.759551,10/31 06:15,8.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:34:07.921827,10/31 07:23,9.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001026,0.513433,0.395919,0.0,0.607527,0.43,moderate,0.04046,0.092931,0.133392,0
2026-07-26T17:34:07.948995,10/31 08:23,10.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00068,0.350667,0.300209,0.0,0.444761,0.43,moderate,0.04046,0.063471,0.103931,0
2026-07-26T17:34:07.973601,10/31 09:23,12.1,52.0,21.94,21.0,23.43,21.0,26.0,0.3764,0.094094,0.105619,0.094094,0.006233,0.04657,0.21578,0.015683,0.140664,0.43,moderate,0.04046,0.008429,0.04889,0
2026-07-26T17:34:07.995668,10/31 10:23,13.18,52.0,23.42,22.23,24.59,21.0,26.0,0.3764,0.094094,0.128344,0.094094,0.017449,0.21871,0.185976,0.142008,0.312804,0.3,low,0.028228,0.039587,0.067815,0
2026-07-26T17:34:08.016709,10/31 11:15,12.65,52.0,23.9,22.88,24.75,21.0,26.0,0.3764,0.094094,0.125002,0.094094,0.01777,0.201284,0.169027,0.102574,0.295378,0.3,low,0.028228,0.036432,0.064661,0
2026-07-26T17:34:08.034741,10/31 12:15,12.35,41.6,24.15,23.16,24.92,21.0,26.0,0.3764,0.094094,0.11726,0.094094,0.018122,0.185653,0.155349,0.055229,0.279747,0.3,low,0.028228,0.033603,0.061831,0
2026-07-26T17:34:26.567744,10/31 13:23,12.65,20.8,24.07,22.94,24.9,20.5,25.0,0.3764,0.094094,0.12411,0.094094,0.021188,0.173935,0.145164,0.102511,0.268029,0.3,low,0.028228,0.031482,0.05971,0
2026-07-26T17:34:26.589822,10/31 14:15,12.2,41.6,24.35,23.43,25.0,20.5,25.0,0.403,0.100742,0.144945,0.100742,0.02138,0.0,0.0,0.227558,0.100742,0.3,low,0.030223,0.0,0.030223,0
2026-07-26T17:34:26.608860,10/31 15:15,11.8,52.0,24.46,23.85,25.0,20.5,25.0,0.4116,0.102888,0.167424,0.102888,0.02271,0.0,0.0,0.343469,0.102888,0.3,low,0.030866,0.0,0.030866,0
2026-07-26T17:34:26.628939,10/31 16:15,10.02,52.0,24.29,23.46,25.0,20.5,25.0,0.3939,0.098467,0.120907,0.098467,0.021827,0.0,0.0,0.041983,0.098467,0.55,high,0.054157,0.0,0.054157,0
2026-07-26T17:34:26.646795,10/31 17:23,7.9,52.0,23.65,22.76,25.0,20.5,25.0,0.3781,0.094537,0.0,0.094537,0.000833,0.510283,0.347028,0.0,0.60482,0.55,high,0.051995,0.092361,0.144357,0
2026-07-26T17:34:26.662808,10/31 18:15,6.12,52.0,23.21,22.35,24.96,20.5,25.0,0.3764,0.094094,0.0,0.094094,0.001514,0.711616,0.504621,0.0,0.80571,0.55,high,0.051752,0.128802,0.180554,0
2026-07-26T17:34:44.668059,10/31 19:15,4.0,26.0,21.81,21.07,23.62,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002846,0.028154,0.701599,0.0,0.122248,0.55,high,0.051752,0.005096,0.056848,0
2026-07-26T17:34:44.691581,10/31 20:23,2.92,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.005429,1.087105,0.817425,0.0,1.181199,0.55,high,0.051752,0.196766,0.248518,0
2026-07-26T17:34:44.709634,10/31 21:15,3.75,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,2.2e-05,0.012087,0.012039,0.0,0.106181,0.4,moderate,0.037638,0.002188,0.039825,0
2026-07-26T17:34:44.728709,10/31 22:15,5.52,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000463,0.310446,0.236219,0.0,0.40454,0.4,moderate,0.037638,0.056191,0.093828,0
2026-07-26T17:34:44.748747,10/31 23:15,7.25,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000583,0.448496,0.341788,0.0,0.54259,0.4,moderate,0.037638,0.081178,0.118815,0
2026-07-26T17:34:44.771808,11/01 00:15,9.02,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000575,0.461712,0.362261,0.0,0.555806,0.34,low,0.031992,0.08357,0.115562,0
2026-07-26T17:35:01.958999,11/01 01:15,10.75,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:35:01.979042,11/01 02:15,12.52,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:35:01.997103,11/01 03:15,14.25,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:35:02.013708,11/01 04:15,15.6,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:35:02.029220,11/01 05:15,15.6,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:35:02.045279,11/01 06:15,15.6,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:35:17.651047,11/01 07:15,15.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.207909,0.094094,0.022367,0.324088,0.217316,0.569747,0.418182,0.43,moderate,0.04046,0.05866,0.09912,0
2026-07-26T17:35:17.673638,11/01 08:15,15.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.218908,0.094094,0.023089,0.295891,0.216385,0.634664,0.389985,0.43,moderate,0.04046,0.053556,0.094017,0
2026-07-26T17:35:17.693788,11/01 09:23,15.15,52.0,21.52,21.02,22.3,21.0,26.0,0.3764,0.094094,0.209866,0.094094,0.023736,0.151954,0.198307,0.572974,0.246048,0.43,moderate,0.04046,0.027504,0.067964,0
2026-07-26T17:35:17.714486,11/01 10:15,15.6,52.0,22.88,22.22,23.81,21.0,26.0,0.3764,0.094094,0.220287,0.094094,0.026293,0.239928,0.180625,0.634674,0.334022,0.3,low,0.028228,0.043427,0.071655,0
2026-07-26T17:35:17.732903,11/01 11:15,15.6,52.0,23.5,22.79,24.41,21.0,26.0,0.3764,0.094094,0.220877,0.094094,0.027218,0.212548,0.166393,0.634674,0.306642,0.3,low,0.028228,0.038471,0.066699,0
2026-07-26T17:35:17.750950,11/01 12:15,15.45,41.6,23.66,22.94,24.55,21.0,26.0,0.3764,0.094094,0.2327,0.094094,0.029896,0.193703,0.154917,0.700041,0.287797,0.3,low,0.028228,0.03506,0.063288,0
2026-07-26T17:35:35.436768,11/01 13:15,15.0,20.8,23.3,22.6,24.2,21.0,25.0,0.3764,0.094094,0.210343,0.094094,0.027631,0.184518,0.148765,0.573231,0.278612,0.3,low,0.028228,0.033398,0.061626,0
2026-07-26T17:35:35.456321,11/01 14:15,15.0,41.6,23.7,22.95,24.69,21.0,25.0,0.3764,0.094094,0.209758,0.094094,0.028884,0.175298,0.14229,0.573231,0.269392,0.3,low,0.028228,0.031729,0.059957,0
2026-07-26T17:35:35.476352,11/01 15:15,14.85,52.0,23.87,23.09,24.98,21.0,25.0,0.3764,0.094094,0.209505,0.094094,0.029326,0.16694,0.136132,0.573231,0.261034,0.3,low,0.028228,0.030216,0.058444,0
2026-07-26T17:35:35.494381,11/01 16:15,14.55,52.0,23.67,22.85,24.92,21.0,25.0,0.3764,0.094094,0.197998,0.094094,0.027691,0.16331,0.133098,0.509139,0.257404,0.55,high,0.051752,0.029559,0.081311,0
2026-07-26T17:35:35.511914,11/01 17:15,15.0,52.0,23.27,22.46,24.6,21.0,25.0,0.3764,0.094094,0.209365,0.094094,0.030784,0.163882,0.133025,0.573307,0.257976,0.55,high,0.051752,0.029663,0.081414,0
2026-07-26T17:35:35.529966,11/01 18:15,15.0,52.0,23.11,22.29,24.47,21.0,25.0,0.3764,0.094094,0.209612,0.094094,0.030804,0.166899,0.134794,0.573211,0.260993,0.55,high,0.051752,0.030209,0.08196,0
2026-07-26T17:35:52.995569,11/01 19:15,15.0,26.0,21.99,21.28,23.22,20.0,26.0,0.3764,0.094094,0.197696,0.094094,0.027323,0.181704,0.144751,0.510426,0.275798,0.55,high,0.051752,0.032888,0.08464,0
2026-07-26T17:35:53.016208,11/01 20:15,14.85,0.0,,,,20.0,26.0,0.3764,0.094094,0.197173,0.094094,0.025457,0.206402,0.161723,0.510426,0.300496,0.55,high,0.051752,0.037359,0.08911,0
2026-07-26T17:35:53.036265,11/01 21:15,14.4,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:35:53.054317,11/01 22:15,14.4,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:35:53.071877,11/01 23:15,14.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:35:53.089927,11/02 00:15,15.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:36:11.310283,11/02 01:15,14.85,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:36:11.331036,11/02 02:15,14.28,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:36:11.351078,11/02 03:15,13.9,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:36:11.370134,11/02 04:15,14.03,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:36:11.389723,11/02 05:15,14.28,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:36:11.409770,11/02 06:15,13.75,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:36:29.764966,11/02 07:15,13.73,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:36:29.790082,11/02 08:23,15.43,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:36:29.815646,11/02 09:23,17.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:36:29.834734,11/02 10:15,18.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:36:29.853773,11/02 11:15,19.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:36:29.873845,11/02 12:23,20.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:36:48.418470,11/02 13:15,21.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:36:48.440061,11/02 14:15,21.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:36:48.460103,11/02 15:15,20.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:36:48.480161,11/02 16:15,19.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:36:48.499202,11/02 17:15,19.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:36:48.518237,11/02 18:15,18.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:37:06.890197,11/02 19:15,18.18,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:37:06.911821,11/02 20:15,17.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:37:06.932864,11/02 21:15,17.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:37:06.952963,11/02 22:15,17.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:37:06.969309,11/02 23:15,16.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:37:06.984384,11/03 00:15,17.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:37:24.857806,11/03 01:15,16.92,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:37:24.879390,11/03 02:15,16.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:37:24.898433,11/03 03:15,15.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:37:24.916472,11/03 04:15,15.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:37:24.934519,11/03 05:15,15.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:37:24.950060,11/03 06:15,15.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:37:42.242731,11/03 07:15,15.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:37:42.264794,11/03 08:15,16.53,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:37:42.285370,11/03 09:15,18.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:37:42.301894,11/03 10:15,19.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:37:42.319933,11/03 11:15,20.27,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:37:42.338980,11/03 12:15,20.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:37:59.118574,11/03 13:15,20.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:37:59.139629,11/03 14:15,20.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:37:59.156689,11/03 15:15,20.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:37:59.173723,11/03 16:15,19.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:37:59.189255,11/03 17:15,19.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:37:59.207296,11/03 18:15,18.18,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:38:16.720175,11/03 19:15,17.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:38:16.739224,11/03 20:15,17.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:38:16.758271,11/03 21:15,17.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:38:16.777330,11/03 22:15,15.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:38:16.796373,11/03 23:15,14.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:38:16.811898,11/04 00:15,14.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:38:34.794783,11/04 01:15,14.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:38:34.817826,11/04 02:15,13.18,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:38:34.838881,11/04 03:15,12.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:38:34.857454,11/04 04:15,12.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:38:34.875358,11/04 05:15,11.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:38:34.895401,11/04 06:15,10.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:38:52.936309,11/04 07:23,11.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000632,0.39374,0.285424,0.0,0.487834,0.43,moderate,0.04046,0.071267,0.111727,0
2026-07-26T17:38:52.963456,11/04 08:23,12.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.11939,0.094094,0.010372,0.265354,0.2154,0.055223,0.359448,0.43,moderate,0.04046,0.048029,0.088489,0
2026-07-26T17:38:52.991555,11/04 09:23,13.2,52.0,22.09,21.0,24.4,21.0,26.0,0.3764,0.094094,0.12338,0.094094,0.015973,0.065901,0.209687,0.102457,0.159995,0.43,moderate,0.04046,0.011928,0.052389,0
2026-07-26T17:38:53.026728,11/04 10:23,14.4,52.0,23.66,22.24,25.5,21.0,25.5,0.3825,0.095622,0.145364,0.095622,0.021579,0.130496,0.117827,0.228675,0.226118,0.3,low,0.028687,0.02362,0.052306,0
2026-07-26T17:38:53.052789,11/04 11:23,14.55,52.0,24.34,22.94,25.5,21.0,25.5,0.3829,0.095728,0.147676,0.095728,0.024687,0.087411,0.080883,0.228675,0.183139,0.3,low,0.028718,0.015821,0.04454,0
2026-07-26T17:38:53.076956,11/04 12:15,15.0,41.6,24.63,23.13,25.5,21.0,25.5,0.382,0.095494,0.155713,0.095494,0.027513,0.071412,0.066133,0.275923,0.166906,0.3,low,0.028648,0.012926,0.041574,0
2026-07-26T17:39:12.869215,11/04 13:15,14.85,20.8,24.25,22.92,25.0,20.5,25.0,0.3946,0.098648,0.172738,0.098648,0.028898,0.0,0.0,0.379355,0.098648,0.3,low,0.029594,0.0,0.029594,0
2026-07-26T17:39:12.892817,11/04 14:15,14.28,41.6,24.38,23.34,25.0,20.5,25.0,0.4128,0.103212,0.206034,0.103212,0.030771,0.0,0.0,0.553764,0.103212,0.3,low,0.030964,0.0,0.030964,0
2026-07-26T17:39:12.910883,11/04 15:15,13.62,52.0,24.46,23.93,25.16,20.5,25.0,0.4255,0.106382,0.224965,0.106382,0.030113,0.0,0.0,0.663383,0.106382,0.3,low,0.031915,0.0,0.031915,0
2026-07-26T17:39:12.930947,11/04 16:15,12.38,52.0,24.31,23.46,25.0,20.5,25.0,0.4054,0.101359,0.180849,0.101359,0.027663,0.0,0.0,0.383213,0.101359,0.55,high,0.055747,0.0,0.055747,0
2026-07-26T17:39:12.949988,11/04 17:15,10.97,52.0,23.75,22.77,24.9,20.5,25.0,0.3764,0.094094,0.0,0.094094,0.000266,0.180746,0.142803,0.0,0.27484,0.55,high,0.051752,0.032715,0.084467,0
2026-07-26T17:39:12.970047,11/04 18:15,10.45,52.0,23.23,22.37,24.67,20.5,25.0,0.3764,0.094094,0.0,0.094094,0.000374,0.251617,0.18924,0.0,0.345711,0.55,high,0.051752,0.045543,0.097294,0
2026-07-26T17:39:32.441381,11/04 19:15,10.15,26.0,21.82,21.15,23.18,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000545,0.348976,0.254396,0.0,0.44307,0.55,high,0.051752,0.063165,0.114916,0
2026-07-26T17:39:32.462965,11/04 20:15,10.88,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000475,0.292387,0.230047,0.0,0.386481,0.55,high,0.051752,0.052922,0.104674,0
2026-07-26T17:39:32.483022,11/04 21:15,11.82,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:39:32.503072,11/04 22:15,12.35,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:39:32.521788,11/04 23:15,12.53,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,3.1e-05,0.01916,0.022085,0.0,0.113254,0.4,moderate,0.037638,0.003468,0.041106,0
2026-07-26T17:39:32.539849,11/05 00:15,11.7,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000197,0.13035,0.139443,0.0,0.224444,0.34,low,0.031992,0.023593,0.055585,0
2026-07-26T17:39:49.712809,11/05 01:15,11.27,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:39:49.734910,11/05 02:15,10.0,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:39:49.755957,11/05 03:15,10.15,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:39:49.774993,11/05 04:15,10.72,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:39:49.793024,11/05 05:15,11.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:39:49.810555,11/05 06:15,10.97,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:40:06.619800,11/05 07:15,10.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000655,0.401329,0.292695,0.0,0.495423,0.43,moderate,0.04046,0.072641,0.113101,0
2026-07-26T17:40:06.638854,11/05 08:15,10.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000543,0.318924,0.255084,0.0,0.413018,0.43,moderate,0.04046,0.057725,0.098186,0
2026-07-26T17:40:06.661421,11/05 09:15,10.72,52.0,21.25,21.0,22.06,21.0,26.0,0.3764,0.094094,0.0,0.094094,0.000737,0.32473,0.355674,0.0,0.418824,0.43,moderate,0.04046,0.058776,0.099237,0
2026-07-26T17:40:06.679456,11/05 10:15,11.38,52.0,22.55,21.9,23.57,21.0,26.0,0.3764,0.094094,0.0,0.094094,0.000466,0.266366,0.22226,0.0,0.36046,0.3,low,0.028228,0.048212,0.07644,0
2026-07-26T17:40:06.695515,11/05 11:15,12.35,52.0,23.31,22.6,24.2,21.0,26.0,0.3764,0.094094,0.11339,0.094094,0.015206,0.20607,0.176184,0.055334,0.300164,0.3,low,0.028228,0.037299,0.065527,0
2026-07-26T17:40:06.711038,11/05 12:15,12.93,41.6,23.61,22.89,24.41,21.0,26.0,0.3764,0.094094,0.123355,0.094094,0.017929,0.192501,0.162836,0.102716,0.286595,0.3,low,0.028228,0.034843,0.063071,0
2026-07-26T17:40:24.260638,11/05 13:15,13.18,20.8,23.24,22.52,24.07,21.0,25.0,0.3764,0.094094,0.130865,0.094094,0.020374,0.184652,0.154655,0.142276,0.278746,0.3,low,0.028228,0.033422,0.06165,0
2026-07-26T17:40:24.285861,11/05 14:15,12.8,41.6,23.58,22.77,24.52,21.0,25.0,0.3764,0.094094,0.125581,0.094094,0.021046,0.175911,0.146653,0.102769,0.270005,0.3,low,0.028228,0.03184,0.060068,0
2026-07-26T17:40:24.305907,11/05 15:15,12.65,52.0,23.77,22.99,24.82,21.0,25.0,0.3764,0.094094,0.124805,0.094094,0.021601,0.168337,0.139848,0.102769,0.262431,0.3,low,0.028228,0.030469,0.058697,0
2026-07-26T17:40:24.323942,11/05 16:15,12.2,52.0,23.64,22.86,24.78,21.0,25.0,0.3764,0.094094,0.117288,0.094094,0.019898,0.164796,0.136133,0.05534,0.25889,0.55,high,0.051752,0.029828,0.08158,0
2026-07-26T17:40:24.342991,11/05 17:15,12.2,52.0,23.16,22.39,24.54,21.0,25.0,0.3764,0.094094,0.116337,0.094094,0.019633,0.165812,0.13587,0.05534,0.259906,0.55,high,0.051752,0.030012,0.081764,0
2026-07-26T17:40:24.361524,11/05 18:15,12.07,52.0,22.92,22.12,24.4,21.0,25.0,0.3764,0.094094,0.116187,0.094094,0.018831,0.170459,0.138424,0.055366,0.264553,0.55,high,0.051752,0.030853,0.082605,0
2026-07-26T17:40:42.970874,11/05 19:15,11.82,26.0,21.73,21.06,23.1,20.0,26.0,0.3764,0.094094,0.110093,0.094094,0.016378,0.187611,0.149787,0.015827,0.281705,0.55,high,0.051752,0.033958,0.085709,0
2026-07-26T17:40:42.995025,11/05 20:15,12.07,0.0,,,,20.0,26.0,0.3764,0.094094,0.114768,0.094094,0.016165,0.213333,0.167379,0.055335,0.307427,0.55,high,0.051752,0.038613,0.090365,0
2026-07-26T17:40:43.016078,11/05 21:15,11.82,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:40:43.036119,11/05 22:15,12.2,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:40:43.055151,11/05 23:15,12.35,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,4e-05,0.027046,0.030447,0.0,0.12114,0.4,moderate,0.037638,0.004895,0.042533,0
2026-07-26T17:40:43.073202,11/06 00:15,12.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000113,0.079598,0.079954,0.0,0.173692,0.34,low,0.031992,0.014407,0.046399,0
2026-07-26T17:41:01.674225,11/06 01:15,12.8,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:41:01.701296,11/06 02:15,12.8,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:41:01.723913,11/06 03:15,12.8,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:41:01.745981,11/06 04:15,12.65,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:41:01.768024,11/06 05:15,12.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:41:01.791072,11/06 06:15,12.07,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:41:19.476872,11/06 07:15,11.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.109352,0.094094,0.007867,0.292781,0.217299,0.015845,0.386875,0.43,moderate,0.04046,0.052993,0.093454,0
2026-07-26T17:41:19.503467,11/06 08:15,12.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.1128,0.094094,0.008499,0.284147,0.219042,0.055408,0.378241,0.43,moderate,0.04046,0.051431,0.091891,0
2026-07-26T17:41:19.538606,11/06 09:23,12.8,52.0,21.36,21.0,22.18,21.0,26.0,0.3764,0.094094,0.122494,0.094094,0.012144,0.080381,0.218667,0.102898,0.174475,0.43,moderate,0.04046,0.014549,0.055009,0
2026-07-26T17:41:19.566215,11/06 10:15,13.08,52.0,22.71,22.05,23.74,21.0,26.0,0.3764,0.094094,0.123846,0.094094,0.013361,0.219871,0.186184,0.102898,0.313965,0.3,low,0.028228,0.039797,0.068025,0
2026-07-26T17:41:19.592260,11/06 11:15,14.18,52.0,23.42,22.71,24.35,21.0,26.0,0.3764,0.094094,0.137497,0.094094,0.016207,0.205251,0.171968,0.190052,0.299345,0.3,low,0.028228,0.03715,0.065379,0
2026-07-26T17:41:19.618835,11/06 12:15,14.85,41.6,23.78,23.06,24.51,21.0,26.0,0.3764,0.094094,0.16023,0.094094,0.020356,0.190364,0.159016,0.323571,0.284458,0.3,low,0.028228,0.034456,0.062684,0
2026-07-26T17:41:39.161510,11/06 13:15,14.28,20.8,23.46,22.76,24.22,21.0,25.0,0.3764,0.094094,0.154643,0.094094,0.020017,0.181011,0.150498,0.269557,0.275105,0.3,low,0.028228,0.032763,0.060991,0
2026-07-26T17:41:39.184085,11/06 14:15,13.9,41.6,23.82,23.07,24.73,21.0,25.0,0.3764,0.094094,0.148042,0.094094,0.020566,0.171244,0.142177,0.232061,0.265338,0.3,low,0.028228,0.030995,0.059223,0
2026-07-26T17:41:39.203121,11/06 15:15,13.75,52.0,23.93,23.17,24.97,21.0,25.0,0.3764,0.094094,0.147239,0.094094,0.021059,0.162838,0.13502,0.232061,0.256932,0.3,low,0.028228,0.029474,0.057702,0
2026-07-26T17:41:39.222007,11/06 16:15,13.18,52.0,23.57,22.78,24.85,21.0,25.0,0.3764,0.094094,0.137592,0.094094,0.019534,0.160693,0.132411,0.173028,0.254787,0.55,high,0.051752,0.029085,0.080837,0
2026-07-26T17:41:39.240549,11/06 17:15,12.8,52.0,23.16,22.34,24.57,21.0,25.0,0.3764,0.094094,0.129938,0.094094,0.018293,0.163448,0.133489,0.131107,0.257542,0.55,high,0.051752,0.029584,0.081336,0
2026-07-26T17:41:39.259102,11/06 18:15,12.8,52.0,22.97,22.14,24.45,21.0,25.0,0.3764,0.094094,0.12904,0.094094,0.017875,0.168382,0.136372,0.131107,0.262476,0.55,high,0.051752,0.030477,0.082229,0
2026-07-26T17:41:57.733032,11/06 19:15,12.8,26.0,21.81,21.1,23.16,20.0,26.0,0.3764,0.094094,0.128869,0.094094,0.016857,0.185582,0.147862,0.131107,0.279676,0.55,high,0.051752,0.03359,0.085342,0
2026-07-26T17:41:57.756091,11/06 20:15,12.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.136968,0.094094,0.016859,0.211583,0.165702,0.184761,0.305677,0.55,high,0.051752,0.038297,0.090048,0
2026-07-26T17:41:57.778648,11/06 21:15,12.93,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:41:57.795723,11/06 22:15,13.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:41:57.812248,11/06 23:15,13.9,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:41:57.829296,11/07 00:15,13.9,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:42:14.612204,11/07 01:15,13.9,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:42:14.631273,11/07 02:15,14.03,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:42:14.650320,11/07 03:15,14.28,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:42:14.668364,11/07 04:15,13.62,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:42:14.683417,11/07 05:15,12.93,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:42:14.699461,11/07 06:15,13.18,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:42:31.256421,11/07 07:15,12.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.150337,0.094094,0.012875,0.27938,0.213117,0.257043,0.373474,0.43,moderate,0.04046,0.050568,0.091028,0
2026-07-26T17:42:31.276091,11/07 08:15,12.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.150285,0.094094,0.012862,0.275154,0.215019,0.257043,0.369248,0.43,moderate,0.04046,0.049803,0.090263,0
2026-07-26T17:42:31.299706,11/07 09:23,12.8,52.0,21.44,21.0,22.34,21.0,26.0,0.3764,0.094094,0.151779,0.094094,0.015118,0.04569,0.20497,0.257043,0.139784,0.43,moderate,0.04046,0.00827,0.04873,0
2026-07-26T17:42:31.321304,11/07 10:15,13.08,52.0,22.77,22.09,23.86,21.0,26.0,0.3764,0.094094,0.151054,0.094094,0.016005,0.241748,0.183993,0.257043,0.335842,0.3,low,0.028228,0.043756,0.071985,0
2026-07-26T17:42:31.338358,11/07 11:15,13.9,52.0,23.43,22.71,24.42,21.0,26.0,0.3764,0.094094,0.176908,0.094094,0.021043,0.21586,0.169874,0.406653,0.309954,0.3,low,0.028228,0.039071,0.067299,0
2026-07-26T17:42:31.356434,11/07 12:15,13.9,41.6,23.82,23.08,24.61,21.0,26.0,0.3764,0.094094,0.178649,0.094094,0.022155,0.19612,0.157459,0.406725,0.290214,0.3,low,0.028228,0.035498,0.063726,0
2026-07-26T17:42:48.275421,11/07 13:15,14.03,20.8,23.65,22.93,24.35,21.0,25.0,0.3764,0.094094,0.192413,0.094094,0.025452,0.183661,0.14884,0.485282,0.277755,0.3,low,0.028228,0.033243,0.061471,0
2026-07-26T17:42:48.295495,11/07 14:15,14.28,41.6,24.06,23.3,24.87,21.0,25.0,0.3764,0.094094,0.198053,0.094094,0.027666,0.169962,0.139001,0.51082,0.264056,0.3,low,0.028228,0.030763,0.058991,0
2026-07-26T17:42:48.313008,11/07 15:15,13.9,52.0,24.14,23.4,25.0,21.0,25.0,0.3805,0.095124,0.179825,0.095124,0.025306,0.081381,0.073609,0.40712,0.176505,0.3,low,0.028537,0.01473,0.043267,0
2026-07-26T17:42:48.329063,11/07 16:15,13.75,52.0,23.93,23.17,25.0,21.0,25.0,0.379,0.094745,0.180304,0.094745,0.026636,0.104796,0.090122,0.40712,0.199541,0.55,high,0.05211,0.018968,0.071078,0
2026-07-26T17:42:48.344456,11/07 17:15,13.3,52.0,23.44,22.63,24.79,21.0,25.0,0.3764,0.094094,0.171125,0.094094,0.026627,0.15854,0.127423,0.359771,0.252634,0.55,high,0.051752,0.028696,0.080447,0
2026-07-26T17:42:48.359975,11/07 18:15,13.3,52.0,23.2,22.36,24.65,21.0,25.0,0.3764,0.094094,0.157892,0.094094,0.024511,0.162772,0.130344,0.285097,0.256866,0.55,high,0.051752,0.029462,0.081213,0
2026-07-26T17:43:05.683832,11/07 19:15,13.3,26.0,22.01,21.28,23.35,20.0,26.0,0.3764,0.094094,0.156188,0.094094,0.022342,0.18032,0.142401,0.285063,0.274414,0.55,high,0.051752,0.032638,0.08439,0
2026-07-26T17:43:05.707913,11/07 20:15,13.3,0.0,,,,20.0,26.0,0.3764,0.094094,0.155951,0.094094,0.019626,0.20754,0.161294,0.285063,0.301634,0.55,high,0.051752,0.037565,0.089316,0
2026-07-26T17:43:05.726950,11/07 21:15,13.3,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:43:05.745999,11/07 22:15,13.3,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:43:05.764641,11/07 23:15,13.3,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:43:05.783682,11/08 00:15,13.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:43:22.499148,11/08 01:15,13.9,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:43:22.521221,11/08 02:15,13.9,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:43:22.540265,11/08 03:15,13.9,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:43:22.558335,11/08 04:15,13.9,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:43:22.577375,11/08 05:15,13.9,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:43:22.593404,11/08 06:15,13.9,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:43:39.338150,11/08 07:15,14.03,0.0,,,,18.0,29.0,0.3764,0.094094,0.177119,0.094094,0.016811,0.279,0.211388,0.406583,0.373094,0.43,moderate,0.04046,0.050499,0.090959,0
2026-07-26T17:43:39.361195,11/08 08:15,14.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.19556,0.094094,0.019709,0.272338,0.212228,0.509801,0.366432,0.43,moderate,0.04046,0.049293,0.089754,0
2026-07-26T17:43:39.387324,11/08 09:23,14.7,52.0,21.79,21.15,22.49,20.5,26.0,0.3764,0.094094,0.197695,0.094094,0.022079,0.247263,0.19344,0.509801,0.341357,0.43,moderate,0.04046,0.044755,0.085215,0
2026-07-26T17:43:39.411901,11/08 10:15,15.72,52.0,23.38,22.63,24.1,20.5,26.0,0.3764,0.094094,0.231997,0.094094,0.028349,0.218424,0.175795,0.700881,0.312518,0.3,low,0.028228,0.039535,0.067763,0
2026-07-26T17:43:39.434463,11/08 11:15,16.38,52.0,24.13,23.35,24.76,20.5,26.0,0.3764,0.094094,0.253297,0.094094,0.032206,0.193744,0.158854,0.808645,0.287838,0.3,low,0.028228,0.035068,0.063296,0
2026-07-26T17:43:39.455094,11/08 12:15,17.2,41.6,24.42,23.64,24.96,20.5,26.0,0.3764,0.094094,0.286629,0.094094,0.037867,0.173421,0.143783,0.980364,0.267515,0.3,low,0.028228,0.031389,0.059617,0
2026-07-26T17:43:58.449952,11/08 13:15,16.92,20.8,24.17,23.42,24.65,20.5,25.0,0.3764,0.094094,0.274101,0.094094,0.037293,0.161214,0.133982,0.908646,0.255308,0.3,low,0.028228,0.02918,0.057408,0
2026-07-26T17:43:58.474530,11/08 14:15,16.1,41.6,24.42,23.67,25.0,20.5,25.0,0.3793,0.094831,0.242688,0.094831,0.034549,0.093401,0.083353,0.741759,0.188232,0.3,low,0.028449,0.016906,0.045355,0
2026-07-26T17:43:58.497592,11/08 15:15,16.1,52.0,24.45,23.75,25.0,20.5,25.0,0.3849,0.096213,0.242286,0.096213,0.034642,0.0,0.0,0.748039,0.096213,0.3,low,0.028864,0.0,0.028864,0
2026-07-26T17:43:58.517634,11/08 16:15,16.25,52.0,24.25,23.55,25.0,20.5,25.0,0.3823,0.09558,0.242207,0.09558,0.037,0.026037,0.026316,0.741759,0.121617,0.55,high,0.052569,0.004713,0.057282,0
2026-07-26T17:43:58.536205,11/08 17:15,16.7,52.0,23.82,23.03,24.98,20.5,25.0,0.3764,0.094094,0.266105,0.094094,0.041666,0.143101,0.116442,0.870994,0.237195,0.55,high,0.051752,0.025901,0.077653,0
2026-07-26T17:43:58.553340,11/08 18:15,16.7,52.0,23.62,22.78,24.9,20.5,25.0,0.3764,0.094094,0.26665,0.094094,0.04138,0.14797,0.11952,0.870788,0.242064,0.55,high,0.051752,0.026783,0.078534,0
2026-07-26T17:44:16.625679,11/08 19:15,16.55,26.0,22.44,21.7,23.59,20.0,26.0,0.3764,0.094094,0.278928,0.094094,0.041286,0.165073,0.131129,0.940829,0.259167,0.55,high,0.051752,0.029878,0.08163,0
2026-07-26T17:44:16.652304,11/08 20:15,16.25,0.0,,,,20.0,26.0,0.3764,0.094094,0.270744,0.094094,0.036304,0.19395,0.150935,0.899639,0.288044,0.55,high,0.051752,0.035105,0.086857,0
2026-07-26T17:44:16.672354,11/08 21:15,16.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:44:16.692440,11/08 22:15,16.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:44:16.713504,11/08 23:15,16.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:44:16.735074,11/09 00:15,16.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:44:34.839727,11/09 01:15,16.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:44:34.860784,11/09 02:15,16.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:44:34.878833,11/09 03:15,16.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:44:34.897878,11/09 04:15,16.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:44:34.916918,11/09 05:15,16.1,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:44:34.933438,11/09 06:15,16.25,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:44:50.819336,11/09 07:15,16.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:44:50.840359,11/09 08:15,17.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:44:50.858997,11/09 09:15,16.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:44:50.877053,11/09 10:15,15.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:44:50.894596,11/09 11:15,15.43,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:44:50.913147,11/09 12:15,16.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:45:07.557997,11/09 13:23,17.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:45:07.582039,11/09 14:15,18.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:45:07.600082,11/09 15:15,17.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:45:07.617622,11/09 16:15,16.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:45:07.634687,11/09 17:23,15.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:45:07.653721,11/09 18:15,10.95,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:45:23.527922,11/09 19:15,6.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:45:23.546935,11/09 20:15,5.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:45:23.564970,11/09 21:15,4.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:45:23.585040,11/09 22:15,3.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:45:23.605612,11/09 23:15,3.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:45:23.622136,11/10 00:15,3.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:45:40.346793,11/10 01:15,3.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:45:40.367827,11/10 02:15,2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:45:40.388858,11/10 03:15,2.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:45:40.405895,11/10 04:15,2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,5.5e-05,0.013472,0.046743,0.0,0.107566,0.34,low,0.031992,0.002438,0.03443,0
2026-07-26T17:45:40.423465,11/10 05:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,9.6e-05,0.070638,0.075306,0.0,0.164732,0.34,low,0.031992,0.012785,0.044777,0
2026-07-26T17:45:40.441008,11/10 06:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000135,0.105388,0.105302,0.0,0.199482,0.43,moderate,0.04046,0.019075,0.059536,0
2026-07-26T17:45:58.090352,11/10 07:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000105,0.085274,0.08148,0.0,0.179368,0.43,moderate,0.04046,0.015435,0.055895,0
2026-07-26T17:45:58.112420,11/10 08:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,1.6e-05,0.013064,0.01162,0.0,0.107158,0.43,moderate,0.04046,0.002365,0.042825,0
2026-07-26T17:45:58.132475,11/10 09:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
