timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T17:45:58.153322,11/10 10:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:45:58.171859,11/10 11:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:45:58.189915,11/10 12:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:46:15.776984,11/10 13:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:46:15.799591,11/10 14:15,1.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:46:15.819626,11/10 15:15,2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:46:15.837668,11/10 16:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:46:15.854691,11/10 17:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:46:15.872722,11/10 18:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:46:34.047126,11/10 19:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,1.8e-05,0.014783,0.013794,0.0,0.108877,0.55,high,0.051752,0.002676,0.054427,0
2026-07-26T17:46:34.069192,11/10 20:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,4.8e-05,0.039868,0.038718,0.0,0.133962,0.55,high,0.051752,0.007216,0.058968,0
2026-07-26T17:46:34.090243,11/10 21:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,3.2e-05,0.026658,0.022248,0.0,0.120752,0.4,moderate,0.037638,0.004825,0.042463,0
2026-07-26T17:46:34.108462,11/10 22:15,1.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000181,0.156317,0.138033,0.0,0.250411,0.4,moderate,0.037638,0.028293,0.065931,0
2026-07-26T17:46:34.127500,11/10 23:15,2.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000156,0.138183,0.11999,0.0,0.232277,0.4,moderate,0.037638,0.025011,0.062649,0
2026-07-26T17:46:34.146544,11/11 00:15,2.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,7.1e-05,0.063795,0.052992,0.0,0.157889,0.34,low,0.031992,0.011547,0.043539,0
2026-07-26T17:46:53.677389,11/11 01:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000306,0.278608,0.22627,0.0,0.372702,0.34,low,0.031992,0.050428,0.08242,0
2026-07-26T17:46:53.698428,11/11 02:15,2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000305,0.279118,0.225981,0.0,0.373212,0.34,low,0.031992,0.05052,0.082512,0
2026-07-26T17:46:53.729510,11/11 03:15,1.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000326,0.29895,0.240138,0.0,0.393044,0.34,low,0.031992,0.05411,0.086102,0
2026-07-26T17:46:53.748554,11/11 04:15,0.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000416,0.379413,0.301459,0.0,0.473507,0.34,low,0.031992,0.068674,0.100666,0
2026-07-26T17:46:53.765587,11/11 05:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000447,0.404092,0.321546,0.0,0.498186,0.34,low,0.031992,0.073141,0.105133,0
2026-07-26T17:46:53.783643,11/11 06:15,0.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000517,0.461179,0.365324,0.0,0.555273,0.43,moderate,0.04046,0.083473,0.123934,0
2026-07-26T17:47:12.914841,11/11 07:15,-0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005575,2.04294,1.62548,0.0,2.137034,0.43,moderate,0.04046,0.369772,0.410233,0
2026-07-26T17:47:12.937841,11/11 08:15,0.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005207,1.78655,1.426622,0.0,1.880644,0.43,moderate,0.04046,0.323366,0.363826,0
2026-07-26T17:47:12.966356,11/11 09:23,1.0,52.0,21.58,21.5,21.9,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.005964,2.40928,1.949262,0.0,2.503374,0.43,moderate,0.04046,0.43608,0.47654,0
2026-07-26T17:47:12.990365,11/11 10:23,2.2,52.0,22.35,21.5,24.07,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.003938,1.233852,0.978733,0.0,1.327946,0.3,low,0.028228,0.223327,0.251555,0
2026-07-26T17:47:13.009368,11/11 11:15,2.62,52.0,22.69,21.54,23.88,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.0039,1.083443,0.927919,0.0,1.177537,0.3,low,0.028228,0.196103,0.224331,0
2026-07-26T17:47:13.028356,11/11 12:15,3.62,41.6,22.92,21.64,23.74,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.005068,0.238157,0.741956,0.0,0.332251,0.3,low,0.028228,0.043106,0.071335,0
2026-07-26T17:47:31.116318,11/11 13:15,2.92,20.8,22.42,21.5,23.27,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.005364,1.010006,0.779133,0.0,1.1041,0.3,low,0.028228,0.182811,0.211039,0
2026-07-26T17:47:31.140209,11/11 14:15,3.17,41.6,22.83,21.54,24.34,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.005192,0.614075,0.68739,0.0,0.708169,0.3,low,0.028228,0.111148,0.139376,0
2026-07-26T17:47:31.159467,11/11 15:15,2.8,52.0,23.02,21.96,24.51,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.005301,0.941421,0.737759,0.0,1.035515,0.3,low,0.028228,0.170397,0.198625,0
2026-07-26T17:47:31.179459,11/11 16:15,2.52,52.0,22.85,21.77,24.23,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.005285,0.885927,0.768586,0.0,0.980021,0.55,high,0.051752,0.160353,0.212104,0
2026-07-26T17:47:31.200489,11/11 17:15,1.27,52.0,22.34,21.5,24.09,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.005266,1.526386,0.933132,0.0,1.62048,0.55,high,0.051752,0.276276,0.328028,0
2026-07-26T17:47:31.219729,11/11 18:15,-0.15,52.0,22.11,21.5,24.0,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.003798,1.405665,1.126556,0.0,1.499759,0.55,high,0.051752,0.254425,0.306177,0
2026-07-26T17:47:48.023037,11/11 19:15,-0.88,26.0,20.96,20.5,22.7,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004138,1.537724,1.255719,0.0,1.631818,0.55,high,0.051752,0.278328,0.33008,0
2026-07-26T17:47:48.047045,11/11 20:15,-1.7,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005935,2.614603,2.109247,0.0,2.708697,0.55,high,0.051752,0.473243,0.524995,0
2026-07-26T17:47:48.065563,11/11 21:15,-1.55,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001676,1.057938,0.874326,0.0,1.152032,0.4,moderate,0.037638,0.191487,0.229124,0
2026-07-26T17:47:48.084562,11/11 22:15,-1.25,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002392,1.477356,1.175959,0.0,1.57145,0.4,moderate,0.037638,0.267401,0.305039,0
2026-07-26T17:47:48.102563,11/11 23:15,-1.82,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002943,1.72845,1.37584,0.0,1.822544,0.4,moderate,0.037638,0.312849,0.350487,0
2026-07-26T17:47:48.118562,11/12 00:15,-2.35,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003388,1.897142,1.513494,0.0,1.991236,0.34,low,0.031992,0.343383,0.375375,0
2026-07-26T17:48:03.679749,11/12 01:15,-2.65,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000274,0.16207,0.204004,0.0,0.256164,0.34,low,0.031992,0.029335,0.061327,0
2026-07-26T17:48:03.699750,11/12 02:15,-2.35,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000714,0.527526,0.476271,0.0,0.62162,0.34,low,0.031992,0.095482,0.127474,0
2026-07-26T17:48:03.718747,11/12 03:15,-2.92,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000965,0.756284,0.610323,0.0,0.850378,0.34,low,0.031992,0.136887,0.168879,0
2026-07-26T17:48:03.735755,11/12 04:15,-3.57,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001185,0.908013,0.717035,0.0,1.002107,0.34,low,0.031992,0.16435,0.196342,0
2026-07-26T17:48:03.753748,11/12 05:15,-4.28,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001204,0.906398,0.72782,0.0,1.000492,0.34,low,0.031992,0.164058,0.19605,0
2026-07-26T17:48:03.772258,11/12 06:15,-4.03,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001355,1.000919,0.795134,0.0,1.095013,0.43,moderate,0.04046,0.181166,0.221627,0
2026-07-26T17:48:18.542192,11/12 07:15,-4.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006741,2.456425,1.972568,0.0,2.550519,0.43,moderate,0.04046,0.444613,0.485073,0
2026-07-26T17:48:18.564194,11/12 08:23,-2.37,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006136,2.211812,1.776502,0.0,2.305906,0.43,moderate,0.04046,0.400338,0.440798,0
2026-07-26T17:48:18.647263,11/12 09:23,-0.55,52.0,22.13,22.0,22.63,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.007574,3.032251,2.517472,0.0,3.126345,0.43,moderate,0.04046,0.548837,0.589298,0
2026-07-26T17:48:18.667261,11/12 10:23,1.25,52.0,22.67,22.0,24.58,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004447,1.636087,1.282944,0.0,1.730181,0.3,low,0.028228,0.296132,0.32436,0
2026-07-26T17:48:18.685261,11/12 11:23,1.97,52.0,23.21,22.0,25.37,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.003804,1.245987,0.999302,0.0,1.340081,0.3,low,0.028228,0.225524,0.253752,0
2026-07-26T17:48:18.700274,11/12 12:15,2.65,41.6,23.4,22.0,24.87,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.003613,0.858386,0.887183,0.0,0.95248,0.3,low,0.028228,0.155368,0.183596,0
2026-07-26T17:48:34.286291,11/12 13:23,2.35,20.8,23.12,22.0,24.57,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003612,1.283724,0.956778,0.0,1.377818,0.3,low,0.028228,0.232354,0.260582,0
2026-07-26T17:48:34.306587,11/12 14:15,2.65,41.6,23.35,22.03,25.0,22.0,25.0,0.3851,0.096286,0.0,0.096286,0.002504,0.666605,0.745629,0.0,0.762891,0.3,low,0.028886,0.120656,0.149541,0
2026-07-26T17:48:34.324588,11/12 15:15,2.2,52.0,23.51,22.52,25.0,22.0,25.0,0.3846,0.096148,0.0,0.096148,0.00284,1.019409,0.783024,0.0,1.115557,0.3,low,0.028844,0.184513,0.213357,0
2026-07-26T17:48:34.338673,11/12 16:15,1.65,52.0,23.34,22.22,24.9,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004164,1.08267,0.872885,0.0,1.176764,0.55,high,0.051752,0.195963,0.247715,0
2026-07-26T17:48:34.356112,11/12 17:23,-0.15,52.0,22.67,22.0,24.28,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003746,1.450988,1.168793,0.0,1.545082,0.55,high,0.051752,0.262629,0.314381,0
2026-07-26T17:48:34.371068,11/12 18:15,-0.6,52.0,22.44,22.0,24.09,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004055,1.629606,1.316598,0.0,1.7237,0.55,high,0.051752,0.294959,0.34671,0
2026-07-26T17:48:50.530845,11/12 19:15,-1.0,26.0,20.94,20.48,22.63,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004167,1.550253,1.299751,0.0,1.644347,0.55,high,0.051752,0.280596,0.332347,0
2026-07-26T17:48:50.552839,11/12 20:15,-2.2,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005988,2.639808,2.127778,0.0,2.733902,0.55,high,0.051752,0.477805,0.529557,0
2026-07-26T17:48:50.574376,11/12 21:15,-2.2,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001632,1.033289,0.856622,0.0,1.127383,0.4,moderate,0.037638,0.187025,0.224663,0
2026-07-26T17:48:50.592364,11/12 22:15,-2.48,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00258,1.561417,1.234014,0.0,1.655511,0.4,moderate,0.037638,0.282616,0.320254,0
2026-07-26T17:48:50.610364,11/12 23:15,-3.45,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003092,1.770486,1.411985,0.0,1.86458,0.4,moderate,0.037638,0.320458,0.358096,0
2026-07-26T17:48:50.627372,11/13 00:15,-3.9,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003266,1.828273,1.468364,0.0,1.922367,0.34,low,0.031992,0.330917,0.362909,0
2026-07-26T17:49:05.864881,11/13 01:15,-3.75,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000215,0.125344,0.161649,0.0,0.219438,0.34,low,0.031992,0.022687,0.054679,0
2026-07-26T17:49:05.884879,11/13 02:15,-3.17,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000541,0.393636,0.378876,0.0,0.48773,0.34,low,0.031992,0.071248,0.10324,0
2026-07-26T17:49:05.905845,11/13 03:15,-2.52,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000763,0.611018,0.507169,0.0,0.705112,0.34,low,0.031992,0.110594,0.142586,0
2026-07-26T17:49:05.923646,11/13 04:15,-1.82,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000723,0.594298,0.48609,0.0,0.688392,0.34,low,0.031992,0.107568,0.13956,0
2026-07-26T17:49:05.940579,11/13 05:15,-2.35,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000763,0.631743,0.507925,0.0,0.725837,0.34,low,0.031992,0.114345,0.146337,0
2026-07-26T17:49:05.957626,11/13 06:15,-3.2,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000922,0.751077,0.593061,0.0,0.845171,0.43,moderate,0.04046,0.135945,0.176405,0
2026-07-26T17:49:21.595449,11/13 07:15,-3.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006467,2.273301,1.827869,0.0,2.367395,0.43,moderate,0.04046,0.411467,0.451928,0
2026-07-26T17:49:21.618437,11/13 08:23,-0.68,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005291,1.749879,1.386684,0.0,1.843973,0.43,moderate,0.04046,0.316728,0.357189,0
2026-07-26T17:49:21.643438,11/13 09:23,1.27,52.0,21.52,21.5,21.61,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.005684,2.246898,1.808045,0.0,2.340992,0.43,moderate,0.04046,0.406689,0.447149,0
2026-07-26T17:49:21.663967,11/13 10:15,3.57,52.0,22.11,21.5,23.12,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.003817,0.648076,0.880495,0.0,0.74217,0.3,low,0.028228,0.117302,0.14553,0
2026-07-26T17:49:21.682968,11/13 11:15,4.4,52.0,22.55,21.55,23.67,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.004983,0.034152,0.621178,0.0,0.128246,0.3,low,0.028228,0.006182,0.03441,0
2026-07-26T17:49:21.701958,11/13 12:15,4.4,41.6,22.47,21.5,23.61,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.005046,0.048696,0.46294,0.0,0.14279,0.3,low,0.028228,0.008814,0.037042,0
2026-07-26T17:49:38.982920,11/13 13:15,4.4,20.8,21.94,21.5,23.07,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.00563,0.195565,0.418314,0.0,0.289659,0.3,low,0.028228,0.035397,0.063625,0
2026-07-26T17:49:39.005999,11/13 14:15,4.4,41.6,22.18,21.5,23.54,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.005841,0.105691,0.339005,0.0,0.199785,0.3,low,0.028228,0.01913,0.047358,0
2026-07-26T17:49:39.027987,11/13 15:15,4.28,52.0,22.17,21.5,23.78,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.006854,0.142847,0.316612,0.0,0.236941,0.3,low,0.028228,0.025855,0.054084,0
2026-07-26T17:49:39.050988,11/13 16:15,3.75,52.0,21.95,21.5,23.66,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.006246,1.073273,0.509823,0.0,1.167367,0.55,high,0.051752,0.194262,0.246014,0
2026-07-26T17:49:39.069023,11/13 17:15,3.3,52.0,21.89,21.5,23.45,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.005654,1.476101,0.871179,0.0,1.570195,0.55,high,0.051752,0.267174,0.318926,0
2026-07-26T17:49:39.085987,11/13 18:15,3.3,52.0,21.89,21.5,23.45,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.005434,1.458374,0.972662,0.0,1.552468,0.55,high,0.051752,0.263966,0.315717,0
2026-07-26T17:49:57.854613,11/13 19:15,3.17,26.0,20.83,20.5,22.16,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005392,1.624714,1.016013,0.0,1.718808,0.55,high,0.051752,0.294073,0.345825,0
2026-07-26T17:49:57.882253,11/13 20:15,2.8,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00493,2.099381,1.693025,0.0,2.193475,0.55,high,0.051752,0.379988,0.43174,0
2026-07-26T17:49:57.906229,11/13 21:15,2.8,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001562,1.005629,0.854823,0.0,1.099723,0.4,moderate,0.037638,0.182019,0.219656,0
2026-07-26T17:49:57.929225,11/13 22:15,2.52,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001861,1.238404,0.998508,0.0,1.332498,0.4,moderate,0.037638,0.224151,0.261789,0
2026-07-26T17:49:57.951567,11/13 23:15,1.55,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002532,1.594243,1.257326,0.0,1.688337,0.4,moderate,0.037638,0.288558,0.326196,0
2026-07-26T17:49:57.972817,11/14 00:15,1.1,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002597,1.593585,1.28192,0.0,1.687679,0.34,low,0.031992,0.288439,0.320431,0
2026-07-26T17:50:16.780161,11/14 01:15,1.1,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:50:16.803687,11/14 02:15,1.25,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000165,0.107393,0.130178,0.0,0.201487,0.34,low,0.031992,0.019438,0.05143,0
2026-07-26T17:50:16.822712,11/14 03:15,1.7,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000322,0.240835,0.238859,0.0,0.334929,0.34,low,0.031992,0.043591,0.075583,0
2026-07-26T17:50:16.841709,11/14 04:15,1.82,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000444,0.362467,0.317627,0.0,0.456561,0.34,low,0.031992,0.065607,0.097598,0
2026-07-26T17:50:16.859762,11/14 05:15,2.2,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000426,0.363112,0.30514,0.0,0.457206,0.34,low,0.031992,0.065723,0.097715,0
2026-07-26T17:50:16.877785,11/14 06:15,1.93,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000477,0.413777,0.337371,0.0,0.507871,0.43,moderate,0.04046,0.074894,0.115354,0
2026-07-26T17:50:34.553221,11/14 07:15,1.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004628,1.440011,1.153943,0.0,1.534105,0.43,moderate,0.04046,0.260642,0.301102,0
2026-07-26T17:50:34.577273,11/14 08:23,2.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004353,1.255658,0.993577,0.0,1.349752,0.43,moderate,0.04046,0.227274,0.267735,0
2026-07-26T17:50:34.602962,11/14 09:23,4.32,52.0,21.99,21.5,23.73,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.004592,1.697317,1.342501,0.0,1.791411,0.43,moderate,0.04046,0.307214,0.347675,0
2026-07-26T17:50:34.625905,11/14 10:23,6.0,52.0,22.93,21.5,25.68,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.005021,0.05809,0.587803,0.0,0.152184,0.3,low,0.028228,0.010514,0.038742,0
2026-07-26T17:50:34.646918,11/14 11:23,7.62,52.0,23.66,21.99,25.5,21.5,25.5,0.382,0.095491,0.0,0.095491,0.001356,0.632088,0.472639,0.0,0.727579,0.3,low,0.028647,0.114408,0.143055,0
2026-07-26T17:50:34.667908,11/14 12:23,9.33,41.6,24.14,22.32,25.5,21.5,25.5,0.3778,0.094459,0.0,0.094459,0.000847,0.412725,0.350128,0.0,0.507184,0.3,low,0.028338,0.074703,0.103041,0
2026-07-26T17:50:51.207038,11/14 13:15,10.72,20.8,23.83,22.22,25.0,21.5,25.0,0.3898,0.097462,0.0,0.097462,0.000106,0.057944,0.066986,0.0,0.155406,0.3,low,0.029239,0.010488,0.039726,0
2026-07-26T17:50:51.228553,11/14 14:15,11.25,41.6,24.1,22.83,25.0,21.5,25.0,0.4022,0.100558,0.126132,0.100558,0.012115,0.0,0.0,0.133089,0.100558,0.3,low,0.030167,0.0,0.030167,0
2026-07-26T17:50:51.246558,11/14 15:15,11.12,52.0,24.24,23.49,25.0,21.5,25.0,0.4121,0.103019,0.156894,0.103019,0.013764,0.0,0.0,0.312717,0.103019,0.3,low,0.030906,0.0,0.030906,0
2026-07-26T17:50:51.264561,11/14 16:15,8.85,52.0,24.11,23.27,25.0,21.5,25.0,0.3953,0.098826,0.0,0.098826,4.8e-05,0.026612,0.033112,0.0,0.125438,0.55,high,0.054354,0.004817,0.059171,0
2026-07-26T17:50:51.282551,11/14 17:23,7.08,52.0,23.42,22.51,24.84,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.00129,0.646819,0.459262,0.0,0.740913,0.55,high,0.051752,0.117074,0.168826,0
2026-07-26T17:50:51.298550,11/14 18:15,6.7,52.0,22.97,22.13,24.67,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001517,0.655068,0.505236,0.0,0.749162,0.55,high,0.051752,0.118567,0.170319,0
2026-07-26T17:51:07.853065,11/14 19:15,6.7,26.0,21.61,20.93,23.25,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001614,0.658243,0.523264,0.0,0.752337,0.55,high,0.051752,0.119142,0.170894,0
2026-07-26T17:51:07.874575,11/14 20:15,6.55,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.002157,0.0761,0.576765,0.0,0.170194,0.55,high,0.051752,0.013774,0.065526,0
2026-07-26T17:51:07.892891,11/14 21:15,6.52,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,1.9e-05,0.008055,0.011723,0.0,0.102149,0.4,moderate,0.037638,0.001458,0.039096,0
2026-07-26T17:51:07.909891,11/14 22:15,7.38,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00036,0.199444,0.2021,0.0,0.293538,0.4,moderate,0.037638,0.036099,0.073737,0
2026-07-26T17:51:07.925850,11/14 23:15,6.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000678,0.482084,0.391248,0.0,0.576178,0.4,moderate,0.037638,0.087257,0.124895,0
2026-07-26T17:51:07.941841,11/15 00:15,6.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000808,0.616762,0.489235,0.0,0.710856,0.34,low,0.031992,0.111634,0.143626,0
2026-07-26T17:51:23.418237,11/15 01:15,8.45,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:51:23.439428,11/15 02:15,8.35,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:51:23.457807,11/15 03:15,7.53,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:51:23.474763,11/15 04:15,9.57,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:51:23.492802,11/15 05:15,8.58,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:51:23.507911,11/15 06:15,9.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:51:37.764551,11/15 07:15,10.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000852,0.494164,0.349727,0.0,0.588258,0.43,moderate,0.04046,0.089444,0.129904,0
2026-07-26T17:51:37.783565,11/15 08:15,11.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000567,0.317632,0.26302,0.0,0.411726,0.43,moderate,0.04046,0.057491,0.097952,0
2026-07-26T17:51:37.804069,11/15 09:15,11.65,52.0,21.29,21.0,21.85,21.0,26.0,0.3764,0.094094,0.0,0.094094,0.000604,0.247072,0.304412,0.0,0.341166,0.43,moderate,0.04046,0.04472,0.08518,0
2026-07-26T17:51:37.823069,11/15 10:23,13.88,52.0,22.9,22.0,23.5,21.0,26.0,0.3764,0.094094,0.127717,0.094094,0.018171,0.226145,0.192114,0.142255,0.320239,0.3,low,0.028228,0.040932,0.06916,0
2026-07-26T17:51:37.842068,11/15 11:23,15.6,52.0,23.9,22.79,24.59,21.0,26.0,0.3764,0.094094,0.162938,0.094094,0.026876,0.20338,0.171976,0.324041,0.297474,0.3,low,0.028228,0.036812,0.06504,0
2026-07-26T17:51:37.859071,11/15 12:15,15.17,41.6,24.28,23.02,24.88,21.0,26.0,0.3764,0.094094,0.163829,0.094094,0.023414,0.184602,0.155767,0.323616,0.278696,0.3,low,0.028228,0.033413,0.061641,0
2026-07-26T17:51:54.161373,11/15 13:15,14.03,20.8,23.72,22.66,24.27,21.0,25.0,0.3764,0.094094,0.142886,0.094094,0.024798,0.169664,0.142888,0.188976,0.263758,0.3,low,0.028228,0.030709,0.058937,0
2026-07-26T17:51:54.181379,11/15 14:15,14.55,41.6,23.88,22.94,24.76,21.0,25.0,0.3764,0.094094,0.148896,0.094094,0.033646,0.161144,0.134994,0.228283,0.255238,0.3,low,0.028228,0.029167,0.057395,0
2026-07-26T17:51:54.199383,11/15 15:15,14.85,52.0,23.93,23.06,24.97,21.0,25.0,0.3764,0.094094,0.15396,0.094094,0.019894,0.156393,0.130163,0.275331,0.250487,0.3,low,0.028228,0.028307,0.056535,0
2026-07-26T17:51:54.214372,11/15 16:15,14.0,52.0,23.76,22.9,24.98,21.0,25.0,0.3764,0.094094,0.147016,0.094094,0.019215,0.15584,0.128629,0.228254,0.249934,0.55,high,0.051752,0.028207,0.079959,0
2026-07-26T17:51:54.229371,11/15 17:15,12.65,52.0,23.27,22.42,24.68,21.0,25.0,0.3764,0.094094,0.135023,0.094094,0.033411,0.157826,0.129175,0.102166,0.25192,0.55,high,0.051752,0.028567,0.080318,0
2026-07-26T17:51:54.244383,11/15 18:15,11.65,52.0,23.05,22.19,24.56,21.0,25.0,0.3764,0.094094,0.118695,0.094094,0.031088,0.163003,0.132202,0.055077,0.257097,0.55,high,0.051752,0.029504,0.081255,0
2026-07-26T17:52:09.172199,11/15 19:15,9.85,26.0,21.76,21.04,23.24,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000564,0.375759,0.262759,0.0,0.469853,0.55,high,0.051752,0.068012,0.119764,0
2026-07-26T17:52:09.191181,11/15 20:15,9.83,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000776,0.456751,0.330112,0.0,0.550845,0.55,high,0.051752,0.082672,0.134424,0
2026-07-26T17:52:09.207180,11/15 21:15,11.52,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:52:09.222195,11/15 22:15,12.8,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:52:09.237725,11/15 23:15,12.65,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,3.6e-05,0.020993,0.026109,0.0,0.115087,0.4,moderate,0.037638,0.0038,0.041437,0
2026-07-26T17:52:09.252717,11/16 00:15,11.92,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000178,0.111545,0.12626,0.0,0.205639,0.34,low,0.031992,0.02019,0.052182,0
2026-07-26T17:52:24.135273,11/16 01:15,10.4,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:52:24.153651,11/16 02:15,8.03,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:52:24.170483,11/16 03:15,7.2,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:52:24.186416,11/16 04:15,6.93,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:52:24.201243,11/16 05:15,5.55,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:52:24.216249,11/16 06:15,3.62,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:52:38.719414,11/16 07:23,2.92,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:52:38.740257,11/16 08:23,4.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:52:38.758452,11/16 09:23,7.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:52:38.774403,11/16 10:15,9.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:52:38.789415,11/16 11:15,10.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:52:38.803403,11/16 12:15,10.43,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:52:53.852220,11/16 13:23,11.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:52:53.872222,11/16 14:15,11.42,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:52:53.890221,11/16 15:23,10.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:52:53.905226,11/16 16:15,8.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:52:53.920737,11/16 17:15,8.62,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:52:53.935737,11/16 18:15,7.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:53:10.371464,11/16 19:15,7.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:53:10.391496,11/16 20:15,7.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:53:10.410984,11/16 21:15,7.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:53:10.429547,11/16 22:15,7.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:53:10.445598,11/16 23:15,6.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:53:10.463626,11/17 00:15,5.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:53:26.852666,11/17 01:15,5.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:53:26.876004,11/17 02:15,5.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:53:26.895661,11/17 03:15,4.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:53:26.914595,11/17 04:15,3.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:53:26.935325,11/17 05:15,2.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:53:26.954320,11/17 06:15,1.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:53:42.829967,11/17 07:15,1.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:53:42.852967,11/17 08:23,2.48,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:53:42.872967,11/17 09:15,3.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T17:53:42.891972,11/17 10:15,5.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:53:42.909507,11/17 11:15,7.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:53:42.926497,11/17 12:15,6.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:53:58.929250,11/17 13:15,5.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:53:58.950249,11/17 14:15,5.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:53:58.968256,11/17 15:15,5.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T17:53:58.985770,11/17 16:15,5.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:53:59.000777,11/17 17:15,5.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:53:59.016769,11/17 18:15,5.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:54:15.191485,11/17 19:15,5.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:54:15.209498,11/17 20:15,3.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T17:54:15.228009,11/17 21:15,3.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:54:15.244009,11/17 22:15,3.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:54:15.262009,11/17 23:15,3.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T17:54:15.280020,11/18 00:15,3.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:54:30.795513,11/18 01:15,3.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,7.7e-05,0.050046,0.061536,0.0,0.14414,0.34,low,0.031992,0.009058,0.04105,0
2026-07-26T17:54:30.813512,11/18 02:15,3.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000117,0.081276,0.090615,0.0,0.17537,0.34,low,0.031992,0.014711,0.046703,0
2026-07-26T17:54:30.831513,11/18 03:15,2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00024,0.181171,0.179626,0.0,0.275265,0.34,low,0.031992,0.032792,0.064784,0
2026-07-26T17:54:30.850517,11/18 04:15,2.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000257,0.208947,0.191579,0.0,0.303041,0.34,low,0.031992,0.037819,0.069811,0
2026-07-26T17:54:30.869029,11/18 05:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000257,0.219474,0.192778,0.0,0.313568,0.34,low,0.031992,0.039725,0.071717,0
2026-07-26T17:54:30.886029,11/18 06:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000279,0.245654,0.207665,0.0,0.339748,0.43,moderate,0.04046,0.044463,0.084924,0
2026-07-26T17:54:45.485719,11/18 07:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004737,1.61062,1.233675,0.0,1.704714,0.43,moderate,0.04046,0.291522,0.331983,0
2026-07-26T17:54:45.504724,11/18 08:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004594,1.445666,1.151536,0.0,1.53976,0.43,moderate,0.04046,0.261666,0.302126,0
2026-07-26T17:54:45.526234,11/18 09:23,2.35,52.0,21.5,21.5,21.5,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.005794,2.373801,1.91726,0.0,2.467895,0.43,moderate,0.04046,0.429658,0.470118,0
2026-07-26T17:54:45.545234,11/18 10:23,3.07,52.0,21.92,21.5,22.85,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.004167,0.962316,0.936594,0.0,1.05641,0.3,low,0.028228,0.174179,0.202407,0
2026-07-26T17:54:45.563244,11/18 11:23,4.17,52.0,22.75,21.5,23.79,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.005102,0.267451,0.697702,0.0,0.361545,0.3,low,0.028228,0.048409,0.076637,0
2026-07-26T17:54:45.578234,11/18 12:23,5.28,41.6,23.09,21.64,24.05,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.003196,1.750061,0.692083,0.0,1.844155,0.3,low,0.028228,0.316761,0.344989,0
2026-07-26T17:55:01.512952,11/18 13:15,5.97,20.8,23.08,21.53,24.93,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.004378,2.030902,0.595127,0.0,2.124996,0.3,low,0.028228,0.367593,0.395821,0
2026-07-26T17:55:01.532943,11/18 14:15,5.72,41.6,23.39,22.04,25.0,21.5,25.0,0.397,0.099253,0.0,0.099253,0.001055,0.514378,0.421188,0.0,0.613631,0.3,low,0.029776,0.093102,0.122878,0
2026-07-26T17:55:01.550002,11/18 15:15,5.97,52.0,23.56,22.6,25.0,21.5,25.0,0.4069,0.101718,0.0,0.101718,0.000544,0.296908,0.264373,0.0,0.398626,0.3,low,0.030515,0.05374,0.084256,0
2026-07-26T17:55:01.565516,11/18 16:15,4.9,52.0,23.55,22.42,25.0,21.5,25.0,0.3886,0.097156,0.0,0.097156,0.001236,0.660689,0.464708,0.0,0.757845,0.55,high,0.053436,0.119585,0.173021,0
2026-07-26T17:55:01.581465,11/18 17:23,2.52,52.0,22.86,21.8,24.47,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.005276,0.84245,0.795494,0.0,0.936544,0.55,high,0.051752,0.152483,0.204235,0
2026-07-26T17:55:01.597479,11/18 18:15,1.7,52.0,22.45,21.52,24.36,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.00483,1.503646,0.916229,0.0,1.59774,0.55,high,0.051752,0.27216,0.323912,0
2026-07-26T17:55:17.410560,11/18 19:15,1.97,26.0,21.07,20.39,22.88,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.003605,1.275257,0.931684,0.0,1.369351,0.55,high,0.051752,0.230822,0.282573,0
2026-07-26T17:55:17.434286,11/18 20:15,2.65,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004254,1.749414,1.417505,0.0,1.843508,0.55,high,0.051752,0.316644,0.368396,0
2026-07-26T17:55:17.457447,11/18 21:15,2.2,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001004,0.642223,0.593506,0.0,0.736317,0.4,moderate,0.037638,0.116242,0.15388,0
2026-07-26T17:55:17.477299,11/18 22:15,2.08,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001392,0.958354,0.768462,0.0,1.052448,0.4,moderate,0.037638,0.173462,0.2111,0
2026-07-26T17:55:17.495665,11/18 23:15,1.7,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00186,1.249863,0.993512,0.0,1.343957,0.4,moderate,0.037638,0.226225,0.263863,0
2026-07-26T17:55:17.515222,11/19 00:15,1.12,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002106,1.373227,1.098861,0.0,1.467321,0.34,low,0.031992,0.248554,0.280546,0
2026-07-26T17:55:32.156768,11/19 01:15,-0.45,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:55:32.174768,11/19 02:15,0.28,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,5.6e-05,0.036521,0.047156,0.0,0.130615,0.34,low,0.031992,0.00661,0.038602,0
2026-07-26T17:55:32.190766,11/19 03:15,0.83,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000302,0.220365,0.227112,0.0,0.314459,0.34,low,0.031992,0.039886,0.071878,0
2026-07-26T17:55:32.207766,11/19 04:15,0.15,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000281,0.227137,0.214028,0.0,0.321231,0.34,low,0.031992,0.041112,0.073104,0
2026-07-26T17:55:32.224775,11/19 05:15,0.72,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000393,0.335729,0.285249,0.0,0.429823,0.34,low,0.031992,0.060767,0.092759,0
2026-07-26T17:55:32.240771,11/19 06:15,1.25,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000495,0.430865,0.348206,0.0,0.524959,0.43,moderate,0.04046,0.077987,0.118447,0
2026-07-26T17:55:47.066436,11/19 07:15,2.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004537,1.405467,1.11122,0.0,1.499561,0.43,moderate,0.04046,0.25439,0.29485,0
2026-07-26T17:55:47.086954,11/19 08:15,3.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004212,1.140501,0.898964,0.0,1.234595,0.43,moderate,0.04046,0.206431,0.246891,0
2026-07-26T17:55:47.108953,11/19 09:23,5.15,52.0,21.55,21.5,21.74,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.004469,1.766799,1.458684,0.0,1.860893,0.43,moderate,0.04046,0.319791,0.360251,0
2026-07-26T17:55:47.127952,11/19 10:15,5.87,52.0,22.0,21.5,23.23,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.004998,0.034365,0.628415,0.0,0.128459,0.3,low,0.028228,0.00622,0.034448,0
2026-07-26T17:55:47.143953,11/19 11:15,6.83,52.0,22.59,21.91,23.84,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.001964,0.773573,0.576511,0.0,0.867667,0.3,low,0.028228,0.140017,0.168245,0
2026-07-26T17:55:47.158953,11/19 12:15,7.35,41.6,22.7,21.99,23.9,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.00162,0.637296,0.523945,0.0,0.73139,0.3,low,0.028228,0.115351,0.143579,0
2026-07-26T17:56:03.137457,11/19 13:15,7.65,20.8,22.39,21.7,23.54,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001334,0.562499,0.468404,0.0,0.656593,0.3,low,0.028228,0.101812,0.130041,0
2026-07-26T17:56:03.158464,11/19 14:15,7.2,41.6,22.81,22.07,24.06,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.001529,0.642032,0.507431,0.0,0.736126,0.3,low,0.028228,0.116208,0.144436,0
2026-07-26T17:56:03.176456,11/19 15:15,7.2,52.0,22.95,22.19,24.34,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.00149,0.619722,0.500042,0.0,0.713816,0.3,low,0.028228,0.11217,0.140398,0
2026-07-26T17:56:03.192456,11/19 16:15,7.08,52.0,22.75,22.0,24.27,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.00147,0.614734,0.496002,0.0,0.708828,0.55,high,0.051752,0.111267,0.163019,0
2026-07-26T17:56:03.208465,11/19 17:15,6.43,52.0,22.23,21.51,23.89,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.00238,0.045209,0.543453,0.0,0.139303,0.55,high,0.051752,0.008183,0.059935,0
2026-07-26T17:56:03.223467,11/19 18:15,5.6,52.0,21.99,21.5,23.63,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.005197,0.413411,0.617412,0.0,0.507505,0.55,high,0.051752,0.074827,0.126579,0
2026-07-26T17:56:20.144762,11/19 19:15,5.45,26.0,20.89,20.5,22.31,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003808,0.280569,0.693842,0.0,0.374663,0.55,high,0.051752,0.050783,0.102535,0
2026-07-26T17:56:20.170456,11/19 20:15,5.15,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003979,1.749467,1.383561,0.0,1.843561,0.55,high,0.051752,0.316654,0.368405,0
2026-07-26T17:56:20.190863,11/19 21:15,5.72,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001057,0.691216,0.618033,0.0,0.78531,0.4,moderate,0.037638,0.12511,0.162748,0
2026-07-26T17:56:20.212886,11/19 22:15,5.97,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001537,1.076885,0.866464,0.0,1.170979,0.4,moderate,0.037638,0.194916,0.232554,0
2026-07-26T17:56:20.232892,11/19 23:15,5.6,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001863,1.268723,1.009087,0.0,1.362817,0.4,moderate,0.037638,0.229639,0.267276,0
2026-07-26T17:56:20.249937,11/20 00:15,5.72,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001828,1.23724,0.999708,0.0,1.331334,0.34,low,0.031992,0.22394,0.255932,0
2026-07-26T17:56:36.485837,11/20 01:15,6.37,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:56:36.505836,11/20 02:15,7.08,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:56:36.523856,11/20 03:15,6.83,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:56:36.540370,11/20 04:15,7.2,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:56:36.557370,11/20 05:15,7.35,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:56:36.573370,11/20 06:15,8.07,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,2.3e-05,0.01591,0.015847,0.0,0.110004,0.43,moderate,0.04046,0.00288,0.04334,0
2026-07-26T17:56:52.234407,11/20 07:15,9.03,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00121,0.572904,0.441629,0.0,0.666998,0.43,moderate,0.04046,0.103696,0.144156,0
2026-07-26T17:56:52.253449,11/20 08:15,9.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001047,0.491563,0.402993,0.0,0.585657,0.43,moderate,0.04046,0.088973,0.129433,0
2026-07-26T17:56:52.274052,11/20 09:15,11.1,52.0,21.14,21.0,21.71,21.0,26.0,0.3764,0.094094,0.0,0.094094,0.000833,0.472533,0.480276,0.0,0.566627,0.43,moderate,0.04046,0.085528,0.125989,0
2026-07-26T17:56:52.292539,11/20 10:15,11.25,52.0,22.08,21.46,23.2,21.0,26.0,0.3764,0.094094,0.0,0.094094,0.000484,0.287409,0.234238,0.0,0.381503,0.3,low,0.028228,0.052021,0.080249,0
2026-07-26T17:56:52.310256,11/20 11:15,11.7,52.0,22.78,22.1,23.85,21.0,26.0,0.3764,0.094094,0.107322,0.094094,0.011996,0.221356,0.187603,0.01574,0.31545,0.3,low,0.028228,0.040065,0.068294,0
2026-07-26T17:56:52.326252,11/20 12:15,11.82,41.6,23.03,22.34,23.91,21.0,26.0,0.3764,0.094094,0.108706,0.094094,0.013298,0.207417,0.174498,0.015779,0.301511,0.3,low,0.028228,0.037542,0.065771,0
2026-07-26T17:57:08.082438,11/20 13:15,12.62,20.8,22.78,22.12,23.61,21.0,25.0,0.3764,0.094094,0.114745,0.094094,0.015477,0.200087,0.166819,0.055388,0.294181,0.3,low,0.028228,0.036216,0.064444,0
2026-07-26T17:57:08.102699,11/20 14:15,14.03,41.6,23.33,22.61,24.22,21.0,25.0,0.3764,0.094094,0.14229,0.094094,0.020384,0.19093,0.158621,0.232284,0.285024,0.3,low,0.028228,0.034558,0.062787,0
2026-07-26T17:57:08.121745,11/20 15:15,14.55,52.0,23.59,22.86,24.57,21.0,25.0,0.3764,0.094094,0.163399,0.094094,0.022753,0.180303,0.149708,0.330018,0.274397,0.3,low,0.028228,0.032635,0.060863,0
2026-07-26T17:57:08.137766,11/20 16:15,15.0,52.0,23.47,22.72,24.6,21.0,25.0,0.3764,0.094094,0.174442,0.094094,0.023975,0.174297,0.144169,0.387016,0.268391,0.55,high,0.051752,0.031548,0.083299,0
2026-07-26T17:57:08.153700,11/20 17:15,14.18,52.0,23.08,22.31,24.34,21.0,25.0,0.3764,0.094094,0.175035,0.094094,0.023882,0.172927,0.142107,0.386983,0.267021,0.55,high,0.051752,0.0313,0.083051,0
2026-07-26T17:57:08.169965,11/20 18:15,11.27,52.0,22.79,22.0,24.2,21.0,25.0,0.3764,0.094094,0.1146,0.094094,0.015969,0.172268,0.140852,0.015814,0.266362,0.55,high,0.051752,0.031181,0.082932,0
2026-07-26T17:57:23.586600,11/20 19:15,9.85,26.0,21.52,20.9,22.86,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00058,0.376647,0.268257,0.0,0.470741,0.55,high,0.051752,0.068173,0.119925,0
2026-07-26T17:57:23.606118,11/20 20:15,9.0,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000916,0.047118,0.360323,0.0,0.141212,0.55,high,0.051752,0.008528,0.06028,0
2026-07-26T17:57:23.622141,11/20 21:15,7.1,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,8.8e-05,0.051807,0.054356,0.0,0.145901,0.4,moderate,0.037638,0.009377,0.047015,0
2026-07-26T17:57:23.636119,11/20 22:15,4.45,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.000644,0.455184,0.358961,0.0,0.549278,0.4,moderate,0.037638,0.082388,0.120026,0
2026-07-26T17:57:23.650123,11/20 23:15,2.52,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.00137,0.985162,0.734826,0.0,1.079256,0.4,moderate,0.037638,0.178314,0.215952,0
2026-07-26T17:57:23.666128,11/21 00:15,1.42,0.0,,,,20.0,26.0,0.3764,0.094094,0.0,0.094094,0.001747,1.19042,0.93914,0.0,1.284514,0.34,low,0.031992,0.215466,0.247458,0
2026-07-26T17:57:38.787927,11/21 01:15,0.3,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:57:38.802935,11/21 02:15,-0.72,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:57:38.819932,11/21 03:15,-1.38,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000309,0.224508,0.230589,0.0,0.318602,0.34,low,0.031992,0.040636,0.072628,0
2026-07-26T17:57:38.833931,11/21 04:15,-2.35,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000477,0.386174,0.341047,0.0,0.480268,0.34,low,0.031992,0.069897,0.101889,0
2026-07-26T17:57:38.848935,11/21 05:15,-3.07,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000689,0.578546,0.467351,0.0,0.67264,0.34,low,0.031992,0.104717,0.136709,0
2026-07-26T17:57:38.861446,11/21 06:15,-4.03,0.0,,,,18.0,28.0,0.3764,0.094094,0.0,0.094094,0.000854,0.707272,0.558688,0.0,0.801366,0.43,moderate,0.04046,0.128016,0.168477,0
2026-07-26T17:57:53.541066,11/21 07:15,-4.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00704,2.692313,2.155394,0.0,2.786407,0.43,moderate,0.04046,0.487309,0.527769,0
2026-07-26T17:57:53.560114,11/21 08:23,-3.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006445,2.38433,1.913823,0.0,2.478424,0.43,moderate,0.04046,0.431564,0.472024,0
2026-07-26T17:57:53.581312,11/21 09:23,-2.37,52.0,22.04,22.0,22.19,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.00821,3.269012,2.705554,0.0,3.363106,0.43,moderate,0.04046,0.591691,0.632152,0
2026-07-26T17:57:53.599723,11/21 10:23,-0.83,52.0,22.59,22.0,24.06,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004877,1.793851,1.410623,0.0,1.887945,0.3,low,0.028228,0.324687,0.352915,0
2026-07-26T17:57:53.616253,11/21 11:15,0.28,52.0,23.02,22.0,24.81,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004289,1.499632,1.204911,0.0,1.593726,0.3,low,0.028228,0.271433,0.299662,0
2026-07-26T17:57:53.635292,11/21 12:23,1.25,41.6,23.25,22.0,24.51,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.003805,1.307118,1.044803,0.0,1.401212,0.3,low,0.028228,0.236588,0.264817,0
2026-07-26T17:58:08.888727,11/21 13:15,1.82,20.8,23.07,22.0,24.74,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003691,1.322625,1.063837,0.0,1.416719,0.3,low,0.028228,0.239395,0.267623,0
2026-07-26T17:58:08.907732,11/21 14:15,2.08,41.6,23.23,22.0,25.0,22.0,25.0,0.3847,0.096166,0.0,0.096166,0.002466,0.97928,0.826341,0.0,1.075446,0.3,low,0.02885,0.17725,0.206099,0
2026-07-26T17:58:08.924721,11/21 15:15,1.42,52.0,23.28,22.12,25.0,22.0,25.0,0.3775,0.094371,0.0,0.094371,0.003297,1.240134,0.913338,0.0,1.334505,0.3,low,0.028311,0.224464,0.252776,0
2026-07-26T17:58:08.942725,11/21 16:15,0.3,52.0,22.88,22.0,24.24,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003575,1.292531,1.062331,0.0,1.386625,0.55,high,0.051752,0.233948,0.2857,0
2026-07-26T17:58:08.960737,11/21 17:15,-0.88,52.0,22.48,22.0,23.92,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004113,1.65345,1.337475,0.0,1.747544,0.55,high,0.051752,0.299274,0.351026,0
2026-07-26T17:58:08.976270,11/21 18:15,-1.82,52.0,22.35,22.0,23.74,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004677,1.974254,1.59751,0.0,2.068348,0.55,high,0.051752,0.35734,0.409092,0
2026-07-26T17:58:24.711850,11/21 19:15,-2.35,26.0,20.85,20.5,22.23,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004818,1.915416,1.568059,0.0,2.00951,0.55,high,0.051752,0.34669,0.398442,0
2026-07-26T17:58:24.733444,11/21 20:15,-2.8,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.006551,2.874809,2.311674,0.0,2.968903,0.55,high,0.051752,0.52034,0.572092,0
2026-07-26T17:58:24.752433,11/21 21:15,-3.07,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002385,1.421098,1.151049,0.0,1.515192,0.4,moderate,0.037638,0.257219,0.294856,0
2026-07-26T17:58:24.769435,11/21 22:15,-3.9,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003317,1.847516,1.46744,0.0,1.94161,0.4,moderate,0.037638,0.3344,0.372038,0
2026-07-26T17:58:24.786436,11/21 23:15,-4.03,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00412,2.13427,1.702615,0.0,2.228364,0.4,moderate,0.037638,0.386303,0.42394,0
2026-07-26T17:58:24.803435,11/22 00:15,-4.4,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003903,2.039523,1.647825,0.0,2.133617,0.34,low,0.031992,0.369154,0.401146,0
2026-07-26T17:58:40.018120,11/22 01:15,-4.4,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000487,0.29502,0.344363,0.0,0.389114,0.34,low,0.031992,0.053399,0.085391,0
2026-07-26T17:58:40.039113,11/22 02:15,-4.4,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000734,0.554073,0.490038,0.0,0.648167,0.34,low,0.031992,0.100287,0.132279,0
2026-07-26T17:58:40.056113,11/22 03:15,-4.28,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.00092,0.729649,0.590658,0.0,0.823743,0.34,low,0.031992,0.132066,0.164058,0
2026-07-26T17:58:40.073112,11/22 04:15,-3.9,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000966,0.765772,0.616258,0.0,0.859866,0.34,low,0.031992,0.138605,0.170597,0
