timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T17:58:40.090119,11/22 05:15,-4.03,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001114,0.868206,0.688787,0.0,0.9623,0.34,low,0.031992,0.157145,0.189137,0
2026-07-26T17:58:40.106632,11/22 06:15,-4.28,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.00106,0.821117,0.664691,0.0,0.915211,0.43,moderate,0.04046,0.148622,0.189083,0
2026-07-26T17:58:55.872813,11/22 07:15,-3.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006531,2.372253,1.913951,0.0,2.466347,0.43,moderate,0.04046,0.429378,0.469838,0
2026-07-26T17:58:55.896366,11/22 08:15,-2.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006186,2.188532,1.752511,0.0,2.282626,0.43,moderate,0.04046,0.396124,0.436585,0
2026-07-26T17:58:55.918300,11/22 09:23,-0.68,52.0,22.0,22.0,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.00745,3.030576,2.495472,0.0,3.12467,0.43,moderate,0.04046,0.548534,0.588995,0
2026-07-26T17:58:55.937353,11/22 10:15,0.72,52.0,22.22,22.0,23.12,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004789,1.808124,1.429233,0.0,1.902218,0.3,low,0.028228,0.32727,0.355499,0
2026-07-26T17:58:55.954420,11/22 11:15,1.38,52.0,22.33,22.0,23.59,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004158,1.40318,1.120124,0.0,1.497274,0.3,low,0.028228,0.253976,0.282204,0
2026-07-26T17:58:55.971972,11/22 12:15,2.48,41.6,22.37,22.0,23.66,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.003791,1.241133,0.988381,0.0,1.335227,0.3,low,0.028228,0.224645,0.252873,0
2026-07-26T17:59:12.528411,11/22 13:15,3.45,20.8,22.27,22.0,23.35,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.00367,1.225096,0.992383,0.0,1.31919,0.3,low,0.028228,0.221742,0.249971,0
2026-07-26T17:59:12.549413,11/22 14:15,3.9,41.6,22.5,22.0,23.86,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005144,0.421858,0.782593,0.0,0.515952,0.3,low,0.028228,0.076356,0.104584,0
2026-07-26T17:59:12.568419,11/22 15:15,3.75,52.0,22.62,22.0,24.08,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005233,0.347946,0.6585,0.0,0.44204,0.3,low,0.028228,0.062978,0.091206,0
2026-07-26T17:59:12.585412,11/22 16:15,3.3,52.0,22.41,22.0,23.91,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.00552,1.194137,0.810071,0.0,1.288231,0.55,high,0.051752,0.216139,0.26789,0
2026-07-26T17:59:12.601411,11/22 17:15,3.3,52.0,22.35,22.0,23.72,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004433,1.782982,1.056127,0.0,1.877076,0.55,high,0.051752,0.32272,0.374471,0
2026-07-26T17:59:12.617426,11/22 18:15,3.02,52.0,22.31,22.0,23.57,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003744,1.458116,1.179172,0.0,1.55221,0.55,high,0.051752,0.263919,0.315671,0
2026-07-26T17:59:32.979109,11/22 19:15,2.08,26.0,20.84,20.47,22.24,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005736,2.420348,1.189157,0.0,2.514442,0.55,high,0.051752,0.438083,0.489835,0
2026-07-26T17:59:33.008313,11/22 20:15,1.7,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00529,2.30086,1.857079,0.0,2.394954,0.55,high,0.051752,0.416456,0.468207,0
2026-07-26T17:59:33.032751,11/22 21:15,1.97,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001424,0.917767,0.779829,0.0,1.011861,0.4,moderate,0.037638,0.166116,0.203753,0
2026-07-26T17:59:33.054310,11/22 22:15,2.65,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002116,1.381696,1.10044,0.0,1.47579,0.4,moderate,0.037638,0.250087,0.287725,0
2026-07-26T17:59:33.074842,11/22 23:15,2.2,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002558,1.591202,1.264755,0.0,1.685296,0.4,moderate,0.037638,0.288008,0.325645,0
2026-07-26T17:59:33.095847,11/23 00:15,2.2,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002421,1.511185,1.221419,0.0,1.605279,0.34,low,0.031992,0.273524,0.305516,0
2026-07-26T17:59:48.368994,11/23 01:15,2.08,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:59:48.395999,11/23 02:15,1.7,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T17:59:48.415510,11/23 03:15,1.7,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,5.6e-05,0.036014,0.04613,0.0,0.130108,0.34,low,0.031992,0.006519,0.03851,0
2026-07-26T17:59:48.435510,11/23 04:15,1.55,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.00014,0.096802,0.110309,0.0,0.190896,0.34,low,0.031992,0.017521,0.049513,0
2026-07-26T17:59:48.451510,11/23 05:15,1.1,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000208,0.156866,0.15889,0.0,0.25096,0.34,low,0.031992,0.028393,0.060385,0
2026-07-26T17:59:48.469520,11/23 06:15,1.38,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000295,0.240338,0.220579,0.0,0.334432,0.43,moderate,0.04046,0.043501,0.083962,0
2026-07-26T18:00:03.992495,11/23 07:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T18:00:04.012502,11/23 08:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T18:00:04.032027,11/23 09:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T18:00:04.051017,11/23 10:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T18:00:04.068023,11/23 11:15,2.48,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T18:00:04.088015,11/23 12:15,3.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T18:00:21.051125,11/23 13:15,3.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T18:00:21.075130,11/23 14:15,2.92,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T18:00:21.094642,11/23 15:15,3.02,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T18:00:21.114642,11/23 16:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T18:00:21.135642,11/23 17:15,2.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T18:00:21.154642,11/23 18:15,2.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T18:00:39.932014,11/23 19:15,2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T18:00:39.965014,11/23 20:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T18:00:40.040548,11/23 21:15,1.42,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T18:00:40.091566,11/23 22:15,0.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T18:00:40.118100,11/23 23:15,1.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,6.3e-05,0.052362,0.04918,0.0,0.146456,0.4,moderate,0.037638,0.009478,0.047115,0
2026-07-26T18:00:40.147100,11/24 00:15,1.42,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,3.3e-05,0.027881,0.023572,0.0,0.121975,0.34,low,0.031992,0.005046,0.037038,0
2026-07-26T18:01:00.004551,11/24 01:15,0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000153,0.130827,0.119281,0.0,0.224921,0.34,low,0.031992,0.02368,0.055672,0
2026-07-26T18:01:00.038075,11/24 02:15,0.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000216,0.190275,0.165485,0.0,0.284369,0.34,low,0.031992,0.03444,0.066432,0
2026-07-26T18:01:00.063078,11/24 03:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000246,0.222035,0.186677,0.0,0.316129,0.34,low,0.031992,0.040188,0.07218,0
2026-07-26T18:01:00.089075,11/24 04:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000175,0.16093,0.135669,0.0,0.255024,0.34,low,0.031992,0.029128,0.06112,0
2026-07-26T18:01:00.112082,11/24 05:15,0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000204,0.189126,0.156573,0.0,0.28322,0.34,low,0.031992,0.034232,0.066224,0
2026-07-26T18:01:00.133594,11/24 06:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000191,0.178972,0.148192,0.0,0.273066,0.43,moderate,0.04046,0.032394,0.072854,0
2026-07-26T18:01:22.081123,11/24 07:15,0.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000179,0.168903,0.138895,0.0,0.262997,0.43,moderate,0.04046,0.030571,0.071032,0
2026-07-26T18:01:22.109257,11/24 08:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,8.7e-05,0.08268,0.068645,0.0,0.176774,0.43,moderate,0.04046,0.014965,0.055425,0
2026-07-26T18:01:22.146061,11/24 09:15,0.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T18:01:22.169258,11/24 10:23,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T18:01:22.195480,11/24 11:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T18:01:22.217538,11/24 12:15,1.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T18:01:44.237249,11/24 13:23,3.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T18:01:44.274397,11/24 14:15,3.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T18:01:44.296934,11/24 15:15,2.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T18:01:44.321589,11/24 16:23,1.27,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T18:01:44.347133,11/24 17:23,-0.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T18:01:44.367197,11/24 18:15,-0.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T18:02:04.224121,11/24 19:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T18:02:04.249650,11/24 20:15,-0.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T18:02:04.272912,11/24 21:15,-0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T18:02:04.293913,11/24 22:15,-0.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T18:02:04.314229,11/24 23:15,0.6,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,2e-06,0.001454,0.000782,0.0,0.095548,0.4,moderate,0.037638,0.000263,0.037901,0
2026-07-26T18:02:04.335484,11/25 00:15,0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000127,0.121802,0.100674,0.0,0.215896,0.34,low,0.031992,0.022046,0.054038,0
2026-07-26T18:02:22.479475,11/25 01:15,-0.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000473,0.444469,0.335271,0.0,0.538563,0.34,low,0.031992,0.080449,0.112441,0
2026-07-26T18:02:22.502475,11/25 02:15,-0.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000316,0.292844,0.236414,0.0,0.386938,0.34,low,0.031992,0.053005,0.084997,0
2026-07-26T18:02:22.523475,11/25 03:15,-0.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000272,0.253466,0.205859,0.0,0.34756,0.34,low,0.031992,0.045877,0.077869,0
2026-07-26T18:02:22.547987,11/25 04:15,-0.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000358,0.332823,0.264788,0.0,0.426917,0.34,low,0.031992,0.060241,0.092233,0
2026-07-26T18:02:22.567995,11/25 05:15,-1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000378,0.349318,0.27763,0.0,0.443412,0.34,low,0.031992,0.063227,0.095219,0
2026-07-26T18:02:22.590994,11/25 06:15,-1.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000396,0.363805,0.290368,0.0,0.457899,0.43,moderate,0.04046,0.065849,0.106309,0
2026-07-26T18:02:40.893387,11/25 07:15,-1.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005798,2.105112,1.662992,0.0,2.199206,0.43,moderate,0.04046,0.381025,0.421486,0
2026-07-26T18:02:40.921393,11/25 08:15,-2.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005833,2.05621,1.648194,0.0,2.150304,0.43,moderate,0.04046,0.372174,0.412634,0
2026-07-26T18:02:40.956396,11/25 09:23,-4.7,52.0,22.0,22.0,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.009273,3.738755,3.063152,0.0,3.832849,0.43,moderate,0.04046,0.676715,0.717175,0
2026-07-26T18:02:40.980909,11/25 10:15,-5.87,52.0,22.1,22.0,22.47,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.007058,2.761803,2.214785,0.0,2.855897,0.3,low,0.028228,0.499886,0.528115,0
2026-07-26T18:02:41.003926,11/25 11:15,-6.83,52.0,22.22,22.0,23.04,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.006718,2.402988,1.909875,0.0,2.497082,0.3,low,0.028228,0.434941,0.463169,0
2026-07-26T18:02:41.025919,11/25 12:15,-7.2,41.6,22.19,22.0,22.94,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.006913,2.444366,1.968264,0.0,2.53846,0.3,low,0.028228,0.44243,0.470658,0
2026-07-26T18:03:00.402003,11/25 13:15,-7.2,20.8,21.21,20.5,22.41,20.5,25.0,0.3764,0.094094,0.0,0.094094,0.006459,2.080434,1.679968,0.0,2.174528,0.3,low,0.028228,0.376559,0.404787,0
2026-07-26T18:03:00.422178,11/25 14:15,-7.35,41.6,21.35,20.51,22.97,20.5,25.0,0.3764,0.094094,0.0,0.094094,0.006407,2.059995,1.65915,0.0,2.154089,0.3,low,0.028228,0.372859,0.401087,0
2026-07-26T18:03:00.441169,11/25 15:15,-7.65,52.0,21.34,20.58,23.06,20.5,25.0,0.3764,0.094094,0.0,0.094094,0.006689,2.119096,1.703173,0.0,2.21319,0.3,low,0.028228,0.383556,0.411785,0
2026-07-26T18:03:00.457359,11/25 16:15,-7.48,52.0,21.08,20.5,22.99,20.5,25.0,0.3764,0.094094,0.0,0.094094,0.006484,2.146995,1.735397,0.0,2.241089,0.55,high,0.051752,0.388606,0.440358,0
2026-07-26T18:03:00.471381,11/25 17:15,-8.3,52.0,20.92,20.5,22.59,20.5,25.0,0.3764,0.094094,0.0,0.094094,0.00752,2.616955,2.10663,0.0,2.711049,0.55,high,0.051752,0.473669,0.525421,0
2026-07-26T18:03:00.487411,11/25 18:15,-8.45,52.0,20.9,20.5,22.5,20.5,25.0,0.3764,0.094094,0.0,0.094094,0.007719,2.739239,2.207385,0.0,2.833333,0.55,high,0.051752,0.495802,0.547554,0
2026-07-26T18:03:19.788460,11/25 19:15,-9.03,26.0,20.62,20.5,21.07,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.009764,3.654828,2.938441,0.0,3.748922,0.55,high,0.051752,0.661524,0.713276,0
2026-07-26T18:03:19.820473,11/25 20:15,-9.7,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.011885,4.327523,3.478299,0.0,4.421617,0.55,high,0.051752,0.783282,0.835033,0
2026-07-26T18:03:19.844997,11/25 21:15,-10.72,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005541,2.512833,1.99925,0.0,2.606927,0.4,moderate,0.037638,0.454823,0.49246,0
2026-07-26T18:03:19.869987,11/25 22:15,-11.38,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00875,3.193939,2.529765,0.0,3.288033,0.4,moderate,0.037638,0.578103,0.615741,0
2026-07-26T18:03:19.893987,11/25 23:15,-12.35,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.010552,3.427505,2.741744,0.0,3.521599,0.4,moderate,0.037638,0.620378,0.658016,0
2026-07-26T18:03:19.916994,11/26 00:15,-12.8,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.008677,3.11936,2.53168,0.0,3.213454,0.34,low,0.031992,0.564604,0.596596,0
2026-07-26T18:03:38.963924,11/26 01:15,-13.08,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001937,1.220976,1.021653,0.0,1.31507,0.34,low,0.031992,0.220997,0.252989,0
2026-07-26T18:03:38.990013,11/26 02:15,-14.18,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.002875,1.673699,1.313487,0.0,1.767793,0.34,low,0.031992,0.30294,0.334931,0
2026-07-26T18:03:39.015511,11/26 03:15,-15.15,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.003485,1.855849,1.479383,0.0,1.949943,0.34,low,0.031992,0.335909,0.367901,0
2026-07-26T18:03:39.037585,11/26 04:15,-15.6,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.003495,1.856736,1.494584,0.0,1.95083,0.34,low,0.031992,0.336069,0.368061,0
2026-07-26T18:03:39.057194,11/26 05:15,-15.6,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.003666,1.903785,1.525638,0.0,1.997879,0.34,low,0.031992,0.344585,0.376577,0
2026-07-26T18:03:39.079134,11/26 06:15,-15.72,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.004237,2.09655,1.675831,0.0,2.190644,0.43,moderate,0.04046,0.379476,0.419936,0
2026-07-26T18:03:58.182206,11/26 07:15,-16.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.017161,4.409458,3.549588,0.0,4.503552,0.43,moderate,0.04046,0.798112,0.838572,0
2026-07-26T18:03:58.209206,11/26 08:15,-15.68,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.016558,4.096755,3.297275,0.0,4.190849,0.43,moderate,0.04046,0.741513,0.781973,0
2026-07-26T18:03:58.241207,11/26 09:23,-13.85,52.0,22.0,22.0,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.019364,5.17448,4.251361,0.0,5.268574,0.43,moderate,0.04046,0.936581,0.977041,0
2026-07-26T18:03:58.265221,11/26 10:23,-11.8,52.0,22.48,22.0,23.93,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.011717,3.432862,2.770764,0.0,3.526956,0.3,low,0.028228,0.621348,0.649576,0
2026-07-26T18:03:58.289758,11/26 11:15,-10.17,52.0,22.79,22.0,24.55,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.009471,2.800202,2.262162,0.0,2.894296,0.3,low,0.028228,0.506837,0.535065,0
2026-07-26T18:03:58.314759,11/26 12:15,-8.62,41.6,22.91,22.0,24.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.007966,2.562181,2.075642,0.0,2.656275,0.3,low,0.028228,0.463755,0.491983,0
2026-07-26T18:04:19.143359,11/26 13:23,-7.65,20.8,22.65,22.0,23.74,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.007293,2.537458,2.051522,0.0,2.631552,0.3,low,0.028228,0.45928,0.487508,0
2026-07-26T18:04:19.172360,11/26 14:15,-7.35,41.6,22.9,22.0,24.69,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.006532,2.250893,1.81427,0.0,2.344987,0.3,low,0.028228,0.407412,0.43564,0
2026-07-26T18:04:19.197885,11/26 15:15,-8.07,52.0,22.84,22.0,24.18,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.006792,2.335974,1.883285,0.0,2.430068,0.3,low,0.028228,0.422811,0.451039,0
2026-07-26T18:04:19.224886,11/26 16:15,-9.33,52.0,22.55,22.0,23.94,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.007651,2.619101,2.104495,0.0,2.713195,0.55,high,0.051752,0.474057,0.525809,0
2026-07-26T18:04:19.249885,11/26 17:15,-10.72,52.0,22.31,22.0,23.56,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.009561,3.251604,2.609284,0.0,3.345698,0.55,high,0.051752,0.58854,0.640292,0
2026-07-26T18:04:19.274885,11/26 18:15,-11.38,52.0,22.3,22.0,23.47,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.010316,3.487474,2.805659,0.0,3.581568,0.55,high,0.051752,0.631233,0.682984,0
2026-07-26T18:04:41.541754,11/26 19:15,-12.2,26.0,20.84,20.5,22.19,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.010959,3.324379,2.685976,0.0,3.418473,0.55,high,0.051752,0.601713,0.653464,0
2026-07-26T18:04:41.567762,11/26 20:15,-12.2,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.01333,4.308392,3.467993,0.0,4.402486,0.55,high,0.051752,0.779819,0.831571,0
2026-07-26T18:04:41.591753,11/26 21:15,-11.8,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004088,2.018909,1.619627,0.0,2.113003,0.4,moderate,0.037638,0.365423,0.40306,0
2026-07-26T18:04:41.614287,11/26 22:15,-10.3,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005257,2.436361,1.949735,0.0,2.530455,0.4,moderate,0.037638,0.440981,0.478619,0
2026-07-26T18:04:41.634295,11/26 23:15,-8.85,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005092,2.392941,1.933943,0.0,2.487035,0.4,moderate,0.037638,0.433122,0.47076,0
2026-07-26T18:04:41.657295,11/27 00:15,-7.2,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005267,2.476427,1.993561,0.0,2.570521,0.34,low,0.031992,0.448233,0.480225,0
2026-07-26T18:05:04.167227,11/27 01:15,-7.08,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000895,0.581232,0.57956,0.0,0.675326,0.34,low,0.031992,0.105203,0.137195,0
2026-07-26T18:05:04.192228,11/27 02:15,-6.83,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001371,1.002894,0.806818,0.0,1.096988,0.34,low,0.031992,0.181524,0.213516,0
2026-07-26T18:05:04.214227,11/27 03:15,-7.2,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001717,1.20423,0.948896,0.0,1.298324,0.34,low,0.031992,0.217966,0.249958,0
2026-07-26T18:05:04.235244,11/27 04:15,-7.08,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001841,1.247118,0.997265,0.0,1.341212,0.34,low,0.031992,0.225728,0.25772,0
2026-07-26T18:05:04.254772,11/27 05:15,-6.7,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001867,1.252343,1.008428,0.0,1.346437,0.34,low,0.031992,0.226674,0.258666,0
2026-07-26T18:05:04.271772,11/27 06:15,-6.55,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.00197,1.305107,1.045261,0.0,1.399201,0.43,moderate,0.04046,0.236224,0.276685,0
2026-07-26T18:05:23.074294,11/27 07:15,-5.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007952,2.895344,2.334,0.0,2.989438,0.43,moderate,0.04046,0.524057,0.564518,0
2026-07-26T18:05:23.098618,11/27 08:15,-5.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007755,2.846809,2.292457,0.0,2.940903,0.43,moderate,0.04046,0.515272,0.555733,0
2026-07-26T18:05:23.127008,11/27 09:23,-4.85,52.0,22.0,22.0,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.011425,4.284194,3.555389,0.0,4.378288,0.43,moderate,0.04046,0.775439,0.8159,0
2026-07-26T18:05:23.149323,11/27 10:15,-4.12,52.0,22.1,22.0,22.49,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.006945,2.773916,2.225955,0.0,2.86801,0.3,low,0.028228,0.502079,0.530307,0
2026-07-26T18:05:23.170289,11/27 11:15,-3.3,52.0,22.24,22.0,23.2,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.005631,2.117645,1.692546,0.0,2.211739,0.3,low,0.028228,0.383294,0.411522,0
2026-07-26T18:05:23.190325,11/27 12:15,-3.3,41.6,22.23,22.0,23.16,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.005601,2.167202,1.746355,0.0,2.261296,0.3,low,0.028228,0.392264,0.420492,0
2026-07-26T18:05:41.858513,11/27 13:15,-3.3,20.8,22.17,22.0,22.86,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.00574,2.321067,1.868887,0.0,2.415161,0.3,low,0.028228,0.420113,0.448341,0
2026-07-26T18:05:41.881563,11/27 14:15,-3.17,41.6,22.28,22.0,23.41,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005375,2.093703,1.689606,0.0,2.187797,0.3,low,0.028228,0.37896,0.407188,0
2026-07-26T18:05:41.904643,11/27 15:15,-2.65,52.0,22.35,22.0,23.76,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005017,1.923197,1.549709,0.0,2.017291,0.3,low,0.028228,0.348099,0.376327,0
2026-07-26T18:05:41.927422,11/27 16:15,-2.35,52.0,22.37,22.0,23.82,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.00491,1.937114,1.560542,0.0,2.031208,0.55,high,0.051752,0.350618,0.402369,0
2026-07-26T18:05:41.948005,11/27 17:15,-2.8,52.0,22.32,22.0,23.6,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005438,2.27682,1.834771,0.0,2.370914,0.55,high,0.051752,0.412104,0.463856,0
2026-07-26T18:05:41.968741,11/27 18:15,-2.92,52.0,22.3,22.0,23.5,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005583,2.372668,1.913198,0.0,2.466762,0.55,high,0.051752,0.429453,0.481205,0
2026-07-26T18:06:02.660746,11/27 19:15,-3.45,26.0,20.81,20.5,22.05,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005558,2.223742,1.811225,0.0,2.317836,0.55,high,0.051752,0.402497,0.454249,0
2026-07-26T18:06:02.683506,11/27 20:15,-4.03,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00765,3.251373,2.612127,0.0,3.345467,0.55,high,0.051752,0.588499,0.64025,0
2026-07-26T18:06:02.703299,11/27 21:15,-4.83,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003052,1.719301,1.379032,0.0,1.813395,0.4,moderate,0.037638,0.311193,0.348831,0
2026-07-26T18:06:02.722276,11/27 22:15,-6.37,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004106,2.120264,1.689638,0.0,2.214358,0.4,moderate,0.037638,0.383768,0.421405,0
2026-07-26T18:06:02.740293,11/27 23:15,-7.35,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004807,2.336956,1.867499,0.0,2.43105,0.4,moderate,0.037638,0.422989,0.460627,0
2026-07-26T18:06:02.758720,11/28 00:15,-7.92,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005076,2.407501,1.934377,0.0,2.501595,0.34,low,0.031992,0.435758,0.46775,0
2026-07-26T18:06:20.759194,11/28 01:15,-8.3,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000815,0.519505,0.531876,0.0,0.613599,0.34,low,0.031992,0.09403,0.126022,0
2026-07-26T18:06:20.781187,11/28 02:15,-8.18,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001365,0.992302,0.798281,0.0,1.086396,0.34,low,0.031992,0.179607,0.211599,0
2026-07-26T18:06:20.801212,11/28 03:15,-7.8,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.00172,1.198127,0.945087,0.0,1.292221,0.34,low,0.031992,0.216861,0.248853,0
2026-07-26T18:06:20.820196,11/28 04:15,-7.92,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001884,1.263955,1.009397,0.0,1.358049,0.34,low,0.031992,0.228776,0.260768,0
2026-07-26T18:06:20.838201,11/28 05:15,-9.0,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.002061,1.345462,1.07463,0.0,1.439556,0.34,low,0.031992,0.243529,0.275521,0
2026-07-26T18:06:20.855957,11/28 06:15,-11.52,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.002476,1.52698,1.208233,0.0,1.621074,0.43,moderate,0.04046,0.276383,0.316844,0
2026-07-26T18:06:40.771544,11/28 07:15,-12.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.013315,3.940776,3.164734,0.0,4.03487,0.43,moderate,0.04046,0.71328,0.753741,0
2026-07-26T18:06:40.813075,11/28 08:23,-12.53,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.012873,3.644653,2.931853,0.0,3.738747,0.43,moderate,0.04046,0.659682,0.700143,0
2026-07-26T18:06:40.869088,11/28 09:23,-11.12,52.0,22.03,22.0,22.18,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.014097,4.408384,3.602136,0.0,4.502478,0.43,moderate,0.04046,0.797918,0.838378,0
2026-07-26T18:06:40.908594,11/28 10:23,-9.0,52.0,22.59,22.0,24.14,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.008967,2.922002,2.357126,0.0,3.016096,0.3,low,0.028228,0.528882,0.557111,0
2026-07-26T18:06:40.946596,11/28 11:15,-7.52,52.0,22.96,22.0,24.76,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.007233,2.362685,1.905997,0.0,2.456779,0.3,low,0.028228,0.427646,0.455874,0
2026-07-26T18:06:40.990198,11/28 12:15,-6.43,41.6,22.99,22.0,24.09,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.006423,2.178878,1.759244,0.0,2.272972,0.3,low,0.028228,0.394377,0.422605,0
2026-07-26T18:07:05.502316,11/28 13:15,-5.45,20.8,22.71,22.0,23.5,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005935,2.143569,1.731704,0.0,2.237663,0.3,low,0.028228,0.387986,0.416214,0
2026-07-26T18:07:05.530834,11/28 14:15,-5.15,41.6,22.93,22.0,24.49,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005428,1.947197,1.57237,0.0,2.041291,0.3,low,0.028228,0.352443,0.380671,0
2026-07-26T18:07:05.552849,11/28 15:15,-5.6,52.0,22.74,22.0,24.13,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005604,2.018848,1.630631,0.0,2.112942,0.3,low,0.028228,0.365411,0.39364,0
2026-07-26T18:07:05.574834,11/28 16:15,-6.0,52.0,22.63,22.0,24.22,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005657,2.082157,1.678232,0.0,2.176251,0.55,high,0.051752,0.37687,0.428622,0
2026-07-26T18:07:05.596839,11/28 17:15,-7.08,52.0,22.37,22.0,23.85,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.006936,2.666427,2.146418,0.0,2.760521,0.55,high,0.051752,0.482623,0.534375,0
2026-07-26T18:07:05.620985,11/28 18:15,-6.98,52.0,22.33,22.0,23.66,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.006998,2.792397,2.254082,0.0,2.886491,0.55,high,0.051752,0.505424,0.557176,0
2026-07-26T18:07:31.439323,11/28 19:15,-8.07,26.0,20.87,20.5,22.33,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.007383,2.737614,2.185625,0.0,2.831708,0.55,high,0.051752,0.495508,0.54726,0
2026-07-26T18:07:31.458332,11/28 20:15,-8.75,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.009992,3.760294,3.018366,0.0,3.854388,0.55,high,0.051752,0.680613,0.732365,0
2026-07-26T18:07:31.476322,11/28 21:15,-8.18,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003178,1.710695,1.382702,0.0,1.804789,0.4,moderate,0.037638,0.309636,0.347273,0
2026-07-26T18:07:31.492321,11/28 22:15,-7.92,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004025,2.068985,1.656621,0.0,2.163079,0.4,moderate,0.037638,0.374486,0.412124,0
2026-07-26T18:07:31.509341,11/28 23:15,-8.45,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004518,2.242381,1.797206,0.0,2.336475,0.4,moderate,0.037638,0.405871,0.443509,0
2026-07-26T18:07:31.527862,11/29 00:15,-9.18,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004042,2.068714,1.676361,0.0,2.162808,0.34,low,0.031992,0.374437,0.406429,0
2026-07-26T18:07:55.754039,11/29 01:15,-10.15,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000827,0.5313,0.541291,0.0,0.625394,0.34,low,0.031992,0.096165,0.128157,0
2026-07-26T18:07:55.775033,11/29 02:15,-10.88,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001552,1.111153,0.878443,0.0,1.205247,0.34,low,0.031992,0.201119,0.233111,0
2026-07-26T18:07:55.794036,11/29 03:15,-11.55,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001875,1.271156,1.006147,0.0,1.36525,0.34,low,0.031992,0.230079,0.262071,0
2026-07-26T18:07:55.827048,11/29 04:15,-11.38,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001869,1.250233,1.008915,0.0,1.344327,0.34,low,0.031992,0.226292,0.258284,0
2026-07-26T18:07:55.847042,11/29 05:15,-12.2,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001814,1.228319,0.996491,0.0,1.322413,0.34,low,0.031992,0.222326,0.254318,0
2026-07-26T18:07:55.866569,11/29 06:15,-12.2,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001899,1.287737,1.035537,0.0,1.381831,0.43,moderate,0.04046,0.23308,0.273541,0
2026-07-26T18:08:16.757132,11/29 07:15,-11.92,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.012372,3.664282,2.958519,0.0,3.758376,0.43,moderate,0.04046,0.663235,0.703695,0
2026-07-26T18:08:16.779337,11/29 08:15,-10.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.011029,3.293373,2.650663,0.0,3.387467,0.43,moderate,0.04046,0.596101,0.636561,0
2026-07-26T18:08:16.808330,11/29 09:23,-6.38,52.0,22.0,22.0,22.01,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.009604,3.499448,2.864565,0.0,3.593542,0.43,moderate,0.04046,0.6334,0.673861,0
2026-07-26T18:08:16.831579,11/29 10:23,-3.2,52.0,22.58,22.0,23.61,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.005773,2.002618,1.589367,0.0,2.096712,0.3,low,0.028228,0.362474,0.390702,0
2026-07-26T18:08:16.855584,11/29 11:23,-0.83,52.0,22.94,22.0,24.14,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004601,1.545797,1.243289,0.0,1.639891,0.3,low,0.028228,0.279789,0.308017,0
2026-07-26T18:08:16.873602,11/29 12:15,0.0,41.6,22.96,22.0,23.73,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004166,1.409254,1.134294,0.0,1.503348,0.3,low,0.028228,0.255075,0.283303,0
2026-07-26T18:08:43.268470,11/29 13:15,0.15,20.8,22.86,22.0,23.98,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004066,1.428926,1.1535,0.0,1.52302,0.3,low,0.028228,0.258636,0.286864,0
2026-07-26T18:08:43.316995,11/29 14:15,0.6,41.6,23.25,22.0,25.0,22.0,25.0,0.3815,0.095373,0.0,0.095373,0.003107,1.19186,0.986177,0.0,1.287233,0.3,low,0.028612,0.215727,0.244339,0
2026-07-26T18:08:43.358996,11/29 15:15,0.17,52.0,23.38,22.28,25.0,22.0,25.0,0.3806,0.095159,0.0,0.095159,0.003077,1.238444,0.974262,0.0,1.333603,0.3,low,0.028548,0.224158,0.252706,0
2026-07-26T18:08:43.475547,11/29 16:15,-1.25,52.0,23.03,22.01,24.55,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003909,1.41929,1.148048,0.0,1.513384,0.55,high,0.051752,0.256891,0.308643,0
2026-07-26T18:08:43.562085,11/29 17:15,-2.25,52.0,22.61,22.0,24.29,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004273,1.668707,1.349144,0.0,1.762801,0.55,high,0.051752,0.302036,0.353788,0
2026-07-26T18:08:43.600109,11/29 18:15,-4.45,52.0,22.42,22.0,24.09,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005209,2.10101,1.706146,0.0,2.195104,0.55,high,0.051752,0.380283,0.432035,0
2026-07-26T18:09:08.567781,11/29 19:15,-6.37,26.0,20.97,20.5,22.85,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005923,2.14863,1.726529,0.0,2.242724,0.55,high,0.051752,0.388902,0.440654,0
2026-07-26T18:09:08.599780,11/29 20:15,-7.2,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.008076,3.234899,2.600705,0.0,3.328993,0.55,high,0.051752,0.585517,0.637268,0
2026-07-26T18:09:08.628788,11/29 21:15,-7.35,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00235,1.38073,1.100012,0.0,1.474824,0.4,moderate,0.037638,0.249912,0.28755,0
2026-07-26T18:09:08.653200,11/29 22:15,-7.65,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003377,1.826479,1.450996,0.0,1.920573,0.4,moderate,0.037638,0.330593,0.36823,0
2026-07-26T18:09:08.678202,11/29 23:15,-7.2,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004001,2.066675,1.654187,0.0,2.160769,0.4,moderate,0.037638,0.374068,0.411706,0
2026-07-26T18:09:08.704201,11/30 00:15,-7.48,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003608,1.91286,1.551707,0.0,2.006954,0.34,low,0.031992,0.346228,0.37822,0
2026-07-26T18:09:31.406538,11/30 01:15,-8.45,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000284,0.160128,0.212702,0.0,0.254222,0.34,low,0.031992,0.028983,0.060975,0
2026-07-26T18:09:31.444544,11/30 02:15,-8.75,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000871,0.638678,0.565981,0.0,0.732772,0.34,low,0.031992,0.115601,0.147593,0
2026-07-26T18:09:31.471063,11/30 03:15,-8.3,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001121,0.863101,0.692796,0.0,0.957195,0.34,low,0.031992,0.156221,0.188213,0
2026-07-26T18:09:31.514060,11/30 04:15,-8.18,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001141,0.875934,0.705508,0.0,0.970028,0.34,low,0.031992,0.158544,0.190536,0
2026-07-26T18:09:31.537068,11/30 05:15,-7.52,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001037,0.806884,0.658193,0.0,0.900978,0.34,low,0.031992,0.146046,0.178038,0
2026-07-26T18:09:31.574640,11/30 06:15,-5.85,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000989,0.782139,0.63566,0.0,0.876233,0.43,moderate,0.04046,0.141567,0.182028,0
2026-07-26T18:09:55.177265,11/30 07:15,-3.02,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000428,0.361297,0.317902,0.0,0.455391,0.43,moderate,0.04046,0.065395,0.105855,0
2026-07-26T18:09:55.204263,11/30 08:15,-1.93,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000294,0.259706,0.225299,0.0,0.3538,0.43,moderate,0.04046,0.047007,0.087467,0
2026-07-26T18:09:55.234644,11/30 09:15,-0.68,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,5.7e-05,0.051427,0.044245,0.0,0.145521,0.43,moderate,0.04046,0.009308,0.049769,0
2026-07-26T18:09:55.261265,11/30 10:15,0.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T18:09:55.288030,11/30 11:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T18:09:55.317031,11/30 12:15,1.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T18:10:18.062880,11/30 13:15,1.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T18:10:18.089888,11/30 14:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T18:10:18.112435,11/30 15:15,2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T18:10:18.136424,11/30 16:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T18:10:18.157047,11/30 17:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T18:10:18.178038,11/30 18:15,1.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T18:10:35.872720,11/30 19:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T18:10:35.897719,11/30 20:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T18:10:35.923720,11/30 21:15,2.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T18:10:35.941742,11/30 22:15,2.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T18:10:35.958244,11/30 23:15,2.87,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T18:10:35.976244,12/01 00:15,3.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T18:10:52.600075,12/01 01:15,3.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T18:10:52.630076,12/01 02:15,3.87,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T18:10:52.649600,12/01 03:15,4.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T18:10:52.671600,12/01 04:15,4.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T18:10:52.688600,12/01 05:15,6.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T18:10:52.707600,12/01 06:15,5.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T18:11:09.079209,12/01 07:15,5.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T18:11:09.100616,12/01 08:15,7.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T18:11:09.123857,12/01 09:15,6.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T18:11:09.144381,12/01 10:15,5.85,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T18:11:09.164095,12/01 11:15,3.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T18:11:09.183085,12/01 12:15,3.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T18:11:25.224305,12/01 13:15,3.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T18:11:25.251304,12/01 14:15,3.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T18:11:25.276303,12/01 15:15,3.75,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T18:11:25.298304,12/01 16:15,3.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T18:11:25.316319,12/01 17:15,2.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T18:11:25.332827,12/01 18:15,1.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T18:11:46.661426,12/01 19:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,2.7e-05,0.023938,0.02154,0.0,0.118032,0.55,high,0.051752,0.004333,0.056084,0
2026-07-26T18:11:46.710418,12/01 20:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,7.9e-05,0.071877,0.061727,0.0,0.165971,0.55,high,0.051752,0.01301,0.064761,0
2026-07-26T18:11:46.742946,12/01 21:15,2.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000153,0.140806,0.1192,0.0,0.2349,0.4,moderate,0.037638,0.025486,0.063123,0
2026-07-26T18:11:46.810952,12/01 22:15,2.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,6.9e-05,0.063995,0.051934,0.0,0.158089,0.4,moderate,0.037638,0.011583,0.049221,0
2026-07-26T18:11:46.845496,12/01 23:15,2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000228,0.212013,0.171683,0.0,0.306107,0.4,moderate,0.037638,0.038374,0.076012,0
2026-07-26T18:11:46.874490,12/02 00:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000239,0.222994,0.180565,0.0,0.317088,0.34,low,0.031992,0.040362,0.072354,0
2026-07-26T18:12:09.222739,12/02 01:15,1.55,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000522,0.475138,0.366782,0.0,0.569232,0.34,low,0.031992,0.086,0.117992,0
2026-07-26T18:12:09.249749,12/02 02:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000504,0.449125,0.356947,0.0,0.543219,0.34,low,0.031992,0.081292,0.113284,0
2026-07-26T18:12:09.278268,12/02 03:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00051,0.45031,0.360825,0.0,0.544404,0.34,low,0.031992,0.081506,0.113498,0
2026-07-26T18:12:09.306329,12/02 04:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000574,0.501358,0.397915,0.0,0.595452,0.34,low,0.031992,0.090746,0.122738,0
2026-07-26T18:12:09.333270,12/02 05:15,1.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000615,0.531089,0.422329,0.0,0.625183,0.34,low,0.031992,0.096127,0.128119,0
2026-07-26T18:12:09.361799,12/02 06:15,0.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00063,0.539209,0.431379,0.0,0.633303,0.43,moderate,0.04046,0.097597,0.138057,0
2026-07-26T18:12:27.583663,12/02 07:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00553,2.016668,1.615996,0.0,2.110762,0.43,moderate,0.04046,0.365017,0.405477,0
2026-07-26T18:12:27.618190,12/02 08:15,0.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005394,1.915357,1.534838,0.0,2.009451,0.43,moderate,0.04046,0.34668,0.38714,0
2026-07-26T18:12:27.645178,12/02 09:23,0.15,52.0,22.0,22.0,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.007438,3.064313,2.537304,0.0,3.158407,0.43,moderate,0.04046,0.554641,0.595101,0
2026-07-26T18:12:27.665178,12/02 10:15,0.6,52.0,22.17,22.0,22.84,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004749,1.80804,1.431642,0.0,1.902134,0.3,low,0.028228,0.327255,0.355483,0
2026-07-26T18:12:27.688203,12/02 11:15,0.45,52.0,22.32,22.0,23.48,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004164,1.414571,1.128319,0.0,1.508665,0.3,low,0.028228,0.256037,0.284266,0
2026-07-26T18:12:27.711704,12/02 12:15,0.0,41.6,22.29,22.0,23.42,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004253,1.521149,1.230582,0.0,1.615243,0.3,low,0.028228,0.275328,0.303556,0
2026-07-26T18:12:47.349526,12/02 13:15,0.15,20.8,22.21,22.0,23.06,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004424,1.724109,1.389842,0.0,1.818203,0.3,low,0.028228,0.312064,0.340292,0
2026-07-26T18:12:47.377390,12/02 14:15,0.72,41.6,22.3,22.0,23.52,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004041,1.482448,1.199335,0.0,1.576542,0.3,low,0.028228,0.268323,0.296551,0
2026-07-26T18:12:47.405274,12/02 15:15,0.68,52.0,22.39,22.0,23.88,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003779,1.327587,1.066261,0.0,1.421681,0.3,low,0.028228,0.240293,0.268521,0
2026-07-26T18:12:47.429818,12/02 16:15,-0.6,52.0,22.35,22.0,23.75,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004404,1.746482,1.426167,0.0,1.840576,0.55,high,0.051752,0.316113,0.367865,0
2026-07-26T18:12:47.457620,12/02 17:15,-0.72,52.0,22.3,22.0,23.51,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.0047,1.99768,1.60968,0.0,2.091774,0.55,high,0.051752,0.36158,0.413332,0
2026-07-26T18:12:47.481633,12/02 18:15,-1.1,52.0,22.31,22.0,23.54,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004861,2.071849,1.667595,0.0,2.165943,0.55,high,0.051752,0.375005,0.426756,0
2026-07-26T18:13:08.215018,12/02 19:15,-1.25,26.0,20.85,20.5,22.27,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004686,1.859478,1.504316,0.0,1.953572,0.55,high,0.051752,0.336566,0.388317,0
2026-07-26T18:13:08.258021,12/02 20:15,-1.97,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00628,2.741274,2.205893,0.0,2.835368,0.55,high,0.051752,0.496171,0.547922,0
2026-07-26T18:13:08.282037,12/02 21:15,-3.07,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00218,1.33677,1.091967,0.0,1.430864,0.4,moderate,0.037638,0.241955,0.279593,0
2026-07-26T18:13:08.304030,12/02 22:15,-4.03,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002953,1.721962,1.367507,0.0,1.816056,0.4,moderate,0.037638,0.311675,0.349313,0
2026-07-26T18:13:08.326030,12/02 23:15,-4.83,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003539,1.937969,1.54492,0.0,2.032063,0.4,moderate,0.037638,0.350772,0.38841,0
2026-07-26T18:13:08.348036,12/03 00:15,-6.25,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003392,1.857098,1.501519,0.0,1.951192,0.34,low,0.031992,0.336135,0.368127,0
2026-07-26T18:13:25.698835,12/03 01:15,-6.83,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000514,0.320856,0.361525,0.0,0.41495,0.34,low,0.031992,0.058075,0.090067,0
2026-07-26T18:13:25.720835,12/03 02:15,-7.35,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001067,0.798778,0.660471,0.0,0.892872,0.34,low,0.031992,0.144579,0.176571,0
2026-07-26T18:13:25.740835,12/03 03:15,-7.38,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001362,1.008838,0.798084,0.0,1.102932,0.34,low,0.031992,0.1826,0.214592,0
2026-07-26T18:13:25.792975,12/03 04:15,-5.82,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001198,0.89174,0.729517,0.0,0.985834,0.34,low,0.031992,0.161405,0.193397,0
2026-07-26T18:13:25.841657,12/03 05:15,-5.0,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001183,0.895042,0.725212,0.0,0.989136,0.34,low,0.031992,0.162003,0.193995,0
2026-07-26T18:13:25.869674,12/03 06:15,-5.15,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001226,0.929085,0.746868,0.0,1.023179,0.43,moderate,0.04046,0.168164,0.208625,0
2026-07-26T18:13:42.919930,12/03 07:15,-5.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007454,2.697066,2.179949,0.0,2.79116,0.43,moderate,0.04046,0.488169,0.528629,0
2026-07-26T18:13:42.944231,12/03 08:15,-3.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00671,2.359532,1.896022,0.0,2.453626,0.43,moderate,0.04046,0.427075,0.467536,0
2026-07-26T18:13:42.972652,12/03 09:23,-0.83,52.0,22.0,22.0,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.007395,2.96878,2.448414,0.0,3.062874,0.43,moderate,0.04046,0.537349,0.57781,0
2026-07-26T18:13:42.995079,12/03 10:15,0.28,52.0,22.2,22.0,23.01,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.005055,1.929214,1.536719,0.0,2.023308,0.3,low,0.028228,0.349188,0.377416,0
2026-07-26T18:13:43.016034,12/03 11:15,1.38,52.0,22.3,22.0,23.49,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004241,1.458532,1.151794,0.0,1.552626,0.3,low,0.028228,0.263994,0.292222,0
2026-07-26T18:13:43.037251,12/03 12:15,2.62,41.6,22.35,22.0,23.6,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.003823,1.237558,0.983297,0.0,1.331652,0.3,low,0.028228,0.223998,0.252226,0
2026-07-26T18:14:01.855909,12/03 13:15,4.03,20.8,22.25,22.0,23.25,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003689,1.022762,0.956338,0.0,1.116856,0.3,low,0.028228,0.18512,0.213348,0
2026-07-26T18:14:01.883896,12/03 14:15,4.28,41.6,22.46,22.0,23.79,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005115,0.215768,0.707308,0.0,0.309862,0.3,low,0.028228,0.039054,0.067282,0
2026-07-26T18:14:01.909898,12/03 15:15,4.03,52.0,22.46,22.0,24.0,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005377,0.540048,0.656113,0.0,0.634142,0.3,low,0.028228,0.097749,0.125977,0
2026-07-26T18:14:01.935903,12/03 16:15,4.12,52.0,22.38,22.0,23.88,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005616,0.758765,0.739301,0.0,0.852859,0.55,high,0.051752,0.137336,0.189088,0
2026-07-26T18:14:01.960416,12/03 17:15,3.17,52.0,22.35,22.0,23.75,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005273,1.909251,1.058237,0.0,2.003345,0.55,high,0.051752,0.345574,0.397326,0
2026-07-26T18:14:01.984417,12/03 18:15,2.8,52.0,22.36,22.0,23.79,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003706,1.404341,1.126443,0.0,1.498435,0.55,high,0.051752,0.254186,0.305937,0
2026-07-26T18:14:21.255137,12/03 19:15,2.65,26.0,20.88,20.48,22.43,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005586,1.784483,1.050664,0.0,1.878577,0.55,high,0.051752,0.322991,0.374743,0
2026-07-26T18:14:21.285647,12/03 20:15,2.08,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005002,2.132589,1.72154,0.0,2.226683,0.55,high,0.051752,0.385999,0.43775,0
2026-07-26T18:14:21.309648,12/03 21:15,1.55,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001512,0.975788,0.829235,0.0,1.069882,0.4,moderate,0.037638,0.176618,0.214255,0
2026-07-26T18:14:21.333647,12/03 22:15,1.25,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002215,1.430586,1.135484,0.0,1.52468,0.4,moderate,0.037638,0.258936,0.296574,0
2026-07-26T18:14:21.354657,12/03 23:15,1.82,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002446,1.531952,1.228742,0.0,1.626046,0.4,moderate,0.037638,0.277283,0.314921,0
2026-07-26T18:14:21.378186,12/04 00:15,2.2,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002813,1.700001,1.358134,0.0,1.794095,0.34,low,0.031992,0.3077,0.339692,0
