timestamp,simulation_time,outdoor_temperature,occupancy,avg_occupied_temperature,min_occupied_temperature,max_occupied_temperature,heating_setpoint,cooling_setpoint,hvac_power_kw,hvac_electricity_kwh,cooling_electricity_kwh,fans_electricity_kwh,pumps_electricity_kwh,heating_natural_gas_kwh,heating_demand_kwh,cooling_demand_kwh,total_hvac_site_energy_kwh,carbon_intensity,carbon_level,electricity_carbon_kg,gas_carbon_kg,total_hvac_carbon_kg,comfort_violation
2026-07-26T18:14:40.535524,12/04 01:15,2.2,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T18:14:40.558475,12/04 02:15,2.2,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000305,0.206162,0.22796,0.0,0.300256,0.34,low,0.031992,0.037315,0.069307,0
2026-07-26T18:14:40.579472,12/04 03:15,2.08,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000481,0.37402,0.338981,0.0,0.468114,0.34,low,0.031992,0.067698,0.09969,0
2026-07-26T18:14:40.600485,12/04 04:15,1.7,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000712,0.582327,0.47309,0.0,0.676421,0.34,low,0.031992,0.105401,0.137393,0
2026-07-26T18:14:40.622009,12/04 05:15,1.55,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000824,0.66994,0.533978,0.0,0.764034,0.34,low,0.031992,0.121259,0.153251,0
2026-07-26T18:14:40.642020,12/04 06:15,1.1,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000871,0.699797,0.55892,0.0,0.793891,0.43,moderate,0.04046,0.126663,0.167124,0
2026-07-26T18:14:57.714911,12/04 07:15,0.98,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.004955,1.707716,1.374489,0.0,1.80181,0.43,moderate,0.04046,0.309097,0.349557,0
2026-07-26T18:14:57.735910,12/04 08:15,0.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005026,1.718863,1.380003,0.0,1.812957,0.43,moderate,0.04046,0.311114,0.351575,0
2026-07-26T18:14:57.761911,12/04 09:15,-0.55,52.0,21.5,21.5,21.5,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.006772,2.837002,2.299515,0.0,2.931096,0.43,moderate,0.04046,0.513497,0.553958,0
2026-07-26T18:14:57.781917,12/04 10:15,1.65,52.0,21.83,21.5,22.75,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.004256,1.453687,1.131135,0.0,1.547781,0.3,low,0.028228,0.263117,0.291346,0
2026-07-26T18:14:57.800434,12/04 11:15,3.3,52.0,22.44,21.5,23.35,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.004168,0.553196,0.852818,0.0,0.64729,0.3,low,0.028228,0.100128,0.128357,0
2026-07-26T18:14:57.818432,12/04 12:23,3.45,41.6,22.79,21.5,23.58,21.5,26.0,0.3764,0.094094,0.0,0.094094,0.005195,0.567957,0.754188,0.0,0.662051,0.3,low,0.028228,0.1028,0.131028,0
2026-07-26T18:15:16.671892,12/04 13:15,3.75,20.8,22.61,21.5,24.34,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.005192,0.43958,0.674064,0.0,0.533674,0.3,low,0.028228,0.079564,0.107792,0
2026-07-26T18:15:16.699409,12/04 14:15,3.17,41.6,22.84,21.5,25.0,21.5,25.0,0.3787,0.094673,0.0,0.094673,0.005269,0.736271,0.638448,0.0,0.830944,0.3,low,0.028402,0.133265,0.161667,0
2026-07-26T18:15:16.722410,12/04 15:15,2.52,52.0,23.14,22.01,25.0,21.5,25.0,0.3848,0.096202,0.0,0.096202,0.005314,0.999744,0.737037,0.0,1.095946,0.3,low,0.028861,0.180954,0.209814,0
2026-07-26T18:15:16.744419,12/04 16:15,1.42,52.0,23.0,21.79,24.83,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.005416,1.554811,0.921775,0.0,1.648905,0.55,high,0.051752,0.281421,0.333172,0
2026-07-26T18:15:16.768422,12/04 17:23,0.45,52.0,22.28,21.5,23.98,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.003624,1.32951,1.055302,0.0,1.423604,0.55,high,0.051752,0.240641,0.292393,0
2026-07-26T18:15:16.787939,12/04 18:15,0.0,52.0,22.04,21.5,23.76,21.5,25.0,0.3764,0.094094,0.0,0.094094,0.00391,1.495347,1.211454,0.0,1.589441,0.55,high,0.051752,0.270658,0.32241,0
2026-07-26T18:15:36.070787,12/04 19:15,-0.15,26.0,20.86,20.5,22.28,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004204,1.620472,1.331898,0.0,1.714566,0.55,high,0.051752,0.293305,0.345057,0
2026-07-26T18:15:36.100309,12/04 20:15,-0.88,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.006,2.659847,2.141978,0.0,2.753941,0.55,high,0.051752,0.481432,0.533184,0
2026-07-26T18:15:36.122308,12/04 21:15,-1.97,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001959,1.217104,0.998369,0.0,1.311198,0.4,moderate,0.037638,0.220296,0.257933,0
2026-07-26T18:15:36.144309,12/04 22:15,-2.8,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002781,1.654661,1.312153,0.0,1.748755,0.4,moderate,0.037638,0.299494,0.337131,0
2026-07-26T18:15:36.165313,12/04 23:15,-2.1,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00339,1.892384,1.507309,0.0,1.986478,0.4,moderate,0.037638,0.342522,0.380159,0
2026-07-26T18:15:36.188316,12/05 00:15,0.0,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003154,1.795687,1.457328,0.0,1.889781,0.34,low,0.031992,0.325019,0.357011,0
2026-07-26T18:15:54.054539,12/05 01:15,0.0,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000136,0.079403,0.107545,0.0,0.173497,0.34,low,0.031992,0.014372,0.046364,0
2026-07-26T18:15:54.079153,12/05 02:15,0.0,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000561,0.403085,0.388935,0.0,0.497179,0.34,low,0.031992,0.072958,0.10495,0
2026-07-26T18:15:54.098200,12/05 03:15,-0.42,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.00062,0.496265,0.42366,0.0,0.590359,0.34,low,0.031992,0.089824,0.121816,0
2026-07-26T18:15:54.119991,12/05 04:15,-1.97,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000794,0.651533,0.521792,0.0,0.745627,0.34,low,0.031992,0.117927,0.149919,0
2026-07-26T18:15:54.141564,12/05 05:15,-3.07,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000952,0.765736,0.605757,0.0,0.85983,0.34,low,0.031992,0.138598,0.17059,0
2026-07-26T18:15:54.160232,12/05 06:15,-4.03,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.00115,0.893193,0.702833,0.0,0.987287,0.43,moderate,0.04046,0.161668,0.202128,0
2026-07-26T18:16:09.909919,12/05 07:15,-4.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006729,2.476329,1.998878,0.0,2.570423,0.43,moderate,0.04046,0.448216,0.488676,0
2026-07-26T18:16:09.937919,12/05 08:23,-4.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.006632,2.37704,1.91129,0.0,2.471134,0.43,moderate,0.04046,0.430244,0.470705,0
2026-07-26T18:16:09.968437,12/05 09:23,-2.25,52.0,22.19,22.0,22.93,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.007567,2.998392,2.474757,0.0,3.092486,0.43,moderate,0.04046,0.542709,0.583169,0
2026-07-26T18:16:09.992437,12/05 10:23,-0.17,52.0,22.93,22.0,25.25,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004715,1.700198,1.351653,0.0,1.794292,0.3,low,0.028228,0.307736,0.335964,0
2026-07-26T18:16:10.013436,12/05 11:23,1.38,52.0,23.46,22.0,25.5,22.0,25.5,0.3797,0.094925,0.0,0.094925,0.003517,1.273915,1.026074,0.0,1.36884,0.3,low,0.028477,0.230579,0.259056,0
2026-07-26T18:16:10.035436,12/05 12:23,2.2,41.6,23.83,22.0,25.46,22.0,25.5,0.3764,0.094094,0.0,0.094094,0.003517,1.121631,0.927448,0.0,1.215725,0.3,low,0.028228,0.203015,0.231243,0
2026-07-26T18:16:27.020791,12/05 13:23,2.48,20.8,23.38,22.0,25.0,22.0,25.0,0.3885,0.09712,0.0,0.09712,0.002258,0.982348,0.836205,0.0,1.079468,0.3,low,0.029136,0.177805,0.206941,0
2026-07-26T18:16:27.044792,12/05 14:15,3.02,41.6,23.49,22.01,25.0,22.0,25.0,0.41,0.102501,0.0,0.102501,0.001063,0.395777,0.469467,0.0,0.498278,0.3,low,0.03075,0.071636,0.102386,0
2026-07-26T18:16:27.072797,12/05 15:15,1.8,52.0,23.59,22.47,25.07,22.0,25.0,0.4131,0.103269,0.0,0.103269,0.001021,0.625623,0.493161,0.0,0.728892,0.3,low,0.030981,0.113238,0.144218,0
2026-07-26T18:16:27.094309,12/05 16:15,0.02,52.0,23.44,22.34,25.0,22.0,25.0,0.3886,0.097156,0.0,0.097156,0.002195,1.208932,0.848254,0.0,1.306088,0.55,high,0.053436,0.218817,0.272252,0
2026-07-26T18:16:27.113309,12/05 17:23,-1.82,52.0,22.86,22.0,24.52,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.00403,1.577896,1.278649,0.0,1.67199,0.55,high,0.051752,0.285599,0.337351,0
2026-07-26T18:16:27.135310,12/05 18:15,-2.62,52.0,22.63,22.0,24.42,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004317,1.720198,1.384972,0.0,1.814292,0.55,high,0.051752,0.311356,0.363108,0
2026-07-26T18:16:46.268031,12/05 19:15,-3.9,26.0,21.08,20.49,23.03,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004985,1.858743,1.535199,0.0,1.952837,0.55,high,0.051752,0.336432,0.388184,0
2026-07-26T18:16:46.301040,12/05 20:15,-3.9,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.006331,2.72381,2.199677,0.0,2.817904,0.55,high,0.051752,0.49301,0.544761,0
2026-07-26T18:16:46.321569,12/05 21:15,-3.62,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001897,1.173879,0.949036,0.0,1.267973,0.4,moderate,0.037638,0.212472,0.25011,0
2026-07-26T18:16:46.342566,12/05 22:15,-2.65,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002687,1.596861,1.273324,0.0,1.690955,0.4,moderate,0.037638,0.289032,0.326669,0
2026-07-26T18:16:46.365567,12/05 23:15,-2.08,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003158,1.798956,1.43772,0.0,1.89305,0.4,moderate,0.037638,0.325611,0.363249,0
2026-07-26T18:16:46.387565,12/06 00:15,-1.7,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003355,1.875437,1.507377,0.0,1.969531,0.34,low,0.031992,0.339454,0.371446,0
2026-07-26T18:17:05.493136,12/06 01:15,-1.7,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000281,0.166738,0.210459,0.0,0.260832,0.34,low,0.031992,0.03018,0.062172,0
2026-07-26T18:17:05.516135,12/06 02:15,-1.7,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000657,0.486873,0.445394,0.0,0.580967,0.34,low,0.031992,0.088124,0.120116,0
2026-07-26T18:17:05.537143,12/06 03:15,-1.7,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000838,0.667072,0.546121,0.0,0.761166,0.34,low,0.031992,0.12074,0.152732,0
2026-07-26T18:17:05.563660,12/06 04:15,-1.7,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000983,0.77988,0.620607,0.0,0.873974,0.34,low,0.031992,0.141158,0.17315,0
2026-07-26T18:17:05.587664,12/06 05:15,-1.55,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001138,0.87869,0.696029,0.0,0.972784,0.34,low,0.031992,0.159043,0.191035,0
2026-07-26T18:17:05.618663,12/06 06:15,-0.83,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001005,0.776159,0.631352,0.0,0.870253,0.43,moderate,0.04046,0.140485,0.180945,0
2026-07-26T18:17:24.298795,12/06 07:15,0.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005362,1.899947,1.529823,0.0,1.994041,0.43,moderate,0.04046,0.34389,0.384351,0
2026-07-26T18:17:24.322794,12/06 08:15,0.88,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.005115,1.738024,1.384203,0.0,1.832118,0.43,moderate,0.04046,0.314582,0.355043,0
2026-07-26T18:17:24.353812,12/06 09:23,2.1,52.0,22.0,22.0,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.006709,2.736194,2.259762,0.0,2.830288,0.43,moderate,0.04046,0.495251,0.535712,0
2026-07-26T18:17:24.376315,12/06 10:15,3.57,52.0,22.25,22.0,22.9,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004045,1.366984,1.051365,0.0,1.461078,0.3,low,0.028228,0.247424,0.275652,0
2026-07-26T18:17:24.401326,12/06 11:15,4.7,52.0,22.72,22.0,23.43,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.005087,0.232999,0.730361,0.0,0.327093,0.3,low,0.028228,0.042173,0.070401,0
2026-07-26T18:17:24.421316,12/06 12:15,6.0,41.6,22.69,22.0,23.53,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.005089,0.151033,0.547082,0.0,0.245127,0.3,low,0.028228,0.027337,0.055565,0
2026-07-26T18:17:44.798114,12/06 13:15,7.08,20.8,22.46,22.0,23.21,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005146,0.417711,0.489118,0.0,0.511805,0.3,low,0.028228,0.075606,0.103834,0
2026-07-26T18:17:44.823125,12/06 14:15,6.7,41.6,22.54,22.0,23.67,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005238,0.214496,0.422899,0.0,0.30859,0.3,low,0.028228,0.038824,0.067052,0
2026-07-26T18:17:44.847113,12/06 15:15,6.55,52.0,22.62,22.0,23.92,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005517,0.014187,0.344276,0.0,0.108281,0.3,low,0.028228,0.002568,0.030796,0
2026-07-26T18:17:44.871113,12/06 16:15,5.82,52.0,22.5,22.0,23.83,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.006444,0.668439,0.412548,0.0,0.762533,0.55,high,0.051752,0.120987,0.172739,0
2026-07-26T18:17:44.894653,12/06 17:15,4.85,52.0,22.33,22.0,23.67,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005537,1.137585,0.775903,0.0,1.231679,0.55,high,0.051752,0.205903,0.257655,0
2026-07-26T18:17:44.916649,12/06 18:15,4.55,52.0,22.33,22.0,23.64,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.00548,1.46871,0.95011,0.0,1.562804,0.55,high,0.051752,0.265837,0.317588,0
2026-07-26T18:18:04.666113,12/06 19:15,5.0,26.0,20.86,20.49,22.33,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002934,0.526663,0.796034,0.0,0.620757,0.55,high,0.051752,0.095326,0.147078,0
2026-07-26T18:18:04.692113,12/06 20:15,5.0,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004012,1.733289,1.399341,0.0,1.827383,0.55,high,0.051752,0.313725,0.365477,0
2026-07-26T18:18:04.710127,12/06 21:15,5.0,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001153,0.753898,0.66729,0.0,0.847992,0.4,moderate,0.037638,0.136456,0.174093,0
2026-07-26T18:18:04.729638,12/06 22:15,5.0,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001763,1.210032,0.964608,0.0,1.304126,0.4,moderate,0.037638,0.219016,0.256653,0
2026-07-26T18:18:04.749637,12/06 23:15,5.0,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001909,1.283331,1.02918,0.0,1.377425,0.4,moderate,0.037638,0.232283,0.269921,0
2026-07-26T18:18:04.777637,12/07 00:15,5.0,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.001994,1.325735,1.066681,0.0,1.419829,0.34,low,0.031992,0.239958,0.27195,0
2026-07-26T18:18:22.156989,12/07 01:15,5.0,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T18:18:22.179781,12/07 02:15,5.0,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T18:18:22.199830,12/07 03:15,5.0,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T18:18:22.220776,12/07 04:15,5.0,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T18:18:22.242775,12/07 05:15,5.0,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,4e-06,0.002634,0.001559,0.0,0.096728,0.34,low,0.031992,0.000477,0.032469,0
2026-07-26T18:18:22.261919,12/07 06:15,5.0,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,1.2e-05,0.007828,0.006753,0.0,0.101922,0.43,moderate,0.04046,0.001417,0.041877,0
2026-07-26T18:18:40.136863,12/07 07:15,5.0,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T18:18:40.161482,12/07 08:15,5.15,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T18:18:40.182178,12/07 09:15,5.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.43,moderate,0.04046,0.0,0.04046,0
2026-07-26T18:18:40.202623,12/07 10:15,6.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T18:18:40.222621,12/07 11:23,8.07,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T18:18:40.243891,12/07 12:15,9.03,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T18:18:57.841542,12/07 13:15,9.4,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T18:18:57.867543,12/07 14:15,9.83,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T18:18:57.887542,12/07 15:15,10.67,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T18:18:57.909547,12/07 16:15,9.12,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T18:18:57.932081,12/07 17:15,8.18,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T18:18:57.953080,12/07 18:15,7.38,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T18:19:15.656820,12/07 19:15,5.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T18:19:15.734821,12/07 20:15,5.87,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T18:19:15.759354,12/07 21:15,6.43,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T18:19:15.784353,12/07 22:15,5.45,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T18:19:15.807353,12/07 23:15,4.58,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.4,moderate,0.037638,0.0,0.037638,0
2026-07-26T18:19:15.852404,12/08 00:15,3.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T18:19:35.654121,12/08 01:15,3.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T18:19:35.682113,12/08 02:15,2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T18:19:35.710628,12/08 03:15,2.8,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.34,low,0.031992,0.0,0.031992,0
2026-07-26T18:19:35.735627,12/08 04:15,2.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,1.4e-05,0.00944,0.00972,0.0,0.103534,0.34,low,0.031992,0.001709,0.033701,0
2026-07-26T18:19:35.754626,12/08 05:15,2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000149,0.104553,0.115291,0.0,0.198647,0.34,low,0.031992,0.018924,0.050916,0
2026-07-26T18:19:35.777635,12/08 06:15,2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000155,0.117351,0.119107,0.0,0.211445,0.43,moderate,0.04046,0.021241,0.061701,0
2026-07-26T18:19:56.079594,12/08 07:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000186,0.149771,0.143557,0.0,0.243865,0.43,moderate,0.04046,0.027109,0.067569,0
2026-07-26T18:19:56.109119,12/08 08:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,8.9e-05,0.074413,0.069791,0.0,0.168507,0.43,moderate,0.04046,0.013469,0.053929,0
2026-07-26T18:19:56.134119,12/08 09:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,4.1e-05,0.034453,0.029934,0.0,0.128547,0.43,moderate,0.04046,0.006236,0.046696,0
2026-07-26T18:19:56.158135,12/08 10:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T18:19:56.178118,12/08 11:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T18:19:56.201128,12/08 12:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T18:20:13.703777,12/08 13:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T18:20:13.728789,12/08 14:15,1.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T18:20:13.753304,12/08 15:15,1.27,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.3,low,0.028228,0.0,0.028228,0
2026-07-26T18:20:13.776303,12/08 16:15,-0.28,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.0,0.0,0.0,0.0,0.094094,0.55,high,0.051752,0.0,0.051752,0
2026-07-26T18:20:13.793304,12/08 17:15,-1.25,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,7e-05,0.015583,0.058411,0.0,0.109677,0.55,high,0.051752,0.002821,0.054572,0
2026-07-26T18:20:13.811304,12/08 18:15,-1.82,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000228,0.201116,0.175353,0.0,0.29521,0.55,high,0.051752,0.036402,0.088154,0
2026-07-26T18:20:30.296536,12/08 19:15,-2.08,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00045,0.405966,0.32237,0.0,0.50006,0.55,high,0.051752,0.07348,0.125232,0
2026-07-26T18:20:30.318449,12/08 20:15,-1.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000361,0.327705,0.266981,0.0,0.421799,0.55,high,0.051752,0.059315,0.111066,0
2026-07-26T18:20:30.340300,12/08 21:15,-2.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000614,0.551267,0.426162,0.0,0.645361,0.4,moderate,0.037638,0.099779,0.137417,0
2026-07-26T18:20:30.361225,12/08 22:15,-2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000488,0.433435,0.351271,0.0,0.527529,0.4,moderate,0.037638,0.078452,0.116089,0
2026-07-26T18:20:30.381517,12/08 23:15,-2.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000616,0.542398,0.42756,0.0,0.636492,0.4,moderate,0.037638,0.098174,0.135812,0
2026-07-26T18:20:30.402286,12/09 00:15,-2.35,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000576,0.503581,0.405152,0.0,0.597675,0.34,low,0.031992,0.091148,0.12314,0
2026-07-26T18:20:48.088081,12/09 01:15,-2.52,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000863,0.723567,0.566802,0.0,0.817661,0.34,low,0.031992,0.130966,0.162958,0
2026-07-26T18:20:48.113082,12/09 02:15,-2.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00081,0.66763,0.536977,0.0,0.761724,0.34,low,0.031992,0.120841,0.152833,0
2026-07-26T18:20:48.133080,12/09 03:15,-3.57,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.000913,0.744549,0.593029,0.0,0.838643,0.34,low,0.031992,0.134763,0.166755,0
2026-07-26T18:20:48.153081,12/09 04:15,-4.7,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001017,0.812946,0.646073,0.0,0.90704,0.34,low,0.031992,0.147143,0.179135,0
2026-07-26T18:20:48.173091,12/09 05:15,-5.72,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001099,0.863064,0.688391,0.0,0.957158,0.34,low,0.031992,0.156215,0.188207,0
2026-07-26T18:20:48.195603,12/09 06:15,-6.1,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.001188,0.916823,0.731007,0.0,1.010917,0.43,moderate,0.04046,0.165945,0.206405,0
2026-07-26T18:21:07.874417,12/09 07:15,-5.97,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.008082,2.98806,2.405311,0.0,3.082154,0.43,moderate,0.04046,0.540839,0.581299,0
2026-07-26T18:21:07.900433,12/09 08:15,-5.17,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.007446,2.648432,2.12725,0.0,2.742526,0.43,moderate,0.04046,0.479366,0.519827,0
2026-07-26T18:21:07.935973,12/09 09:23,-3.47,52.0,22.0,22.0,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.008754,3.434354,2.827584,0.0,3.528448,0.43,moderate,0.04046,0.621618,0.662078,0
2026-07-26T18:21:07.954974,12/09 10:15,-2.08,52.0,22.33,22.0,22.96,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.005592,2.125944,1.698811,0.0,2.220038,0.3,low,0.028228,0.384796,0.413024,0
2026-07-26T18:21:07.973973,12/09 11:15,-1.7,52.0,22.43,22.0,23.17,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004931,1.777231,1.435403,0.0,1.871325,0.3,low,0.028228,0.321679,0.349907,0
2026-07-26T18:21:07.997980,12/09 12:15,-1.7,41.6,22.27,22.0,23.29,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004858,1.842373,1.477204,0.0,1.936467,0.3,low,0.028228,0.33347,0.361698,0
2026-07-26T18:21:26.899933,12/09 13:15,-1.7,20.8,22.15,22.0,22.72,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005314,2.211452,1.790059,0.0,2.305546,0.3,low,0.028228,0.400273,0.428501,0
2026-07-26T18:21:26.923959,12/09 14:15,-1.82,41.6,22.25,22.0,23.24,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004923,1.979369,1.594274,0.0,2.073463,0.3,low,0.028228,0.358266,0.386494,0
2026-07-26T18:21:26.946486,12/09 15:15,-2.2,52.0,22.29,22.0,23.46,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004974,1.997623,1.611109,0.0,2.091717,0.3,low,0.028228,0.36157,0.389798,0
2026-07-26T18:21:26.972498,12/09 16:15,-2.35,52.0,22.27,22.0,23.37,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005197,2.174714,1.758041,0.0,2.268808,0.55,high,0.051752,0.393623,0.445375,0
2026-07-26T18:21:26.992486,12/09 17:15,-3.07,52.0,22.23,22.0,23.12,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005782,2.513564,2.023511,0.0,2.607658,0.55,high,0.051752,0.454955,0.506707,0
2026-07-26T18:21:27.014487,12/09 18:15,-4.17,52.0,22.23,22.0,23.13,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.006227,2.683897,2.157758,0.0,2.777991,0.55,high,0.051752,0.485785,0.537537,0
2026-07-26T18:21:47.480551,12/09 19:15,-5.42,26.0,20.78,20.5,21.92,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.006229,2.476707,2.004034,0.0,2.570801,0.55,high,0.051752,0.448284,0.500036,0
2026-07-26T18:21:47.551756,12/09 20:15,-6.83,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.008899,3.590386,2.878694,0.0,3.68448,0.55,high,0.051752,0.64986,0.701612,0
2026-07-26T18:21:47.586299,12/09 21:15,-7.2,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003981,2.064199,1.637314,0.0,2.158293,0.4,moderate,0.037638,0.37362,0.411258,0
2026-07-26T18:21:47.613309,12/09 22:15,-6.93,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004957,2.369994,1.895393,0.0,2.464088,0.4,moderate,0.037638,0.428969,0.466607,0
2026-07-26T18:21:47.641318,12/09 23:15,-6.25,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005218,2.447155,1.968366,0.0,2.541249,0.4,moderate,0.037638,0.442935,0.480573,0
2026-07-26T18:21:47.673317,12/10 00:15,-6.83,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.005625,2.565781,2.059873,0.0,2.659875,0.34,low,0.031992,0.464406,0.496398,0
2026-07-26T18:22:07.648628,12/10 01:15,-7.2,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001045,0.676368,0.648557,0.0,0.770462,0.34,low,0.031992,0.122423,0.154415,0
2026-07-26T18:22:07.676908,12/10 02:15,-7.35,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001495,1.063253,0.853221,0.0,1.157347,0.34,low,0.031992,0.192449,0.224441,0
2026-07-26T18:22:07.706057,12/10 03:15,-7.8,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001799,1.231683,0.975301,0.0,1.325777,0.34,low,0.031992,0.222935,0.254927,0
2026-07-26T18:22:07.730039,12/10 04:15,-7.8,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001962,1.298166,1.037194,0.0,1.39226,0.34,low,0.031992,0.234968,0.26696,0
2026-07-26T18:22:07.754052,12/10 05:15,-7.92,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.00208,1.34841,1.080831,0.0,1.442504,0.34,low,0.031992,0.244062,0.276054,0
2026-07-26T18:22:07.777695,12/10 06:15,-8.3,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.002071,1.340935,1.080895,0.0,1.435029,0.43,moderate,0.04046,0.242709,0.28317,0
2026-07-26T18:22:27.422615,12/10 07:15,-8.3,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.009314,3.257175,2.627902,0.0,3.351269,0.43,moderate,0.04046,0.589549,0.630009,0
2026-07-26T18:22:27.452126,12/10 08:23,-7.9,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.008914,2.991985,2.404207,0.0,3.086079,0.43,moderate,0.04046,0.541549,0.58201,0
2026-07-26T18:22:27.492126,12/10 09:23,-6.28,52.0,22.05,22.0,22.26,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.010599,3.889395,3.206889,0.0,3.983489,0.43,moderate,0.04046,0.70398,0.744441,0
2026-07-26T18:22:27.518143,12/10 10:23,-4.58,52.0,22.57,22.0,24.18,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.00654,2.424187,1.938916,0.0,2.518281,0.3,low,0.028228,0.438778,0.467006,0
2026-07-26T18:22:27.549650,12/10 11:23,-2.9,52.0,23.07,22.0,24.98,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.005334,1.924195,1.547501,0.0,2.018289,0.3,low,0.028228,0.348279,0.376507,0
2026-07-26T18:22:27.574655,12/10 12:15,-1.55,41.6,23.15,22.0,24.44,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004704,1.729809,1.393683,0.0,1.823903,0.3,low,0.028228,0.313095,0.341324,0
2026-07-26T18:22:46.582389,12/10 13:15,-0.98,20.8,23.01,22.0,24.67,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004512,1.725462,1.3886,0.0,1.819556,0.3,low,0.028228,0.312309,0.340537,0
2026-07-26T18:22:46.614804,12/10 14:15,-0.6,41.6,23.11,22.0,25.0,22.0,25.0,0.389,0.097245,0.0,0.097245,0.002884,1.310167,1.082918,0.0,1.407412,0.3,low,0.029173,0.23714,0.266314,0
2026-07-26T18:22:46.641940,12/10 15:15,-0.88,52.0,23.12,22.0,25.0,22.0,25.0,0.3888,0.097198,0.0,0.097198,0.002703,1.257332,1.000059,0.0,1.35453,0.3,low,0.029159,0.227577,0.256736,0
2026-07-26T18:22:46.664503,12/10 16:15,-2.38,52.0,23.02,22.0,24.85,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004217,1.658524,1.295493,0.0,1.752618,0.55,high,0.051752,0.300193,0.351945,0
2026-07-26T18:22:46.691476,12/10 17:23,-4.83,52.0,22.52,22.0,23.93,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005341,2.141953,1.719469,0.0,2.236047,0.55,high,0.051752,0.387693,0.439445,0
2026-07-26T18:22:46.713471,12/10 18:15,-6.25,52.0,22.35,22.0,23.74,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.006371,2.562851,2.060296,0.0,2.656945,0.55,high,0.051752,0.463876,0.515628,0
2026-07-26T18:23:05.944469,12/10 19:15,-6.83,26.0,20.87,20.5,22.37,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.006618,2.498865,2.025314,0.0,2.592959,0.55,high,0.051752,0.452295,0.504046,0
2026-07-26T18:23:05.964486,12/10 20:15,-6.8,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.008818,3.535979,2.842296,0.0,3.630073,0.55,high,0.051752,0.640012,0.691764,0
2026-07-26T18:23:05.982478,12/10 21:15,-5.45,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00309,1.71342,1.374044,0.0,1.807514,0.4,moderate,0.037638,0.310129,0.347767,0
2026-07-26T18:23:06.000477,12/10 22:15,-5.0,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004044,2.095415,1.674558,0.0,2.189509,0.4,moderate,0.037638,0.37927,0.416908,0
2026-07-26T18:23:06.020476,12/10 23:15,-5.0,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004195,2.143508,1.725763,0.0,2.237602,0.4,moderate,0.037638,0.387975,0.425613,0
2026-07-26T18:23:06.038029,12/11 00:15,-5.0,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004286,2.183762,1.758041,0.0,2.277856,0.34,low,0.031992,0.395261,0.427253,0
2026-07-26T18:23:22.847243,12/11 01:15,-5.28,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000623,0.389138,0.426244,0.0,0.483232,0.34,low,0.031992,0.070434,0.102426,0
2026-07-26T18:23:22.871585,12/11 02:15,-6.37,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001128,0.840242,0.690666,0.0,0.934336,0.34,low,0.031992,0.152084,0.184076,0
2026-07-26T18:23:22.890753,12/11 03:15,-7.2,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001402,1.030708,0.815884,0.0,1.124802,0.34,low,0.031992,0.186558,0.21855,0
2026-07-26T18:23:22.911808,12/11 04:15,-7.35,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001502,1.076271,0.860867,0.0,1.170365,0.34,low,0.031992,0.194805,0.226797,0
2026-07-26T18:23:22.936379,12/11 05:15,-7.92,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001673,1.16955,0.9318,0.0,1.263644,0.34,low,0.031992,0.211689,0.243681,0
2026-07-26T18:23:22.959347,12/11 06:15,-8.03,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001725,1.188464,0.954323,0.0,1.282558,0.43,moderate,0.04046,0.215112,0.255572,0
2026-07-26T18:23:40.853468,12/11 07:15,-7.2,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.008473,3.025694,2.448326,0.0,3.119788,0.43,moderate,0.04046,0.547651,0.588111,0
2026-07-26T18:23:40.877468,12/11 08:15,-6.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.008202,2.840192,2.276491,0.0,2.934286,0.43,moderate,0.04046,0.514075,0.554535,0
2026-07-26T18:23:40.908468,12/11 09:23,-4.72,52.0,22.0,22.0,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.009458,3.649528,3.007876,0.0,3.743622,0.43,moderate,0.04046,0.660565,0.701025,0
2026-07-26T18:23:40.933476,12/11 10:15,-3.62,52.0,22.42,22.0,23.3,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.006017,2.237667,1.782696,0.0,2.331761,0.3,low,0.028228,0.405018,0.433246,0
2026-07-26T18:23:40.956990,12/11 11:15,-2.52,52.0,22.69,22.0,23.58,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.005114,1.796327,1.441561,0.0,1.890421,0.3,low,0.028228,0.325135,0.353363,0
2026-07-26T18:23:40.977990,12/11 12:15,-1.27,41.6,22.64,22.0,23.69,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004602,1.617706,1.295587,0.0,1.7118,0.3,low,0.028228,0.292805,0.321033,0
2026-07-26T18:23:57.330142,12/11 13:23,0.0,20.8,22.62,22.0,23.37,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004191,1.512698,1.217636,0.0,1.606792,0.3,low,0.028228,0.273798,0.302027,0
2026-07-26T18:23:57.359020,12/11 14:15,0.0,41.6,23.08,22.0,25.0,22.0,25.0,0.3869,0.096736,0.0,0.096736,0.002896,1.190081,1.024069,0.0,1.286817,0.3,low,0.029021,0.215405,0.244425,0
2026-07-26T18:23:57.386228,12/11 15:15,-0.28,52.0,23.15,22.03,25.0,22.0,25.0,0.3952,0.098805,0.0,0.098805,0.002272,1.104613,0.898083,0.0,1.203418,0.3,low,0.029642,0.199935,0.229576,0
2026-07-26T18:23:57.413441,12/11 16:15,-1.52,52.0,23.12,22.0,25.0,22.0,25.0,0.3798,0.09494,0.0,0.09494,0.003584,1.54759,1.156934,0.0,1.64253,0.55,high,0.052217,0.280114,0.332331,0
2026-07-26T18:23:57.438447,12/11 17:23,-3.35,52.0,22.62,22.0,24.05,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004757,1.92146,1.551366,0.0,2.015554,0.55,high,0.051752,0.347784,0.399536,0
2026-07-26T18:23:57.462615,12/11 18:15,-5.42,52.0,22.38,22.0,23.9,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.005698,2.288263,1.844336,0.0,2.382357,0.55,high,0.051752,0.414176,0.465927,0
2026-07-26T18:24:17.714784,12/11 19:15,-6.83,26.0,20.94,20.5,22.68,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.006323,2.318884,1.855174,0.0,2.412978,0.55,high,0.051752,0.419718,0.47147,0
2026-07-26T18:24:17.746595,12/11 20:15,-7.2,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.00828,3.31844,2.670117,0.0,3.412534,0.55,high,0.051752,0.600638,0.652389,0
2026-07-26T18:24:17.773580,12/11 21:15,-7.08,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.002228,1.321811,1.06735,0.0,1.415905,0.4,moderate,0.037638,0.239248,0.276885,0
2026-07-26T18:24:17.796081,12/11 22:15,-6.83,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003037,1.717108,1.368569,0.0,1.811202,0.4,moderate,0.037638,0.310797,0.348434,0
2026-07-26T18:24:17.824407,12/11 23:15,-7.48,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.003546,1.911937,1.529028,0.0,2.006031,0.4,moderate,0.037638,0.346061,0.383698,0
2026-07-26T18:24:17.848925,12/12 00:15,-8.3,0.0,,,,20.5,26.0,0.3764,0.094094,0.0,0.094094,0.004633,2.299443,1.826487,0.0,2.393537,0.34,low,0.031992,0.416199,0.448191,0
2026-07-26T18:24:34.941868,12/12 01:15,-8.18,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.000823,0.529401,0.536501,0.0,0.623495,0.34,low,0.031992,0.095822,0.127814,0
2026-07-26T18:24:34.962805,12/12 02:15,-7.8,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001065,0.798167,0.663661,0.0,0.892261,0.34,low,0.031992,0.144468,0.17646,0
2026-07-26T18:24:34.983153,12/12 03:15,-7.92,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001446,1.06605,0.83768,0.0,1.160144,0.34,low,0.031992,0.192955,0.224947,0
2026-07-26T18:24:35.003151,12/12 04:15,-8.18,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001622,1.147423,0.912249,0.0,1.241517,0.34,low,0.031992,0.207684,0.239676,0
2026-07-26T18:24:35.021161,12/12 05:15,-7.92,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.00184,1.254633,0.997195,0.0,1.348727,0.34,low,0.031992,0.227089,0.259081,0
2026-07-26T18:24:35.038202,12/12 06:15,-8.18,0.0,,,,18.5,28.0,0.3764,0.094094,0.0,0.094094,0.001956,1.300362,1.040374,0.0,1.394456,0.43,moderate,0.04046,0.235366,0.275826,0
2026-07-26T18:24:51.913066,12/12 07:15,-7.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.00861,2.967227,2.39371,0.0,3.061321,0.43,moderate,0.04046,0.537068,0.577529,0
2026-07-26T18:24:51.943392,12/12 08:15,-6.65,0.0,,,,18.0,29.0,0.3764,0.094094,0.0,0.094094,0.008054,2.725175,2.186998,0.0,2.819269,0.43,moderate,0.04046,0.493257,0.533717,0
2026-07-26T18:24:51.980914,12/12 09:23,-4.3,52.0,22.0,22.0,22.0,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.00848,3.268173,2.675224,0.0,3.362267,0.43,moderate,0.04046,0.591539,0.632,0
2026-07-26T18:24:52.002473,12/12 10:23,-1.65,52.0,22.52,22.0,23.52,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.005318,1.915954,1.518746,0.0,2.010048,0.3,low,0.028228,0.346788,0.375016,0
2026-07-26T18:24:52.025973,12/12 11:15,0.28,52.0,22.97,22.0,24.2,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.004331,1.449952,1.159075,0.0,1.544046,0.3,low,0.028228,0.262441,0.29067,0
2026-07-26T18:24:52.045588,12/12 12:15,1.25,41.6,23.04,22.0,23.85,22.0,26.0,0.3764,0.094094,0.0,0.094094,0.003916,1.300207,1.044281,0.0,1.394301,0.3,low,0.028228,0.235337,0.263566,0
2026-07-26T18:25:12.266964,12/12 13:15,1.82,20.8,22.73,22.0,23.49,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003754,1.288638,1.039309,0.0,1.382732,0.3,low,0.028228,0.233243,0.261472,0
2026-07-26T18:25:12.292965,12/12 14:15,2.08,41.6,22.8,22.0,24.02,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003497,1.158422,0.931931,0.0,1.252516,0.3,low,0.028228,0.209674,0.237903,0
2026-07-26T18:25:12.325961,12/12 15:15,1.55,52.0,22.8,22.0,24.29,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.00349,1.181009,0.956785,0.0,1.275103,0.3,low,0.028228,0.213763,0.241991,0
2026-07-26T18:25:12.344490,12/12 16:15,0.98,52.0,22.56,22.0,24.24,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003637,1.29321,1.048599,0.0,1.387304,0.55,high,0.051752,0.234071,0.285823,0
2026-07-26T18:25:12.363489,12/12 17:15,0.45,52.0,22.39,22.0,23.96,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.003969,1.552213,1.257508,0.0,1.646307,0.55,high,0.051752,0.280951,0.332702,0
2026-07-26T18:25:12.384490,12/12 18:15,-0.15,52.0,22.4,22.0,23.99,22.0,25.0,0.3764,0.094094,0.0,0.094094,0.004165,1.666998,1.343445,0.0,1.761092,0.55,high,0.051752,0.301727,0.353478,0
