Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/01  01:00:00,-8.2625,0.0,0.0,0.0,0.0,0.0,16.90707752186067,-1.0038919470764032,17.37181388265773,-1.220422746559708,17.59920334820755,-1.14859909902365,17.39145678519568,-1.227092868012583,17.600807254080976,-1.1418009883580442,19.195291229100974,-1.032440410338727,16.90707752186067,29.197067425122583,478.30140479926627,0.0,17.37181388265773,27.845404818657734,19.55110002031222,0.0,17.59920334820755,27.612240679599957,1.2432184197758147,0.0,17.39145678519568,27.795350124507255,17.030737138854022,0.0,17.600807254080976,27.625046982324957,1.2532129083983818,0.0,19.195291229100974,25.223980819033386,0.0,124.52811366300557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.82141277671812,0.0,7.22,0.0,16.61333435320993,0.0035238350877805627,-1.068646589253502,17.617745978555902,0.3705044250126874,0.0035238350877805627,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.2625,0.00621144618492455,0.001422288734241492,11.5,-8.2625,0.00621144618492455,0.001422288734241492,4.5,3064960.257918031,1354960.257918031 
 01/01  02:00:00,-11.8875,0.0,0.0,0.0,0.0,0.0,16.321306103731988,-1.324440870543633,16.816165579568445,-1.5683901543555203,17.075165490129702,-1.482910742489035,16.841552123846014,-1.577265561725457,17.07517458226996,-1.4729410158407195,18.928775135813,-1.5458917677296178,16.321306103731988,29.508695553594958,501.2687934019102,0.0,16.816165579568445,28.019340882390992,29.243350125627273,0.0,17.075165490129702,27.759655362286768,0.08428494388977015,4.4723119532141595,16.841552123846014,27.95350992862248,12.652940484213445,0.0,17.07517458226996,27.78268869753211,0.07672283094905197,4.91953803364521,18.928775135813,24.575481198218746,0.0,151.44413223758693,0.0,5.278725157161115,0.0,0.0,13.860920415184827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.278725157161115,6.598406446451393,0.0,0.0,7.22,7.22,0.0,0.0,60.79579902235943,0.00005926467836689275,7.22,0.0,16.005113259679238,0.0034285253952825168,-1.366787267379843,17.00970087103186,0.3705044250126874,0.0034285253952825168,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-11.8875,0.00621144618492455,0.0010028609043981412,11.5,-11.8875,0.00621144618492455,0.0010028609043981412,4.5,3065015.7201315816,1354960.257918031 
 01/01  03:00:00,-11.325,0.0,0.0,0.0,0.0,0.0,15.674563634368093,-1.729063958674661,16.700033467482854,-1.9323112081456375,16.752208296334537,-1.8492333901184774,16.700280818341646,-1.9418793715469151,16.751548920648194,-1.8405113942349323,18.731130899578613,-2.0029274857632835,15.674563634368093,29.73466983424971,638.354781223911,0.0,16.700033467482854,27.3834611772874,200.8464438030888,0.0,16.752208296334537,27.48232657817603,6.068080219307944,12.228767785693208,16.700280818341646,27.361148491831923,170.10439093945536,0.0,16.751548920648194,27.503520672306422,6.280542750242319,12.48298135187025,18.731130899578613,23.949867234924998,0.0,185.11521437588766,0.0,221.10508628507785,0.0,0.0,225.9055416362266,18.462355104321794,193.8466066612921,20.919937941549634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,221.10508628507785,276.3813578563473,0.0,0.0,7.22,7.22,0.0,0.0,58.16351736170361,0.002168167877069072,7.22,0.0,15.380001161535318,0.0033155458663106253,-1.7698195682676594,16.384797463035333,0.3705044250126874,0.0033155458663106253,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-11.325,0.00621144618492455,0.0010552609473343869,11.5,-11.325,0.00621144618492455,0.0010552609473343869,4.5,3066986.0711932974,1354960.257918031 
 01/01  04:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,15.135251718900562,-2.0918210960965866,16.6998613966172,-2.2748474308695137,16.699509674085107,-2.2088806297374552,16.70015555876869,-2.283224375149985,16.700192565879426,-2.2024001690448727,18.56339329237256,-2.380818797074128,15.135251718900562,29.863419222687632,811.4078917988538,0.0,16.6998613966172,26.610461997365576,341.84183953648983,0.0,16.699509674085107,26.75847776004061,77.26752943349987,0.0,16.70015555876869,26.59129501517088,312.4336183280118,0.0,16.700192565879426,26.77184086246384,77.59589361894331,0.0,18.56339329237256,23.44911029475023,0.0,202.15329326773923,0.0,727.6136743855951,0.0,0.0,397.40836572433875,124.09648648288251,365.06193722649056,129.32117903102784,0.0,0.0,67.4597475287087,0.0,0.0,0.0,0.0,727.6136743855951,909.517092981994,0.0,0.0,7.22,7.22,0.0,0.0,50.64845210279715,0.005475920669859288,7.22,0.0,14.815513919518201,0.003215531720458333,-2.1389190718879765,16.000628289903027,0.3705044250126874,0.003215531720458333,16.0,82.0,0.0,0.00036570887232424893,0.0,7.22,0.0,-11.1,0.00621144618492455,0.001077079816545153,11.5,-11.1,0.00621144618492455,0.001077079816545153,4.5,3070058.5526126623,1354960.257918031 
 01/01  05:00:00,-10.7875,0.0,0.0,0.0,0.0,0.0,14.719905819383886,-2.4609191842176745,16.69994490301094,-2.6507397678397755,16.699777186806063,-2.582264791015516,16.6999412092661,-2.6589513969379595,16.700181158469153,-2.5746015493680643,18.432110700399228,-2.7802594918476355,14.719905819383886,29.73983914932306,955.155642373684,0.0,16.69994490301094,25.784541992537985,424.6527784838497,0.0,16.699777186806063,25.933459043052995,124.29874466490878,0.0,16.6999412092661,25.766770768856183,395.33580252027906,0.0,16.700181158469153,25.949470126695275,124.17585884138856,0.0,18.432110700399228,22.8634477266503,0.0,191.82395842319607,0.0,1380.7117076762988,0.0,0.0,480.2845669785214,171.19158444521656,448.00377922772174,175.95077373977944,0.0,0.0,228.0686880167063,0.0,0.0,0.0,0.0,1380.7117076762988,1725.8896345953735,0.0,0.0,7.22,7.22,0.0,0.0,44.334787366342994,0.008747976161369499,7.22,0.0,14.385583104384878,0.0031204033616503597,-2.49564140737719,15.99982696565432,0.3705044250126874,0.0031204033616503597,16.0,82.0,0.0,0.0013690646927318581,0.0,7.22,0.0,-10.7875,0.00621144618492455,0.0011077366177627828,11.5,-10.7875,0.00621144618492455,0.0011077366177627828,4.5,3073083.431693625,1354960.257918031 
 01/01  06:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,14.410757756411456,-2.8346298131778283,16.7000008579569,-3.015368240702309,16.70042502932484,-2.9469836811973713,16.699912486157427,-3.0235538287667385,16.700381130119457,-2.9395280784700772,18.352503905785447,-3.1584414156482614,14.410757756411456,29.402628423029014,1063.9013826103367,0.0,16.7000008579569,25.0057350121607,463.91681416236526,0.0,16.70042502932484,25.149454853847015,145.36343593493598,0.0,16.699912486157427,24.98864452828011,434.3345959583228,0.0,16.700381130119457,25.16531390424121,145.28793944687953,0.0,18.352503905785447,22.257874766333373,0.0,185.5042824994798,0.0,1913.0857649769816,0.0,0.0,519.5348662890387,192.28411026769123,486.983390955141,197.06044008000575,0.0,0.0,349.8238238293601,0.0,0.0,0.0,0.0,1913.0857649769816,2391.357206221227,0.0,0.0,7.22,7.22,0.0,0.0,45.7823083851504,0.01267120080202632,7.22,0.0,14.060179315672158,0.003023707563923118,-2.8685101908061315,15.999926666149138,0.3705044250126874,0.003023707563923118,16.0,82.0,0.0,0.0022359086904010696,0.0,7.22,0.0,-10.6,0.00621144618492455,0.0011263833763957194,11.5,-10.6,0.00621144618492455,0.0011263833763957194,4.5,3076734.6898135566,1354960.257918031 
 01/01  07:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,14.68823155660271,-4.466116425381736,19.766016235414853,-5.63378142925774,20.252072805273613,-7.127511005014433,19.69831650751142,-5.537954740553302,20.272853503561244,-7.386269245170245,20.41140966938014,-4.80839047828228,14.68823155660271,25.26124857758146,1989.6408278383938,0.0,19.766016235414853,16.708989010990447,3436.367570044283,0.0,20.252072805273613,14.405770435019143,1713.8250694634544,0.0,19.69831650751142,16.90519906651874,3306.0185290812756,0.0,20.272853503561244,14.090549149105367,1721.3653801598296,0.0,20.41140966938014,17.115578380574387,2875.84596721862,0.0,0.0,24346.519569691,0.0,0.0,3730.5020753890417,1997.427162667655,3579.195840556638,2036.2297039697237,3218.869308983929,4722.663178401674,3291.3377561695943,0.0,0.0,0.0,0.0,23518.472146590575,29398.090183238215,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,70.86140544911778,0.5199604042427144,7.219999999999999,0.0,6.142150864015312,0.0014161571223577402,-11.56417526733529,15.967976325963523,0.3705044250126874,0.0014161571223577402,16.0,81.63387316566454,0.08172317118598266,0.06873392915271546,0.0,7.219999999999999,0.0,4.5005337317731655,0.31057230924622753,0.0011650308833787495,11.5,4.5005337317731655,0.31057230924622753,0.0011650308833787495,4.5,3554354.772596103,1354960.257918031 
 01/01  08:00:00,-10.225,0.0,0.0,0.0,0.0,0.0,15.34961621994236,-8.078715352978202,21.299083943640774,-9.1347170224545,21.939908667091707,-10.98033256517361,21.214932819028494,-8.966070001347667,21.889841641169134,-11.177183624740175,21.60521172801722,-7.3655195897488825,15.34961621994236,17.721832105388856,2347.7687168432985,0.0,21.299083943640774,11.113534227308186,3337.300024640398,0.0,21.939908667091707,9.058606424372126,1440.2623209966616,0.0,21.214932819028494,11.338095121363432,3213.726916099157,0.0,21.889841641169134,8.923753431386121,1601.2285630245262,0.0,21.60521172801722,12.720856104227089,2802.74384551231,0.0,0.0,22160.819520483743,0.0,0.0,3754.256692174363,1836.5031690731137,3601.950491454507,2034.8844935465886,3239.656065792991,4605.807274609079,3265.7447300264575,0.0,0.0,0.0,0.0,22160.819520483743,27701.024400604674,0.0,0.0,7.22,7.22,0.0,0.0,71.46484052546555,0.501861864499934,7.22,0.0,6.241587677811464,0.0013595530779492969,-12.016380074840628,15.999867281304983,0.3705044250126874,0.0013595530779492969,16.0,82.0,0.07638120196846077,0.06581088533486812,0.0,7.22,0.0,4.500164277537752,0.31057230924622753,0.001228779734699374,11.5,4.500164277537752,0.31057230924622753,0.001228779734699374,4.5,3537489.7255802928,1354960.257918031 
 01/01  09:00:00,-9.3125,11.0,5.0,11.0,5.0,20.0,16.524063203157173,-8.573465599308705,22.200487890926766,-6.792102494992954,22.20061984475341,-8.04783654547263,22.196173298725785,-6.6594848506486395,22.200306601491178,-8.227000306815858,22.200066513939873,-5.1801560268527815,16.524063203157173,15.70533891600313,3459.002124461658,0.0,22.200487890926766,12.96491036428764,1790.7561208093166,0.0,22.20061984475341,11.605516543250022,74.65192700920633,141.62842058421268,22.196173298725785,13.118256847911374,1815.0150442942893,0.0,22.200306601491178,11.419218820378413,724.5992358024828,0.0,22.200066513939873,14.889360247475622,308.4912974747302,26.35402853710525,0.0,13993.417879980412,0.0,0.0,2279.745942801376,347.22735481727926,2277.395001239077,1180.9464835157842,769.2142198075484,4320.60887768853,3201.7607845782322,0.0,0.0,0.0,0.0,13993.417879980412,17491.772349975516,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,65.28971202418961,0.2047631600043918,7.219999999999999,0.0,6.412923270040857,0.001348088206833549,-12.11003129486506,15.999976673750837,0.3705044250126874,0.001348088206833549,16.0,82.0,0.06614912791730598,0.06224266672470796,0.0,7.219999999999999,0.0,4.499884156765209,0.31057230924622753,0.001266980042480877,11.5,4.499884156765209,0.31057230924622753,0.001266980042480877,4.5,33047114.08978292,1354960.257918031 
 01/01  10:00:00,-7.525,11.0,5.0,11.0,5.0,20.0,17.560726590821602,-4.7036007336049686,22.20130205962794,-3.183942975334145,23.26070389281581,-5.138628230163194,22.202046836616105,-2.991849617009529,22.20117843186501,-5.6634999121704785,22.631799175516775,-1.1540374275046446,17.560726590821602,20.557968945991938,3240.050939655052,0.0,22.20130205962794,17.527810578596604,391.686659307356,0.0,23.26070389281581,13.907321400895567,0.0,485.82129274966854,22.202046836616105,17.81437095115934,708.1756192043824,0.0,22.20117843186501,14.18187821161819,279.0690334936116,0.0,22.631799175516775,20.244628752566218,0.0,523.3338244512775,0.0,9606.346412160972,0.0,0.0,881.8667451023623,0.0,1171.3338273440568,735.6657285392936,0.0,3761.6368297002964,3137.1410262311447,0.0,0.0,0.0,0.0,9606.346412160972,12007.933015201213,0.0,0.0,7.22,7.22,0.0,0.0,63.977694974853186,0.1273859750976316,7.22,0.0,6.588772925351121,0.0014861461012972157,-11.031195650804918,16.00029264597473,0.3705044250126874,0.0014861461012972157,16.0,82.0,0.04969042492021704,0.058869423137152765,0.0,7.22,0.0,4.499784997130446,0.31057230924622753,0.00129622204152932,11.5,4.499784997130446,0.31057230924622753,0.00129622204152932,4.5,43324387.75587981,1354960.257918031 
 01/01  11:00:00,-5.6375,11.0,5.0,11.0,5.0,20.0,18.663783010210267,-2.637574515303977,22.264789640629694,-1.6930550151311725,23.895290059829115,-4.155255255811982,22.202272651930045,-1.4608334117855581,22.201917168395138,-4.507695039818169,23.07040367388875,1.1316946307620035,18.663783010210267,22.805748271413634,3129.3589176228797,0.0,22.264789640629694,19.766768442641773,0.0,388.78314983974064,23.895290059829115,14.555083909603862,0.0,732.3182083335989,22.202272651930045,20.23214881829815,270.4320278451169,0.0,22.201917168395138,15.657171662224885,79.08688542875302,0.14903929603480037,23.07040367388875,23.510079045564048,0.0,558.9390576602087,0.0,7462.892459050801,0.0,0.0,109.0630839418993,0.0,735.300606162802,536.498913834686,0.0,3172.2756873384383,3001.9550167844964,0.0,0.0,0.0,0.0,7462.892459050801,9328.6155738135,0.0,0.0,7.22,7.22,0.0,0.0,62.98859431207357,0.09386144659562948,7.22,0.0,7.513745625020497,0.001809087368416352,-8.841171431869572,15.98998066810062,0.3960230614432422,0.001809087368416352,16.0,82.0,0.03632240484374373,0.04920251468230284,0.0,7.22,0.0,4.49994814152412,0.31057230924622753,0.0014777506762901483,11.5,4.49994814152412,0.31057230924622753,0.0014777506762901483,4.5,44657976.603877835,1370026.6888525581 
 01/01  12:00:00,-3.9375,8.8,4.0,8.8,4.0,16.0,19.60671324399098,-1.5489746481134465,22.720425766581712,-1.0205329847013773,23.878414619456766,-3.627830825442458,22.201661786676162,-0.8585379534871409,22.201952405925542,-3.804439429384792,23.280831643568064,2.284877934933225,19.60671324399098,23.55279198611464,2668.1402557091033,0.0,22.720425766581712,20.328387414407803,0.0,532.6707473051988,23.878414619456766,15.239783713589691,0.0,602.9922506878031,22.201661786676162,21.263076603252344,50.79774181369038,17.05755078390723,22.201952405925542,16.612145164254045,5.62541401235228,38.264342648315335,23.280831643568064,25.20385070509478,0.0,574.1139378139948,0.0,6553.836471992072,0.0,0.0,0.0,0.0,497.60170307062947,423.48665403897576,0.0,2641.222806826326,2992.3615826953956,0.0,0.0,0.0,0.0,6553.836471992072,8192.29558999009,0.0,0.0,7.22,7.22,0.0,0.0,63.13686525644033,0.08295624558078307,7.22,0.0,7.22266042492996,0.0020294304527631907,-7.529072679602568,16.016183266003715,0.3801657397358727,0.0020294304527631907,16.0,82.0,0.026919137849668096,0.050793949686193524,0.0,7.22,0.0,4.498800373678503,0.31057230924622753,0.0017410107165209384,11.5,4.498800373678503,0.31057230924622753,0.0017410107165209384,4.5,43288333.91629344,1360597.192519684 
 01/01  13:00:00,-2.6125,4.4,2.0,4.4,2.0,8.0,20.23923273366157,-1.4621907639330307,22.443344845906793,-1.7959888806788737,22.911287623607898,-3.8785578950831066,22.20112218002046,-1.7149524320650975,22.201286089133934,-4.383893714030263,23.065741827170665,1.5150255924346239,20.23923273366157,22.821450474544,2095.577465637033,0.0,22.443344845906793,19.386273492330744,0.0,512.0667550405476,22.911287623607898,15.81185994103221,0.0,462.72655755470936,22.20112218002046,19.81299103838559,170.9539475610328,0.0,22.201286089133934,15.818161119182939,23.218789450689997,0.0,23.065741827170665,24.174984425614014,0.0,558.524908546943,0.0,6246.3802312004245,0.0,0.0,0.0,0.0,636.1267765238856,480.83105014014075,0.0,2227.481412855525,2973.5311521985136,0.0,0.0,0.0,0.0,6246.3802312004245,7807.97528900053,0.0,0.0,7.22,7.22,0.0,0.0,63.02800613807286,0.07865169123290958,7.22,0.0,7.0387661467075215,0.0021903494805882453,-6.663509298984097,16.00038557119479,0.3705044250126874,0.0021903494805882453,16.0,82.0,0.02079246751834564,0.05127193641105595,0.0,7.22,0.0,4.499526292865756,0.31057230924622753,0.001948700000298672,11.5,4.499526292865756,0.31057230924622753,0.001948700000298672,4.5,39228659.237157315,1354960.257918031 
 01/01  14:00:00,-1.5125000000000002,8.8,4.0,8.8,4.0,16.0,20.738030366888832,-1.9134240233651896,22.48673190001417,-1.3957123837660013,22.32117419924859,-3.086436649784691,22.20085931185566,-1.3071475991900516,22.20031549473495,-3.404266424042054,23.4536065023761,1.6663861410638172,20.738030366888832,21.304830962897775,2014.289164177061,0.0,22.48673190001417,19.998665939766333,0.0,515.4521338547372,22.32117419924859,17.539946247994813,0.0,411.2517366500104,22.20085931185566,20.501254992162853,0.0,217.6857479513622,22.20031549473495,17.19878530720912,0.0,152.07423551109116,23.4536065023761,23.86994447185095,0.0,589.0365621915196,0.0,5389.196957287133,0.0,0.0,0.0,11.972209293238059,248.3242753049633,305.67984054423795,0.0,1883.5177190628037,2946.9955254526994,0.0,0.0,0.0,0.0,5389.196957287133,6736.496196608916,0.0,0.0,7.22,7.22,0.0,0.0,63.4877468353672,0.06951588997224072,7.22,0.0,7.111740280002289,0.002283894015003256,-6.184945844003405,16.000839772600848,0.3705044250126874,0.002283894015003256,16.0,82.0,0.016382619225051777,0.05015264235610807,0.0,7.22,0.0,4.499675823046868,0.31057230924622753,0.0020948187498149016,11.5,4.499675823046868,0.31057230924622753,0.0020948187498149016,4.5,41920114.97345913,1354960.257918031 
 01/01  15:00:00,-1.1,11.0,5.0,11.0,5.0,20.0,21.172643332462485,-0.4459974374772068,22.679453679479867,0.48532277287705483,22.20129180132837,-1.6029647316658164,22.200774007032702,0.5067074678908419,22.201865132190438,-1.893720600894374,23.84168474203156,3.7683116535613976,21.172643332462485,23.42742440223136,2059.7320180095226,0.0,22.679453679479867,22.968058262758284,0.0,531.9204196751652,22.20129180132837,19.997219007234882,0.0,323.7794908766466,22.200774007032702,23.686139383080175,0.0,318.8799124506391,22.201865132190438,19.517461852434604,0.0,217.5037278522334,23.84168474203156,27.083967816844115,0.0,673.6137064668487,0.0,5024.161346593615,0.0,0.0,0.0,92.13935672568233,148.26604927429156,241.25561517642862,0.0,1754.4701886075522,2880.448382945388,0.0,0.0,0.0,0.0,5024.161346593615,6280.201683242019,0.0,0.0,7.22,7.22,0.0,0.0,63.261493800261256,0.0641073807439927,7.22,0.0,7.4223178585512795,0.0024509081433557495,-5.370997976010615,15.989473687387536,0.37704673188725624,0.0024509081433557495,16.0,82.0,0.014842180165718238,0.04683761586356911,0.0,7.22,0.0,4.499074293606835,0.31057230924622753,0.002207661719883767,11.5,4.499074293606835,0.31057230924622753,0.002207661719883767,4.5,42818860.79728669,1358781.9786732458 
 01/01  16:00:00,-1.1,11.0,5.0,11.0,5.0,20.0,21.417740338855747,1.3633087627281677,22.43269055544339,2.067636254644276,22.201064598698775,-0.5115739770106624,22.20087148068057,2.05124675530802,22.201432581927996,-0.8048505304664433,23.899199997903786,5.3674183194947975,21.417740338855747,26.43563499213559,1991.8882663827724,0.0,22.43269055544339,26.136617334317194,0.0,511.85605083643986,22.201064598698775,21.888306987806807,0.0,208.36752248997266,22.20087148068057,26.47216291174451,0.0,204.17817112831705,22.201432581927996,21.363073576251146,0.0,181.78018904455894,23.899199997903786,30.174398688125528,0.0,749.5796531330654,0.0,5237.6493599455835,0.0,0.0,0.0,206.80559949022614,262.1093286050874,276.27202889958494,0.0,1754.84439125789,2814.266640292452,0.0,0.0,0.0,0.0,5237.6493599455835,6547.061699931979,0.0,0.0,7.22,7.22,0.0,0.0,61.86784782838085,0.0621901834994318,7.22,0.0,7.801701266650225,0.002705802557004007,-4.217841656238569,15.998039153644125,0.3859794683332225,0.002705802557004007,16.0,82.0,0.014846533164840156,0.04345461954779756,0.0,7.22,0.0,4.498723281993695,0.31057230924622753,0.0023574553578538104,11.5,4.498723281993695,0.31057230924622753,0.0023574553578538104,4.5,41022249.88794265,1364012.679520106 
 01/01  17:00:00,-1.1,11.0,5.0,11.0,5.0,20.0,21.457367396981972,2.4501886485214337,22.202972625756868,2.9250463583990216,22.20272001529204,0.1508364400118572,22.202342367724153,3.0550480711041472,22.201887044702517,-0.17669113735379446,23.86020747835691,6.693014524402474,21.457367396981972,28.496465682577572,1911.494270140635,0.0,22.202972625756868,28.160648314251723,0.0,163.5543834188898,22.20272001529204,23.078380195910743,0.0,71.66449030188937,22.202342367724153,28.42350763178759,8.511806683904297,3.5612084662856773,22.201887044702517,22.495955412987218,0.0,62.13529429290742,23.86020747835691,33.15416850824157,0.0,622.3801005626179,0.0,6162.684504037704,0.0,0.0,328.5533487637067,342.9784085567649,470.21966574229964,395.30945374582825,0.0,1754.9712828245558,2901.7131684136843,0.0,0.0,0.0,0.0,6162.684504037704,7703.355630047129,0.0,0.0,7.22,7.22,0.0,0.0,61.44415746171652,0.07162040266126511,7.22,0.0,7.251470839423362,0.0027656669274738876,-3.955174406304698,16.011676898577495,0.3705044250126874,0.0027656669274738876,16.0,82.0,0.01484798416454746,0.04832147703987784,0.0,7.22,0.0,4.49844645761187,0.31057230924622753,0.002423558657988044,11.5,4.49844645761187,0.31057230924622753,0.002423558657988044,4.5,37422012.13910971,1354960.257918031 
 01/01  18:00:00,-1.4749999999999999,11.0,5.0,11.0,5.0,20.0,21.409210395680923,3.166325527971458,22.201990414313514,3.330974346354927,22.201194797862993,0.37774567890514404,22.20212627084338,3.5837755071523727,22.2028459760799,0.0035869112078295504,23.868542416642352,7.934145590430149,21.409210395680923,30.07037953661523,1928.0762788368324,0.0,22.201990414313514,28.982541577307703,23.457410861307437,9.738261323968231,22.201194797862993,23.462952774660973,0.0,31.379835080727958,22.20212627084338,29.504616896114094,45.49968322033351,0.0,22.2028459760799,22.828191740430544,0.0,24.923919447688036,23.868542416642352,36.06786724846515,0.0,624.7501461492686,0.0,6550.654446816556,0.0,0.0,506.17841607746067,383.97661538306227,511.5935999630268,433.5115572530516,0.0,1872.835664820093,2898.5010557599812,0.0,0.0,0.0,0.0,6550.654446816556,8188.318058520694,0.0,0.0,7.22,7.22,0.0,0.0,61.06251050198484,0.0747428709578335,7.22,0.0,7.247583225065105,0.0027976348675832724,-3.820120735929592,15.998690074831671,0.3705044250126874,0.0027976348675832724,16.0,82.0,0.016240734145573296,0.04817404249199781,0.0,7.22,0.0,4.499559976784234,0.31057230924622753,0.0024127773572044653,11.5,4.499559976784234,0.31057230924622753,0.0024127773572044653,4.5,37424920.72471339,1354960.257918031 
 01/01  19:00:00,-2.0125,5.5,2.5,5.5,2.5,10.0,20.98962591408511,3.093675545964902,22.203734559462053,2.2013539739077395,22.201798992328673,-0.7233846798139365,22.20365796388498,2.5067922523625374,22.202185613212194,-1.0326174142874804,22.830627367880798,7.261342517877882,20.98962591408511,30.69813615605664,1424.1807130603045,0.0,22.203734559462053,26.770065399898435,890.573474989407,0.0,22.201798992328673,21.51893939442749,343.9258333523421,0.0,22.20365796388498,27.358569362155286,869.5717502765045,0.0,22.202185613212194,20.972795535801026,346.45247668042316,0.0,22.830627367880798,36.675467288799055,0.0,542.2074532430245,0.0,9136.263153059788,0.0,0.0,1380.1730940010516,758.6110580889242,1332.8216572765343,804.1946658598251,0.0,2041.3310269082003,2919.6838207867236,0.0,0.0,0.0,0.0,9136.263153059788,11420.328941324735,0.0,0.0,7.22,7.22,0.0,0.0,59.903710580201924,0.09878292577517916,7.22,0.0,7.192514271479659,0.0028062454218026386,-3.7840527300295834,16.000086331023272,0.3705044250126874,0.0028062454218026386,16.0,82.0,0.018323320291301737,0.049029847756235874,0.0,7.22,0.0,4.499675796457002,0.31057230924622753,0.00240461704416355,11.5,4.499675796457002,0.31057230924622753,0.00240461704416355,4.5,23047364.16691746,1354960.257918031 
 01/01  20:00:00,-1.5125000000000002,0.0,0.0,0.0,0.0,0.0,20.379931628164982,1.1178660524700788,22.20261659093436,-0.665351158289039,22.20122759975854,-2.771071726054463,22.202939709532206,-0.4017878841234571,22.201239567727598,-2.951466561430863,22.204692765088108,4.083173501116164,20.379931628164982,27.701906887295138,988.8655645523127,0.0,22.20261659093436,21.623937452876838,1625.8170308454646,0.0,22.20122759975854,18.146548956363922,671.9886731322872,0.0,22.202939709532206,22.084740852298385,1583.0373739068318,0.0,22.201239567727598,17.870287416427807,673.127314168617,0.0,22.204692765088108,30.636616363922602,483.3422159754094,0.0,0.0,12146.396818797779,0.0,0.0,2115.038774029902,1086.691008487855,2045.8726663934808,1130.8687204576452,970.1556339705576,1884.8616630515771,2953.28863855887,0.0,0.0,0.0,0.0,12146.396818797779,15182.996023497224,0.0,0.0,7.22,7.22,0.0,0.0,60.52726054373092,0.13519519791556237,7.22,0.0,7.102282802125872,0.002789872753455226,-3.8527510356399834,15.99991995214385,0.3705044250126874,0.002789872753455226,16.0,82.0,0.016399228971836294,0.05041874086389498,0.0,7.22,0.0,4.499675099231622,0.31057230924622753,0.0024820920825542477,11.5,4.499675099231622,0.31057230924622753,0.0024820920825542477,4.5,12281468.356513584,1354960.257918031 
 01/01  21:00:00,-1.4749999999999999,0.0,0.0,0.0,0.0,0.0,19.63533388689355,-0.7442334321831034,19.902595725908622,-1.5025468901349077,20.102617512874374,-2.100990979374103,19.926048375106813,-1.35844539063683,20.104378336107104,-2.066941818225324,21.19689806414523,1.9283510869609188,19.63533388689355,25.136056446069112,617.6265058205778,0.0,19.902595725908622,23.244006561136878,43.6137480945765,4.398837030275911,20.102617512874374,21.87142175515772,23.5636547473985,3.9040614104180467,19.926048375106813,23.487051879185017,39.65438068401259,4.291638566710242,20.104378336107104,21.935258308898902,25.833353347948023,4.268797472740414,21.19689806414523,27.893546930434855,0.0,63.33212244898639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.8214127767181,0.0,7.22,0.0,19.391741379868424,0.003630550360893112,-0.7340054631049768,20.39595605058843,0.3705044250126874,0.003630550360893112,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.00621144618492455,0.0025806906051231244,11.5,-1.4749999999999999,0.00621144618492455,0.0025806906051231244,4.5,7114960.257918031,1354960.257918031 
 01/01  22:00:00,-1.3249999999999997,0.0,0.0,0.0,0.0,0.0,18.745474726366677,-0.7576602011638034,18.82853239424481,-1.176218717727645,19.095930948794944,-1.1268462474660152,18.849669543610574,-1.1288855288096853,19.102828839726538,-1.0868846653746678,20.317507299108435,0.7940083719317593,18.745474726366677,26.54402069482903,334.27240166627735,0.0,18.82853239424481,25.505864828881407,62.92288061366281,0.0,19.095930948794944,25.18891401284494,35.13691753437763,0.0,18.849669543610574,25.571875161651707,57.98073331131269,0.0,19.102828839726538,25.261285505399837,38.26371701978212,0.0,20.317507299108435,27.14247929813361,0.0,55.11582730021638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.8214127767181,0.0,7.22,0.0,18.61578437489713,0.0035964437352124096,-0.8498147137153941,19.620061972839288,0.3705044250126874,0.0035964437352124096,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.3249999999999997,0.00621144618492455,0.0026276300288774358,11.5,-1.3249999999999997,0.00621144618492455,0.0026276300288774358,4.5,3064960.257918031,1354960.257918031 
 01/01  23:00:00,-1.4749999999999999,0.0,0.0,0.0,0.0,0.0,18.018994866694108,-0.7583783168557257,18.24269809798,-1.0594401349638827,18.487655227836175,-0.935645874015823,18.26005683593488,-1.052472578804707,18.49424676435791,-0.9174663783906889,19.78986527602534,-0.10494312939472616,18.018994866694108,27.777005082483974,362.3742067282651,0.0,18.24269809798,26.71386613343539,49.32823573393637,0.0,18.487655227836175,26.57816407720901,25.177552715544152,0.0,18.26005683593488,26.700116814916406,45.39312780178176,0.0,18.49424676435791,26.607198913658078,27.29563943006025,0.0,19.78986527602534,26.237142691115984,0.0,73.19328241205784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.8214127767181,0.0,7.22,0.0,17.85891513330006,0.0036142223941936654,-0.7981619478685156,18.86315991876601,0.3705044250126874,0.0036142223941936654,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.00621144618492455,0.002622238810784213,11.5,-1.4749999999999999,0.00621144618492455,0.002622238810784213,4.5,3064960.257918031,1354960.257918031 
 01/01  24:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,17.420248926801417,-0.8669385446909901,17.866820408709007,-1.0698336258588956,18.071139633504924,-0.9737222014469764,17.87808609001963,-1.0741968323171154,18.075366847218074,-0.9644621711579613,19.471350666783966,-0.619769542380858,17.420248926801417,28.586628927494125,429.8049503384757,0.0,17.866820408709007,27.328249611351357,29.718847361056646,0.0,18.071139633504924,27.19514585796463,11.364092851343742,0.0,17.87808609001963,27.298979275572364,27.28701993905446,0.0,18.075366847218074,27.20880066629511,12.227394746698621,0.0,19.471350666783966,25.656419824861466,0.0,97.17434061342578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.8214127767181,0.0,7.22,0.0,17.236326940798488,0.003585389153314114,-0.8988715600210031,18.240624941386145,0.3705044250126874,0.003585389153314114,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0024862247596790167,11.5,-1.7,0.00621144618492455,0.0024862247596790167,4.5,3064960.257918031,1354960.257918031 
 01/02  01:00:00,-3.0749999999999997,0.0,0.0,0.0,0.0,0.0,16.92787361449974,-1.0168353776642953,17.569697783636467,-1.1626700843044373,17.74681413979448,-1.094937599897805,17.578953626416308,-1.1690093293701005,17.74787333291305,-1.0890452346758595,19.245697966254205,-0.9691764181191717,16.92787361449974,29.127170093564466,500.10733687640413,0.0,17.569697783636467,27.631112704836625,11.294963547362272,0.0,17.74681413979448,27.478219526700787,0.6023784730264765,2.9517877481959545,17.578953626416308,27.600435455619987,9.996342567134093,0.0,17.74787333291305,27.489829740071407,0.6228088747647575,3.2937155915972767,19.245697966254205,25.276964809474716,0.0,121.08849749537018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.8214127767181,0.0,7.22,0.0,16.70739429696546,0.003542463974092351,-1.0432930190121967,17.711771531247916,0.3705044250126874,0.003542463974092351,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.0749999999999997,0.00621144618492455,0.002387807960505994,11.5,-3.0749999999999997,0.00621144618492455,0.002387807960505994,4.5,3064960.257918031,1354960.257918031 
 01/02  02:00:00,-3.2124999999999995,0.0,0.0,0.0,0.0,0.0,16.492782878283137,-1.176227223260448,17.314229887328143,-1.2958957793102086,17.46954158974403,-1.2477963707506041,17.323336408735255,-1.3016045632729707,17.467595336803825,-1.2435227205126123,19.04911220329448,-1.2307578887928927,16.492782878283137,29.54999609747022,563.6117669124178,0.0,17.314229887328143,27.771438527828003,0.5360135090126619,3.993009268976209,17.46954158974403,27.610311947157786,0.0,13.327693904083276,17.323336408735255,27.742278144270905,0.3246619843877738,4.282748969437364,17.467595336803825,27.623517311660578,0.0,14.562939715496157,19.04911220329448,25.03895590929173,0.0,140.36441085959035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.8214127767181,0.0,7.22,0.0,16.266279159876664,0.003496208859650594,-1.2006844701852397,17.270741788114044,0.3705044250126874,0.003496208859650594,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.2124999999999995,0.00621144618492455,0.002376891924425182,11.5,-3.2124999999999995,0.00621144618492455,0.002376891924425182,4.5,3064960.257918031,1354960.257918031 
 01/02  03:00:00,-3.1125,0.0,0.0,0.0,0.0,0.0,16.120836882631778,-1.3701339631172231,17.13980679217706,-1.483882757360811,17.264041481189285,-1.4384212177361304,17.14756396991159,-1.4892979752728157,17.258922519013225,-1.4336202385936014,18.88625922659149,-1.491464680370467,16.120836882631778,29.774965676102248,627.2534781626607,0.0,17.13980679217706,27.643985322435945,0.0,20.0522721986531,17.264041481189285,27.531409229414063,0.0,25.238819836809682,17.14756396991159,27.617952840056383,0.0,19.567272560196557,17.258922519013225,27.551333074703194,0.0,27.472025793457135,18.88625922659149,24.752313483139503,0.0,157.73483012777768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.8214127767181,0.0,7.22,0.0,15.882977995355628,0.0034443136755499403,-1.3872019385753296,16.887536447674638,0.3705044250126874,0.0034443136755499403,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.1125,0.00621144618492455,0.002321120230738321,11.5,-3.1125,0.00621144618492455,0.002321120230738321,4.5,3064960.257918031,1354960.257918031 
 01/02  04:00:00,-2.9875,0.0,0.0,0.0,0.0,0.0,15.8181115111492,-1.5633293827603794,17.031594282838498,-1.6519500387931374,17.12704765200329,-1.6140426689461425,17.039293040701505,-1.6567389417151788,17.118650302370046,-1.610329611132252,18.795957623658246,-1.6935059377392885,15.8181115111492,29.872345547283334,690.5929533646843,0.0,17.031594282838498,27.447188106833252,0.0,36.18122539968243,17.12704765200329,27.367998687740073,0.0,36.91087734808298,17.039293040701505,27.422846148727857,0.0,34.83215255157967,17.118650302370046,27.39103402086264,0.0,40.109509898518354,18.795957623658246,24.476785258513836,0.0,175.1452499339306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.8214127767181,0.0,7.22,0.0,15.57171342539592,0.003390109576976057,-1.5812090549334563,16.576371984124975,0.3705044250126874,0.003390109576976057,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.9875,0.00621144618492455,0.0023466820909273036,11.5,-2.9875,0.00621144618492455,0.0023466820909273036,4.5,3064960.257918031,1354960.257918031 
 01/02  05:00:00,-1.7374999999999998,0.0,0.0,0.0,0.0,0.0,15.581348131835973,-1.721829149017418,16.96746910281698,-1.8018870173561259,17.0348307582883,-1.7723205015954928,16.975894884972025,-1.8057732853409743,17.02355597823705,-1.7693757764094404,18.695303862340104,-1.8539536096799942,15.581348131835973,29.930722110765863,747.8961360015282,0.0,16.96746910281698,27.2165461534198,0.0,49.181006721291,17.0348307582883,27.16747002148536,0.0,45.990463460046726,16.975894884972025,27.193186241931773,0.0,47.19376174149039,17.02355597823705,27.193570367859802,0.0,49.915908334219864,18.695303862340104,24.303784147966713,0.0,185.15752954026868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.8214127767181,0.0,7.22,0.0,15.343901644221628,0.0033463647217957418,-1.7361266840537897,16.348641007266863,0.3705044250126874,0.0033463647217957418,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7374999999999998,0.00621144618492455,0.002480495553859104,11.5,-1.7374999999999998,0.00621144618492455,0.002480495553859104,4.5,3064960.257918031,1354960.257918031 
 01/02  06:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.411631777507257,-1.8859590229165282,16.92987317537608,-1.9668883239298205,16.976114954713665,-1.9332789103357126,16.938825149166142,-1.9708114336747196,16.962450796394727,-1.929396631508544,18.60703082552365,-2.0288476936453717,15.411631777507257,29.846757127322945,785.5772575887477,0.0,16.92987317537608,26.908234601351257,0.0,60.02263552487415,16.976114954713665,26.904843198736405,0.0,53.71777712688123,16.938825149166142,26.884145147889416,0.0,57.4971046742379,16.962450796394727,26.93689950644946,0.0,58.266276941661886,18.60703082552365,24.08404172477981,0.0,191.910396402419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.8214127767181,0.0,7.22,0.0,15.169745215389096,0.0033031532280413172,-1.89105056789369,16.174564410730124,0.3705044250126874,0.0033031532280413172,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0025370630535899966,11.5,-1.1,0.00621144618492455,0.0025370630535899966,4.5,3064960.257918031,1354960.257918031 
 01/02  07:00:00,-0.7875000000000001,0.0,0.0,0.0,0.0,0.0,15.887940206147455,-2.3375222470656434,20.594937339566503,-2.7068420658175607,20.96847693471372,-3.1002751048399992,20.513420513473143,-2.6820803005925793,20.975424159638266,-3.169576229396077,20.74693523383304,-2.5003774763766717,15.887940206147455,27.899067525327364,1784.4820654950513,0.0,20.594937339566503,20.20521077944104,3396.846092694551,0.0,20.96847693471372,19.130443293775734,1677.0228108910824,0.0,20.513420513473143,20.344744583545832,3269.9382650852276,0.0,20.975424159638266,19.013965115395244,1681.4955487661719,0.0,20.74693523383304,20.311377538877988,2871.32538176044,0.0,0.0,19868.22319317589,0.0,0.0,3758.587433121512,2008.379817864024,3606.1966812218416,2047.8228536771392,3242.661810915195,1657.8350544690354,3241.359713801983,0.0,0.0,0.0,0.0,19868.22319317589,24835.278991469862,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,71.40584001274556,0.4472073347084896,7.219999999999999,0.0,6.330233784350089,0.002642511647185813,-4.517033828011472,16.000284965158876,0.3705044250126874,0.002642511647185813,16.0,82.0,0.013750946327055029,0.06443067280759299,0.0,7.219999999999999,0.0,4.500000553376532,0.31057230924622753,0.002534054057865244,11.5,4.500000553376532,0.31057230924622753,0.002534054057865244,4.5,3486014.679821513,1354960.257918031 
 01/02  08:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,16.745668621713662,-3.4750043635959735,22.175066140319725,-3.8535493052420047,22.200843814625927,-4.372243631077586,22.14867294054934,-3.8060509633876447,22.20061386334653,-4.428925696692067,22.069043222272438,-3.3469280540002457,16.745668621713662,24.001319634403536,2077.1463407018327,0.0,22.175066140319725,16.575468881760475,2950.2279838025584,0.0,22.200843814625927,15.833886407316498,1275.0827125468181,0.0,22.14867294054934,16.670107975559944,2881.3155494730636,0.0,22.20061386334653,15.757535871013257,1278.2519173719013,0.0,22.069043222272438,17.41510317201542,2656.0620889941024,0.0,0.0,17828.955062868496,0.0,0.0,3438.975493435136,1689.8292937267024,3341.9311352839686,1735.9647331082047,3132.495686050125,1599.0257055181048,3193.1254525409677,0.0,0.0,0.0,0.0,17828.955062868496,22286.19382858562,0.0,0.0,7.22,7.22,0.0,0.0,69.40490363776107,0.34383169136010405,7.22,0.0,6.458469169124842,0.0026005272099866718,-4.707164125495716,16.000330016902552,0.3705044250126874,0.0026005272099866718,16.0,82.0,0.013098214073846063,0.06177687732351017,0.0,7.22,0.0,4.499942111140932,0.31057230924622753,0.002533231373665885,11.5,4.499942111140932,0.31057230924622753,0.002533231373665885,4.5,3388348.0464494643,1354960.257918031 
 01/02  09:00:00,-0.225,11.0,5.0,11.0,5.0,20.0,17.87396696017117,-2.9172589257440484,22.201151509695137,-1.2409000673024162,22.201297331555818,-1.9100761327012434,22.201763178062592,-1.1726763728243035,22.201196434729496,-2.0242517049039104,22.200155174007072,-0.5689541126299791,17.87396696017117,23.444942082216805,2968.628290503167,0.0,22.201151509695137,20.698271453630444,1118.951017462423,0.0,22.201297331555818,19.560792544680325,401.6753182218463,0.0,22.201763178062592,20.81295057448827,998.837736135117,0.0,22.201196434729496,19.36776080464214,428.5210562040103,0.0,22.200155174007072,21.845480415663978,18.754748651136396,248.30149402733554,0.0,9328.751660982338,0.0,0.0,1609.9381635130078,816.4611768045164,1463.7637553562938,886.2426635575202,259.5277241537579,1481.6650587313018,3129.457284984432,0.0,0.0,0.0,0.0,9328.751660982338,11660.939576227922,0.0,0.0,7.22,7.22,0.0,0.0,61.56815677233872,0.10947513474570666,7.22,0.0,6.629288605119141,0.0026595842518246276,-4.4435667427744105,15.999940566750888,0.3705044250126874,0.0026595842518246276,16.0,82.0,0.011846447875921831,0.05849272592608511,0.0,7.22,0.0,4.499949921446678,0.31057230924622753,0.002612816778302696,11.5,4.499949921446678,0.31057230924622753,0.002612816778302696,4.5,32957463.468990684,1354960.257918031 
 01/02  10:00:00,0.375,11.0,5.0,11.0,5.0,20.0,18.790496861775832,0.42490102832061954,22.201947297714355,1.7171691772751152,22.20180754931351,0.015921058179231923,22.201205580220424,1.8709486872494503,22.201606951851712,-0.24437387785240755,22.986864275951998,3.2762196966344037,18.790496861775832,29.03040101634334,2749.884910355001,0.0,22.201947297714355,25.85270351960417,180.715591156703,0.0,22.20180754931351,22.833589124142563,0.0,96.43641687343961,22.201205580220424,26.14137059608473,58.970727173859416,49.70752164747364,22.201606951851712,22.372769243560434,15.227228628022061,38.90216703938631,22.986864275951998,27.545524051922804,0.0,552.7027065015541,0.0,6306.283145413001,0.0,0.0,672.7125550171681,319.01307103043547,475.40927730320385,434.60270424845794,0.0,1293.6944478892533,3070.706239164082,0.0,0.0,0.0,0.0,6306.283145413001,7882.853931766252,0.0,0.0,7.22,7.22,0.0,0.0,62.303414410983244,0.07639347067625854,7.22,0.0,6.790262941097559,0.002870061841902867,-3.5448988282114624,16.000310841247952,0.3705044250126874,0.002870061841902867,16.0,81.75259820531275,0.009935667178378238,0.05563788642215921,0.0,7.22,0.0,4.49996879657542,0.31057230924622753,0.0026847964707677387,11.5,4.49996879657542,0.31057230924622753,0.0026847964707677387,4.5,43276513.692047425,1354960.257918031 
 01/02  11:00:00,1.2874999999999999,11.0,5.0,11.0,5.0,20.0,19.59706035913299,2.167697358617185,22.20116797614932,2.882686819614729,22.200960265361044,0.6345104278757896,22.20388303757458,3.0978707396475658,22.202696943110844,0.3166894568908823,23.559733388694713,5.570602399606562,19.59706035913299,31.32246711430067,2575.402740724454,0.0,22.20116797614932,28.08014521033524,0.0,172.16731505899787,22.200960265361044,23.903694404562977,0.0,263.0738268401958,22.20388303757458,28.507284485399286,0.0,359.4973507381922,22.202696943110844,23.357713065383578,0.0,196.74827863074262,23.559733388694713,31.23675789766012,0.0,598.9620592633032,0.0,4922.235490160907,0.0,0.0,320.8987499355648,152.7585058302065,108.15863961863887,262.0332616930813,0.0,1007.5533330870992,3023.748965451458,0.0,0.0,0.0,0.0,4922.235490160907,6152.794362701135,0.0,0.0,7.22,7.22,0.0,0.0,63.9551359929988,0.06506007387344163,7.22,0.0,6.917261088679728,0.002982910281262546,-3.0962677699587253,15.999958713236452,0.3705044250126874,0.002982910281262546,16.0,79.77929270431915,0.00726535753208265,0.05347880502749661,0.0,7.22,0.0,4.499983281882786,0.31057230924622753,0.002704664276812239,11.5,4.499983281882786,0.31057230924622753,0.002704664276812239,4.5,44615953.714384526,1354960.257918031 
 01/02  12:00:00,1.7,8.8,4.0,8.8,4.0,16.0,20.245400918419403,2.91132500761793,22.20120079323,2.9782182279129126,22.201580099428956,0.5503905940944358,22.259077087224654,3.228491612989465,22.201128257522395,0.23809660767325788,23.736388364061245,6.483427404836868,20.245400918419403,31.723429463120095,2279.6150683707465,0.0,22.20120079323,28.269042412173047,0.0,343.749923805801,22.201580099428956,23.757606577976187,0.0,321.76353153231923,22.259077087224654,28.6739239258134,0.0,465.55616052007514,22.201128257522395,23.22697380254864,0.0,265.8026434928174,23.736388364061245,32.911353463143115,0.0,613.5371998350802,0.0,4291.835091281552,0.0,0.0,149.94545552044295,94.25364379096513,6.704127278431528,193.0289186101674,0.0,878.1949473792313,2982.0771724971673,0.0,0.0,0.0,0.0,4291.835091281552,5364.79386410194,0.0,0.0,7.22,7.22,0.0,0.0,64.91097702011851,0.059957318986551086,7.22,0.0,7.0302203049978536,0.0030831745655068308,-2.7175330354802463,15.9999462938953,0.3705044250126874,0.0030831745655068308,16.0,79.07602998745261,0.006124978295986375,0.051643490924307464,0.0,7.22,0.0,4.499738472135838,0.31057230924622753,0.002762455757808991,11.5,4.499738472135838,0.31057230924622753,0.002762455757808991,4.5,43261200.156950176,1354960.257918031 
 01/02  13:00:00,1.7,4.4,2.0,4.4,2.0,8.0,20.69535084317115,2.65545733190956,22.20104260593348,2.0204903791398823,22.201385191734502,-0.22438466677755897,22.20306008208305,2.2880142850993037,22.20097779233027,-0.45494425641543323,23.584272541159855,5.914084615695681,20.69535084317115,30.30682734609707,1882.101807532998,0.0,22.20104260593348,26.415728845338347,0.0,279.95350358606817,22.201385191734502,22.403047496952993,0.0,259.1013103095307,22.20306008208305,26.92169221319644,0.0,418.93318978272316,22.20097779233027,21.990054199263874,0.0,210.17183223664,23.584272541159855,31.94022045683495,0.0,601.3111311332495,0.0,4432.230285434466,0.0,0.0,213.35383803757765,156.66220697815328,48.71609864242292,248.45910164975612,0.0,878.1987438026295,2952.9124883099694,0.0,0.0,0.0,0.0,4432.230285434466,5540.287856793082,0.0,0.0,7.22,7.22,0.0,0.0,64.32823428411186,0.059896430581286665,7.22,0.0,7.110958014292244,0.0031848692348960717,-2.3522138032800606,16.00112747288222,0.3705044250126874,0.0031848692348960717,16.0,79.5467376828423,0.006124978295986375,0.05040405123996875,0.0,7.22,0.0,4.499132571857305,0.31057230924622753,0.0028824101065350197,11.5,4.499132571857305,0.31057230924622753,0.0028824101065350197,4.5,39211125.100401156,1354960.257918031 
 01/02  14:00:00,0.6375,8.8,4.0,8.8,4.0,16.0,21.19943650734998,2.1689811348714554,22.276335517802742,2.443962830909273,22.199506078911025,0.7774663653149512,22.404317017839286,2.6718829149370475,22.20151514697219,0.6076730296953525,23.86292935513836,5.993919082715488,21.19943650734998,28.37474317822288,1884.6698281630515,0.0,22.276335517802742,27.109960025522525,0.0,499.7138155953342,22.199506078911025,24.17003031326378,0.0,339.77312105168414,22.404317017839286,27.337794709951,0.0,482.8001105542951,22.20151514697219,23.86349487772796,0.0,311.94279125058875,23.86292935513836,31.581446794233493,0.0,677.3235315608556,0.0,4272.605565273617,0.0,0.0,0.0,76.00084684335616,0.0,146.92944305625338,0.0,1212.8990830584626,2889.60620569314,0.0,0.0,0.0,0.0,4272.605565273617,5340.75695659202,0.0,0.0,7.22,7.22,0.0,0.0,64.22360691674568,0.057392204420085365,7.22,0.0,7.431030068440617,0.003552835292121876,-1.0741964386595637,15.997164270846566,0.3772531077084825,0.003552835292121876,16.0,80.12016960656004,0.009184323614218724,0.04710436061545963,0.0,7.22,0.0,4.4999807193251256,0.31057230924622753,0.003348390377838611,11.5,4.4999807193251256,0.31057230924622753,0.003348390377838611,4.5,41912698.8545196,1358885.3951079776 
 01/02  15:00:00,-0.375,11.0,5.0,11.0,5.0,20.0,21.669413751404463,3.8925885937151103,22.28672341961398,4.396258790572491,22.201432390203436,2.8230106304257254,22.383492445272456,4.6277280499610765,22.201222163911257,2.620948311524995,23.899162076995243,7.110502058561449,21.669413751404463,31.164219300325808,1931.9678111489488,0.0,22.28672341961398,31.09426446470977,0.0,502.2804078824445,22.201432390203436,27.969936339947633,0.0,313.9014315475894,22.383492445272456,31.418112578410724,0.0,482.8904447741106,22.201222163911257,27.570757099419435,0.0,311.2869983876957,23.899162076995243,34.03027931303953,0.0,912.5070844846932,0.0,4321.517891550329,0.0,0.0,0.0,103.39138127805103,0.0,149.09133679900611,0.0,1531.2598042500294,2683.75097365734,0.0,0.0,0.0,0.0,4321.517891550329,5401.897364437912,0.0,0.0,7.22,7.22,0.0,0.0,61.88816959113002,0.05135935092489981,7.22,0.0,8.515937320967424,0.003890504998947503,0.02458915413811641,15.981539189817678,0.4059265790974286,0.003890504998947503,16.0,81.76626212941964,0.012372028993699798,0.037732945994195285,0.0,7.22,0.0,4.499612324296077,0.31057230924622753,0.003558051475892169,11.5,4.499612324296077,0.31057230924622753,0.003558051475892169,4.5,42824159.25532833,1376063.9509696434 
