Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/02  16:00:00,0.15,11.0,5.0,11.0,5.0,20.0,21.840623754076947,5.1938396943403475,22.202989442348425,5.535626245130395,22.202846751884884,3.6112775629559795,22.21468577073034,5.777833542121465,22.20266924727759,3.3534777993555567,23.899226381334923,7.988263334965029,21.840623754076947,33.76719009327513,1805.7504603009802,0.0,22.202989442348425,33.82298176157664,0.0,356.6458605294893,22.202846751884884,29.560287918076114,0.0,202.70913642773831,22.21468577073034,34.3720115186221,0.0,361.05584835885156,22.20266924727759,29.027330553078116,0.0,216.19067254996486,23.899226381334923,36.13451055437189,0.0,743.028046749914,0.0,4871.611099696662,0.0,0.0,136.2317484126608,212.36527955441602,106.57082839041308,241.7754470140142,0.0,1366.5110402307962,2799.5607282563483,0.0,0.0,0.0,0.0,4871.611099696662,6089.513874620827,0.0,0.0,7.22,7.22,0.0,0.0,61.65572546015389,0.05721165594480995,7.22,0.0,7.863271287300574,0.003977587408961588,0.30463487622255436,16.016693679683122,0.38519157428857165,0.003977587408961588,16.0,81.19793726857931,0.010676162769316776,0.04298908759144257,0.0,7.22,0.0,4.499840211462235,0.31057230924622753,0.0035979220028199963,11.5,4.499840211462235,0.31057230924622753,0.0035979220028199963,4.5,41017103.042312875,1363534.4829021774 
 01/02  17:00:00,0.6,11.0,5.0,11.0,5.0,20.0,21.810892412686727,5.642253591460876,22.202031539004434,5.78412336197602,22.202218924603848,3.7319611866901385,22.20256980640563,6.015086097456628,22.201286338438635,3.4666481348773104,23.556190027258552,8.789485412448116,21.810892412686727,34.897947688162525,1763.8176207301185,0.0,22.202031539004434,34.41129992226899,173.4855001346179,9.12941243682576,22.202218924603848,29.81370192812161,27.82371820885828,13.234226580067173,22.20256980640563,34.96485733718275,146.97714005545322,1.3517347639902937,22.201286338438635,29.262613473822896,24.042882716855047,21.00745085552495,23.556190027258552,38.949885546067875,0.0,600.0546919913788,0.0,6160.195799518922,0.0,0.0,656.9711459319441,430.4690159737014,612.034534670827,461.90816724594833,0.0,1225.20809488379,2883.9540580359057,0.0,0.0,0.0,0.0,6160.195799518922,7700.244749398652,0.0,0.0,7.22,7.22,0.0,0.0,60.83620032763878,0.06948914346204207,7.22,0.0,7.312138699065766,0.004032697785430606,0.4878054858186578,16.004614572362904,0.3705044250126874,0.004032697785430606,16.0,82.0,0.009265297259994924,0.04761225795726742,0.0,7.22,0.0,4.499362695209761,0.31057230924622753,0.003692442509488016,11.5,4.499362695209761,0.31057230924622753,0.003692442509488016,4.5,37419994.53266915,1354960.257918031 
 01/02  18:00:00,-0.15,11.0,5.0,11.0,5.0,20.0,21.680385268490127,5.82214189481968,22.202352434744,5.868466627318,22.201962661633797,3.871152529503939,22.202542354309998,6.086784984054045,22.201420147076924,3.615511746300783,23.388981333432262,9.068458561840883,21.680385268490127,35.61849654675613,1787.0358434627756,0.0,22.202352434744,34.61257917075268,264.60404729328445,0.0,22.201962661633797,30.10795316830686,49.02199188581835,0.0,22.202542354309998,35.139010129704864,211.15851318954083,0.0,22.201420147076924,29.57147206673046,46.17710808058922,0.0,23.388981333432262,40.087369961911236,0.0,587.318613615892,0.0,6722.246830101765,0.0,0.0,757.3139494383148,465.1561465674146,677.7205133612722,505.3569431764929,0.0,1460.6690538565626,2889.7112406238457,0.0,0.0,0.0,0.0,6722.246830101765,8402.808537627207,0.0,0.0,7.22,7.22,0.0,0.0,60.23414933313437,0.07379710170908399,7.22,0.0,7.292829956198294,0.0040732812883540696,0.6258014139936927,16.00000625076608,0.3705044250126874,0.0040732812883540696,16.0,82.0,0.011642106167916177,0.047833123601794286,0.0,7.22,0.0,4.498487874696121,0.31057230924622753,0.0037233775802746664,11.5,4.498487874696121,0.31057230924622753,0.0037233775802746664,4.5,37424004.1125967,1354960.257918031 
 01/02  19:00:00,0.15,5.5,2.5,5.5,2.5,10.0,21.20788245325359,5.6109343194732695,22.202873549590066,5.053380523275984,22.202019237149244,3.0228409311258577,22.20255524234755,5.276989279530517,22.201537932614908,2.7838623795031943,22.577290236368334,8.401244680096518,21.20788245325359,36.13299232982516,1319.8312630747105,0.0,22.202873549590066,32.72036601522368,927.5951505021005,0.0,22.202019237149244,28.36681293979497,349.6742769273996,0.0,22.20255524234755,33.23464282367729,869.1758684017175,0.0,22.201537932614908,27.889786870364812,348.26040612535405,0.0,22.577290236368334,40.24995609279578,0.0,522.6451122759609,0.0,8524.617005114293,0.0,0.0,1418.5248288861508,765.3842583495507,1333.8015003194953,807.065409318439,0.0,1366.8622893899064,2914.163538744363,0.0,0.0,0.0,0.0,8524.617005114293,10655.771256392865,0.0,0.0,7.22,7.22,0.0,0.0,59.70545158848207,0.09136473132056008,7.22,0.0,7.227889953213211,0.004084225658755006,0.6450983255874051,16.00007803763764,0.3705044250126874,0.004084225658755006,16.0,82.0,0.010679794881084217,0.04881239734323181,0.0,7.22,0.0,4.499840470661048,0.31057230924622753,0.003737251454170652,11.5,4.499840470661048,0.31057230924622753,0.003737251454170652,4.5,23040416.37249769,1354960.257918031 
 01/02  20:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,20.575870350210465,4.158513523114261,22.202706939217556,2.8915185025336245,22.200732369134098,1.3387779674574507,22.202935082502478,3.086077296750552,22.20227288966297,1.2005898298168427,22.2027644675015,5.970912954133358,20.575870350210465,33.95610200606267,912.7639416592085,0.0,22.202706939217556,28.125068216582353,1562.4909489272254,0.0,22.200732369134098,25.163004270668903,641.783965452492,0.0,22.202935082502478,28.516497869573463,1504.1416336032562,0.0,22.20227288966297,24.9099875171546,642.0694066389503,0.0,22.2027644675015,34.91085019673433,604.318406793022,0.0,0.0,11313.00280970047,0.0,0.0,2053.218149890704,1057.4084574048084,1968.4847939631788,1100.9308514712777,1091.9349703718235,1127.3412527819125,2949.2988716036307,0.0,0.0,0.0,0.0,11313.00280970047,14141.253512125586,0.0,0.0,7.22,7.22,0.0,0.0,60.27864641219395,0.12449567439908826,7.22,0.0,7.133147948697674,0.004025781679616635,0.4362903964277461,15.999955696086268,0.3705044250126874,0.004025781679616635,16.0,82.0,0.008343735616078148,0.050257594107149764,0.0,7.22,0.0,4.499989747510725,0.31057230924622753,0.003753342275446247,11.5,4.499989747510725,0.31057230924622753,0.003753342275446247,4.5,12271440.67712227,1354960.257918031 
 01/02  21:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,19.865811485731413,2.6600148139966326,19.921085497898225,2.1062589666158673,20.1601858608124,1.662085758842526,19.9565450750704,2.2120255078853632,20.167868227189942,1.6837816974588335,21.067021889392393,4.298503380374593,19.865811485731413,31.903106270662406,537.002401375363,0.0,19.921085497898225,30.596389923154568,62.08322856610876,2.615598313457622,20.1601858608124,29.22300057040666,36.5419530954011,2.460271322008873,19.9565450750704,30.757794593803023,56.27148644850394,2.6436549721374716,20.167868227189942,29.257034559372244,39.741207072287615,2.7012022619079974,21.067021889392393,33.25746774400731,0.0,31.62909575540828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.63689441149524,0.0,7.22,0.0,19.66551416219511,0.004742139046590255,2.68477650586428,20.66768169034415,0.3705044250126874,0.004742139046590255,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.00621144618492455,0.003865634639305876,11.5,1.4749999999999999,0.00621144618492455,0.003865634639305876,4.5,7114960.257918031,1354960.257918031 
 01/02  22:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,19.002290905165903,2.530493023569307,18.931409624997087,2.237507127923809,19.2163202233331,2.2833763780090277,18.958369933491536,2.268992658543719,19.22922526012765,2.3125509782998175,20.20459008278535,3.4011521427690714,19.002290905165903,33.35774977930765,247.25447779905994,0.0,18.931409624997087,32.812905849401645,78.32767318009536,0.0,19.2163202233331,32.341941625619135,46.915309356548846,0.0,18.958369933491536,32.83104356321987,72.12214200237622,0.0,19.22922526012765,32.38300221928817,50.8147480012787,0.0,20.20459008278535,32.92528599463928,0.0,22.942972795384378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.63689441149524,0.0,7.22,0.0,18.91244671360049,0.004681341770990721,2.495363426238506,19.91472597484874,0.3705044250126874,0.004681341770990721,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.0125,0.00621144618492455,0.004021301391294823,11.5,2.0125,0.00621144618492455,0.004021301391294823,4.5,3064960.257918031,1354960.257918031 
 01/02  23:00:00,0.825,0.0,0.0,0.0,0.0,0.0,18.364626375424827,2.490666394742072,18.53562741843935,2.3222026773865267,18.768949357331092,2.4024299651340284,18.560218549697975,2.326651882662275,18.778827801884674,2.4133132637678893,19.896600154447256,2.8857832718178402,18.364626375424827,34.61581824087851,311.8039427446711,0.0,18.53562741843935,33.83747581157894,54.08389642922998,0.0,18.768949357331092,33.538156381226685,29.93678389394205,0.0,18.560218549697975,33.796097848447076,49.34720332729688,0.0,18.778827801884674,33.543399216191204,32.302688781203926,0.0,19.896600154447256,32.35637578600158,0.0,53.96548419643176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.63689441149524,0.0,7.22,0.0,18.212253472175874,0.0046724654695226246,2.4599246122791376,19.214549050995252,0.3705044250126874,0.0046724654695226246,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.825,0.00621144618492455,0.003875211252918334,11.5,0.825,0.00621144618492455,0.003875211252918334,4.5,3064960.257918031,1354960.257918031 
 01/02  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,17.851948459177915,2.456214238883583,18.212546134162032,2.349809241745571,18.410753512729087,2.3933221556275157,18.234663587916067,2.348573796126205,18.41751769088985,2.3965330627356485,19.654891995889237,2.6385899011298894,17.851948459177915,35.661660249557684,387.66741024801763,0.0,18.212546134162032,34.59811943563604,36.94027237685253,0.0,18.410753512729087,34.27647171456114,17.836821091175125,0.0,18.234663587916067,34.54704580240109,33.30346640398898,0.0,18.41751769088985,34.269773949677436,19.181208247038228,0.0,19.654891995889237,32.273647157115875,0.0,77.42044804256227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.63689441149524,0.0,7.22,0.0,17.673926634796537,0.004660294855281978,2.4181940134645625,18.676244587905963,0.3705044250126874,0.004660294855281978,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0037538105792648212,11.5,0.0,0.00621144618492455,0.0037538105792648212,4.5,3064960.257918031,1354960.257918031 
 01/03  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,17.386980624554,2.3818880372627924,17.916619157812814,2.282479110783588,18.094792041151898,2.32015549536791,17.937735608894897,2.2793704673060606,18.098838954453576,2.32397508400244,19.389849561358012,2.4096910159135327,17.386980624554,36.52891879534531,440.6001275573544,0.0,17.916619157812814,35.07868404014921,23.113234743217845,0.0,18.094792041151898,34.781038146297874,7.522263455385541,0.0,17.937735608894897,35.024323662310664,20.2888659279007,0.0,18.098838954453576,34.7816673428703,8.00069489815877,0.0,19.389849561358012,32.27975023486532,0.0,93.57977936619369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.63689441149524,0.0,7.22,0.0,17.204404324261333,0.004639299473575837,2.3642181008047016,18.20676087780741,0.3705044250126874,0.004639299473575837,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0037513990539877686,11.5,0.0,0.00621144618492455,0.0037513990539877686,4.5,3064960.257918031,1354960.257918031 
 01/03  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.986782893470412,2.2822598371397125,17.679842912675504,2.1858140096816885,17.837332569091664,2.222298096271467,17.700197746476448,2.1820059981977815,17.83843855997092,2.2262303538567396,19.17264962630847,2.2205096588254722,16.986782893470412,37.200952034254506,500.9291715858585,0.0,17.679842912675504,35.36125716698997,9.435529859309156,0.0,17.837332569091664,35.10325810445087,0.07064361170324673,2.6930322066496615,17.700197746476448,35.306299674112964,7.397664969842424,0.0,17.83843855997092,35.110666326152355,0.039716787911686424,3.015472055725752,19.17264962630847,32.28118616875854,0.0,108.69457202811344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.63689441149524,0.0,7.22,0.0,16.79586734739631,0.004600750759183431,2.2712868054783453,17.798294780782847,0.3705044250126874,0.004600750759183431,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.003745143686143616,11.5,0.0,0.00621144618492455,0.003745143686143616,4.5,3064960.257918031,1354960.257918031 
 01/03  03:00:00,0.375,0.0,0.0,0.0,0.0,0.0,16.644103035160903,2.1373764542992513,17.440053097952987,2.013526212129658,17.584648264228562,2.0625161685148052,17.46055887648128,2.008537598046086,17.58361523557965,2.068654751057551,18.922723656119757,1.9843612683761873,16.644103035160903,37.62794763296906,535.3426583290029,0.0,17.440053097952987,35.46155315347332,1.4040687187348908,0.3907077697329555,17.584648264228562,35.26242912484398,0.0,8.85786295924396,17.46055887648128,35.40301699138143,0.5218489257741226,1.1086937256260967,17.58361523557965,35.28019572626013,0.0,9.697967239241109,18.922723656119757,32.24033245553482,0.0,116.23755346909905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.63689441149524,0.0,7.22,0.0,16.45025438237373,0.004549974135996754,2.145381614459477,17.45277519490042,0.3705044250126874,0.004549974135996754,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.375,0.00621144618492455,0.0037405956944040163,11.5,0.375,0.00621144618492455,0.0037405956944040163,4.5,3064960.257918031,1354960.257918031 
 01/03  04:00:00,0.225,0.0,0.0,0.0,0.0,0.0,16.357109593135686,1.9144821608629654,17.2685445411229,1.7670865323771843,17.398246209827274,1.833291440589997,17.28723869782156,1.7603762640417202,17.39514590966461,1.8415237751911515,18.747420936345147,1.687661976355166,16.357109593135686,37.71604642984065,566.4356529635309,0.0,17.2685445411229,35.22195732151266,0.0,9.036238493787152,17.398246209827274,35.10013963414969,0.0,16.33152503928153,17.28723869782156,35.16342746420184,0.0,9.964001850130217,17.39514590966461,35.1277019764058,0.0,17.791883509262334,18.747420936345147,31.911041026827043,0.0,125.89337424318592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.63689441149524,0.0,7.22,0.0,16.152413552036954,0.004474488960293542,1.9323890719024137,17.155073215483785,0.3705044250126874,0.004474488960293542,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.003561456253687718,11.5,0.225,0.00621144618492455,0.003561456253687718,4.5,3064960.257918031,1354960.257918031 
 01/03  05:00:00,-0.6875,0.0,0.0,0.0,0.0,0.0,16.124137458339952,1.6449075376069935,17.140611704025076,1.4707215493004298,17.258638596789275,1.5473818059507296,17.15969515521634,1.4626531895430466,17.253270640839403,1.5565436238225803,18.661984462176203,1.3550363166553991,16.124137458339952,37.548968399743075,606.3539955253966,0.0,17.140611704025076,34.762031093407806,0.0,19.18328255660515,17.258638596789275,34.6935347748613,0.0,24.103635709401203,17.15969515521634,34.69995054998479,0.0,19.599306197616272,17.253270640839403,34.728127165774865,0.0,26.200338199382372,18.661984462176203,31.325740505646635,0.0,139.30293296865426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.63689441149524,0.0,7.22,0.0,15.896846398291734,0.004379597674654942,1.6580403655547402,16.89968066321557,0.3705044250126874,0.004379597674654942,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.6875,0.00621144618492455,0.0031713152128992885,11.5,-0.6875,0.00621144618492455,0.0031713152128992885,4.5,3064960.257918031,1354960.257918031 
 01/03  06:00:00,-1.7875000000000003,0.0,0.0,0.0,0.0,0.0,15.910165585944807,1.3081755387480942,16.98344259896359,1.0913984416161062,17.09989748039208,1.1857591952400661,17.00373914019641,1.0815045076692533,17.092853390745447,1.1972564026883084,18.563681299128394,0.9389332420563605,15.910165585944807,37.15703119936714,635.1943892252809,0.0,16.98344259896359,34.16567798028329,0.0,24.94114421194189,17.09989748039208,34.14546837986646,0.0,28.852461456048104,17.00373914019641,34.09744889293847,0.0,25.14136354182085,17.092853390745447,34.18896474027615,0.0,31.316556646064157,18.563681299128394,30.58950363870695,0.0,149.64212789237388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.63689441149524,0.0,7.22,0.0,15.667088641992844,0.00426789992817983,1.3286324056550811,16.670128510850553,0.3705044250126874,0.00426789992817983,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7875000000000003,0.00621144618492455,0.0028358360568664065,11.5,-1.7875000000000003,0.00621144618492455,0.0028358360568664065,4.5,3064960.257918031,1354960.257918031 
 01/03  07:00:00,-2.8875,0.0,0.0,0.0,0.0,0.0,16.244896791720464,0.33517099897100056,20.40622546932397,-0.4305982068513141,20.86242162696883,-1.1082060896587511,20.33839408978411,-0.38980296299036116,20.872602653803273,-1.2311249963221926,20.574430466993938,-0.1115771234828562,16.244896791720464,33.92247316373081,1604.4647102949193,0.0,20.40622546932397,24.730581307433148,3415.566126059672,0.0,20.86242162696883,22.823094048323956,1688.9571628020026,0.0,20.33839408978411,24.908866426051304,3286.7309098195456,0.0,20.872602653803273,22.589788399216832,1693.4245347605643,0.0,20.574430466993938,25.031312184778656,2888.1421065863915,0.0,0.0,20510.740650629523,0.0,0.0,3759.156352904507,2011.9397177413668,3606.754582944924,2050.9346126842975,3243.05597923403,2316.0853456184527,3219.516246848076,0.0,0.0,0.0,0.0,20510.740650629523,25638.425813286904,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,71.24234968144447,0.45473541862292743,7.219999999999999,0.0,6.391762392577468,0.002812512619967519,-3.7945271957429787,16.000415596751132,0.3705044250126874,0.002812512619967519,16.0,82.0,0.022019671163493036,0.06321244355541804,0.0,7.219999999999999,0.0,4.498840656945794,0.31057230924622753,0.002579875206722214,11.5,4.498840656945794,0.31057230924622753,0.002579875206722214,4.5,3493061.3928521313,1354960.257918031 
 01/03  08:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,16.922578448287297,-1.9605761688832248,22.039608722096034,-2.7816932218824246,22.198687167605385,-3.7986646680915843,21.993371937138107,-2.692176408404368,22.197585080266954,-3.9149259086011186,21.855196248606664,-1.8631911541931507,16.922578448287297,26.98682986513523,1954.4211827865054,0.0,22.039608722096034,18.320782405531503,3176.97499489047,0.0,22.198687167605385,16.636403334643703,1307.4612511028158,0.0,21.993371937138107,18.51338880018576,3079.6754448888764,0.0,22.197585080266954,16.472811177699693,1377.497828409039,0.0,21.855196248606664,20.003404765316894,2785.167960248581,0.0,0.0,19366.512129803246,0.0,0.0,3653.2421076430537,1721.739552354987,3526.8841656635373,1834.691321620544,3242.65227133418,2444.83270700605,3180.7309634915355,0.0,0.0,0.0,0.0,19366.512129803246,24208.140162254058,0.0,0.0,7.22,7.22,0.0,0.0,70.5546927124738,0.4064643697638354,7.22,0.0,6.492244766547486,0.002638787980808873,-4.522307354642009,16.000302750493486,0.3705044250126874,0.002638787980808873,16.0,82.0,0.02384904235478008,0.06111720574694123,0.0,7.22,0.0,4.49822622639031,0.31057230924622753,0.0024871134110442624,11.5,4.49822622639031,0.31057230924622753,0.0024871134110442624,4.5,3447479.949371949,1354960.257918031 
 01/03  09:00:00,-3.9875000000000003,11.0,5.0,11.0,5.0,20.0,17.940947929304265,-2.423723521906653,22.202623469161242,-1.1235525869323244,22.20208152993527,-2.1036657628822955,22.201949136256964,-1.0214094491743202,22.202292642008512,-2.249062065548735,22.200205008721895,-0.05293369055864505,17.940947929304265,24.313299636014026,2943.3751334036615,0.0,22.202623469161242,20.869291999783925,1370.6052297166157,0.0,22.20208152993527,19.217826762324624,369.4069742396379,0.0,22.201949136256964,21.042720038861425,1230.9912054041974,0.0,22.202292642008512,18.97932037509142,516.3290498871543,0.0,22.200205008721895,22.70951481907307,122.7216552141146,73.67694485815184,0.0,11238.659900566765,0.0,0.0,1860.715043138465,784.0675853999973,1694.9950420003179,973.8059450089702,537.556105363854,2660.021155837964,3123.220429571443,0.0,0.0,0.0,0.0,11238.659900566765,14048.324875708455,0.0,0.0,7.22,7.22,0.0,0.0,61.865611439984576,0.13379159795112172,7.22,0.0,6.643357799682123,0.002503677179814642,-5.123462906635806,16.000018015603906,0.3705044250126874,0.002503677179814642,16.0,82.0,0.02718103065588798,0.05818015826395782,0.0,7.22,0.0,4.498558950476622,0.31057230924622753,0.0023957142497172948,11.5,4.498558950476622,0.31057230924622753,0.0023957142497172948,4.5,32980251.34952405,1354960.257918031 
 01/03  10:00:00,-4.4,11.0,5.0,11.0,5.0,20.0,18.727982939630614,0.07078599689860221,22.202307556415864,1.131036145164825,22.20124537527097,-0.8286029723923777,22.202331922649197,1.319394228605859,22.202871874232873,-1.113364033949955,22.765152662596936,3.053977608113354,18.727982939630614,28.388009530089416,2754.4897867326417,0.0,22.202307556415864,24.77802617798308,432.9310894818027,0.0,22.20124537527097,21.317278035979196,0.0,127.8260519114582,22.202331922649197,25.116602533905656,260.5185128923591,0.0,22.202871874232873,20.817471777784338,73.60005821051618,0.41646892274843594,22.765152662596936,27.47170165509238,0.0,535.0695456716719,0.0,8331.271868895898,0.0,0.0,923.962618608171,287.43890003748777,725.7800497471919,531.1571387215353,0.0,2789.4990127967335,3073.6196394781346,0.0,0.0,0.0,0.0,8331.271868895898,10414.08983611987,0.0,0.0,7.22,7.22,0.0,0.0,62.10929699209454,0.10000519896717373,7.22,0.0,6.776868356149716,0.00256118231153866,-4.839912395549231,15.999941419534847,0.3705044250126874,0.00256118231153866,16.0,82.0,0.02927584653781465,0.055772407146876535,0.0,7.22,0.0,4.500028378343277,0.31057230924622753,0.002338969276610295,11.5,4.500028378343277,0.31057230924622753,0.002338969276610295,4.5,43298620.09963478,1354960.257918031 
 01/03  11:00:00,-4.0875,11.0,5.0,11.0,5.0,20.0,19.43032054195963,1.2955428979544588,22.201730273684394,1.9032957552076746,22.200949992716648,-0.4788140466868983,22.201878569515337,2.140346953254294,22.20055053924019,-0.7803091362773639,23.301862858403048,4.731118421820961,19.43032054195963,29.731655019596843,2616.598723637606,0.0,22.201730273684394,26.186097999975786,54.6557027766342,27.878363227314765,22.200949992716648,21.943218665681826,0.0,285.84340906811155,22.201878569515337,26.633341705384684,0.0,147.42193856257842,22.20055053924019,21.403157450063297,0.0,117.0257408687313,23.301862858403048,29.920480259060056,0.0,578.2028899230361,0.0,7023.225759290835,0.0,0.0,518.9486897965767,129.76898749733107,319.0996178648678,341.1699531603961,0.0,2691.5471298282264,3030.1872105997722,0.0,0.0,0.0,0.0,7023.225759290835,8779.032199113544,0.0,0.0,7.22,7.22,0.0,0.0,63.03578258613683,0.08841813313790368,7.22,0.0,6.894353797618024,0.002641694352967134,-4.469001209088311,15.999965798625444,0.3705044250126874,0.002641694352967134,16.0,82.0,0.027666090619596538,0.053766178044245085,0.0,7.22,0.0,4.4998526541882935,0.31057230924622753,0.0023488886107727305,11.5,4.4998526541882935,0.31057230924622753,0.0023488886107727305,4.5,44637810.53534733,1354960.257918031 
 01/03  12:00:00,-3.5249999999999995,8.8,4.0,8.8,4.0,16.0,19.98919480543351,1.8450160217843077,22.201793477882408,1.8841378141856693,22.202059276405706,-0.5803572762321352,22.20165089272909,2.1441953922557535,22.202229389076678,-0.8707067714266608,23.462220577916945,5.391256304304747,19.98919480543351,29.87275057551798,2353.066667379131,0.0,22.201793477882408,26.14947346373293,0.0,83.42894605342747,22.202059276405706,21.758237873448294,0.0,278.62444697068065,22.20165089272909,26.640153216710434,0.0,230.8235741655377,22.202229389076678,21.24114007034037,0.0,154.45563927166927,23.462220577916945,31.023218973615144,0.0,591.3003391881641,0.0,6544.738440255025,0.0,0.0,409.17587340577813,137.08160189332426,236.02508905041208,303.9906663712788,0.0,2515.6131645522664,2994.1401861390386,0.0,0.0,0.0,0.0,6544.738440255025,8180.923050318781,0.0,0.0,7.22,7.22,0.0,0.0,63.0983870784255,0.08269858672809544,7.22,0.0,6.992431446799495,0.0027473609434626113,-4.0101160327871135,15.999939403890561,0.3705044250126874,0.0027473609434626113,16.0,82.0,0.024914589481136586,0.052164460052096476,0.0,7.22,0.0,4.499817890102104,0.31057230924622753,0.002432018247273954,11.5,4.499817890102104,0.31057230924622753,0.002432018247273954,4.5,43282454.14292398,1354960.257918031 
 01/03  13:00:00,-2.9875,4.4,2.0,4.4,2.0,8.0,20.34124598597456,1.4448138361674014,22.20170515732714,0.6901081951853313,22.202001826673484,-1.478949187220834,22.2013491944896,0.9498779494198469,22.2016023698485,-1.7190810754856158,23.19747028471056,4.468359475280731,20.34124598597456,28.41210742345811,1984.177670064206,0.0,22.20170515732714,24.012911888515404,59.551024055896676,0.0,22.202001826673484,20.203488657880253,0.0,148.92796926387723,22.2013491944896,24.467943855069333,0.0,31.128410094329467,22.2016023698485,19.802852276972978,0.0,62.679814733622095,23.19747028471056,29.568344342663313,0.0,570.0568007359053,0.0,6871.931865994666,0.0,0.0,551.6780746260222,266.44619538454185,434.9810368509001,395.50324741645596,0.0,2347.3073024205446,2970.011638140971,0.0,0.0,0.0,0.0,6871.931865994666,8589.914832493334,0.0,0.0,7.22,7.22,0.0,0.0,62.12658222993517,0.08260891987820766,7.22,0.0,7.0583295324544135,0.0027726798624607613,-3.901701557993042,16.000936911863658,0.3705044250126874,0.0027726798624607613,16.0,82.0,0.022442781967614563,0.05112445867317085,0.0,7.22,0.0,4.499891025433264,0.31057230924622753,0.0024696737274417053,11.5,4.499891025433264,0.31057230924622753,0.0024696737274417053,4.5,39232328.86260493,1354960.257918031 
 01/03  14:00:00,-2.8,8.8,4.0,8.8,4.0,16.0,20.728117266025492,0.46250649016803513,22.200979561083948,0.5252835832953817,22.200798018586305,-1.2909643307599505,22.20109641482696,0.7540350988695007,22.20123042001124,-1.4987532038574871,23.470721400198176,4.090858017034966,20.728117266025492,25.83756290824025,1993.0347280087371,0.0,22.200979561083948,23.71986931728482,0.0,301.6739592877022,22.200798018586305,20.519562062143674,0.0,228.66487459633572,22.20109641482696,24.1148123525341,0.0,284.56643270717683,22.20123042001124,20.16700110713298,0.0,181.8787779334695,23.470721400198176,28.314993017780758,0.0,591.2847324950944,0.0,6072.301844788147,0.0,0.0,191.14878888908729,186.63637217624483,182.03094053064552,276.32715736822297,0.0,2288.5011060291613,2948.6890645209046,0.0,0.0,0.0,0.0,6072.301844788147,7590.377305985183,0.0,0.0,7.22,7.22,0.0,0.0,62.934563026111434,0.07607163675456699,7.22,0.0,7.114717283631601,0.002711870496211685,-4.1544854275787095,16.001338502004614,0.3705044250126874,0.002711870496211685,16.0,82.0,0.02161052034992773,0.05022573660531145,0.0,7.22,0.0,4.499916738405778,0.31057230924622753,0.0024619852724886426,11.5,4.499916738405778,0.31057230924622753,0.0024619852724886426,4.5,41926237.84368896,1354960.257918031 
 01/03  15:00:00,-2.8,11.0,5.0,11.0,5.0,20.0,21.1136779109883,1.274100010424121,22.205206384086885,1.7481289990893667,22.201787617582458,-0.3658256927529528,22.2004961337964,1.9770044028766738,22.202047360450607,-0.6263506716700727,23.811517586977445,5.377999085600745,21.1136779109883,26.75686235786375,2046.823829943904,0.0,22.205206384086885,25.898618842920737,0.0,463.87483257448764,22.201787617582458,22.152174253413257,0.0,243.86314261096322,22.2004961337964,26.334178576104183,0.0,379.99437875407585,22.202047360450607,21.679504682038644,0.0,240.18396512750718,23.811517586977445,30.356674392177585,0.0,678.5037609680121,0.0,5604.535625653873,0.0,0.0,31.086654434835257,172.63499125001806,88.1177453549026,219.35354868773652,0.0,2288.5008893780537,2879.195506500957,0.0,0.0,0.0,0.0,5604.535625653873,7005.66953206734,0.0,0.0,7.22,7.22,0.0,0.0,63.15022946177252,0.07108986640544984,7.22,0.0,7.433272730854823,0.0027574396025899445,-3.956892064237726,15.985391577005693,0.37776234940255293,0.0027574396025899445,16.0,82.0,0.02161052034992773,0.046903148080951654,0.0,7.22,0.0,4.499928573413739,0.31057230924622753,0.002461053521241231,11.5,4.499928573413739,0.31057230924622753,0.002461053521241231,4.5,42825870.15869635,1359251.7343553891 
 01/03  16:00:00,-2.8,11.0,5.0,11.0,5.0,20.0,21.342579831265972,2.5608169716278844,22.20101094512134,2.809649158589008,22.201375526954624,0.3332948223539829,22.20164805327972,3.062094446256368,22.20257499717433,0.005711856169563816,23.89912035841424,6.446959335432619,21.342579831265972,28.92478527773131,1993.797440363047,0.0,22.20101094512134,27.935662029175006,0.0,439.0797392814985,22.201375526954624,23.388123120800685,0.0,172.34228579388497,22.20164805327972,28.439404371881018,0.0,244.24223439060853,22.20257499717433,22.825097365761927,0.0,213.69361116826417,23.89912035841424,32.511760007698015,0.0,744.176108202357,0.0,5816.994491902912,0.0,0.0,53.8889191861321,242.52536085608085,221.97156799564874,244.20391896062836,0.0,2288.5008893780537,2826.3874970023617,0.0,0.0,0.0,0.0,5816.994491902912,7271.243114878639,0.0,0.0,7.22,7.22,0.0,0.0,61.98097527452491,0.06943010614512163,7.22,0.0,7.767780410005774,0.0028647560297125076,-3.5064953196789133,16.00456262545089,0.3853045271684971,0.0028647560297125076,16.0,82.0,0.02161052034992773,0.04389984623597659,0.0,7.22,0.0,4.499928573413739,0.31057230924622753,0.002461053521241231,11.5,4.499928573413739,0.31057230924622753,0.002461053521241231,4.5,41028619.67729603,1363598.9866197791 
 01/03  17:00:00,-2.8,11.0,5.0,11.0,5.0,20.0,21.38358582297974,3.1472612672952875,22.20214274316039,3.309244932053448,22.20207558144709,0.6259183439800025,22.20252625636991,3.5868766428767116,22.201017525166193,0.2752152239515893,23.7341201794131,7.294121521766199,21.38358582297974,30.07548428611687,1932.1193062497268,0.0,22.20214274316039,28.9377922062878,93.75554611681054,54.118306839162074,22.20207558144709,23.8867871777284,21.074885894270892,10.410763192575018,22.20252625636991,29.51017171840352,151.40897948363238,0.0,22.201017525166193,23.289605366819846,11.288386851104633,33.489175316798196,23.7341201794131,34.80814092885711,0.0,612.8390249439128,0.0,7125.956254958927,0.0,0.0,531.209068581309,425.3082545799231,616.377696689615,435.33957802745783,0.0,2288.518246955022,2905.8766367657236,0.0,0.0,0.0,0.0,7125.956254958927,8907.44531869866,0.0,0.0,7.22,7.22,0.0,0.0,61.162179832474344,0.0816672424433128,7.22,0.0,7.240932066479271,0.0029005877201310993,-3.3523078789732157,16.01008711943189,0.3705044250126874,0.0029005877201310993,16.0,82.0,0.02161052034992773,0.04848621941396361,0.0,7.22,0.0,4.498980376798807,0.31057230924622753,0.0025357149557783233,11.5,4.498980376798807,0.31057230924622753,0.0025357149557783233,4.5,37431405.93526754,1354960.257918031 
 01/03  18:00:00,-2.8,11.0,5.0,11.0,5.0,20.0,21.299023470389507,3.5042450670270178,22.202677000495772,3.483013905117235,22.201977292597988,0.7211125357995287,22.202669559203752,3.7733704359950155,22.20143071102627,0.36628143698379406,23.59958404314197,7.912795603005632,21.299023470389507,31.004465060893303,1949.5734407739296,0.0,22.202677000495772,29.293921616270197,276.1478561272187,0.0,22.201977292597988,24.051659410576235,68.62055695145955,0.0,22.202669559203752,29.899972203825428,258.740401362587,0.0,22.20143071102627,23.44309883320227,59.47923567302985,0.0,23.59958404314197,36.598874476722614,0.0,603.352923104078,0.0,7632.0912079790105,0.0,0.0,767.6936171122145,483.8252407520692,724.0513978436471,517.6557074943262,0.0,2288.5109408391963,2905.444164928231,0.0,0.0,0.0,0.0,7632.0912079790105,9540.114009973762,0.0,0.0,7.22,7.22,0.0,0.0,60.5576874831777,0.08504298792362588,7.22,0.0,7.231585287235497,0.002894695239080782,-3.3714558757362263,15.999679389653323,0.3705044250126874,0.002894695239080782,16.0,82.0,0.02161052034992773,0.04845342476108642,0.0,7.22,0.0,4.499379490243836,0.31057230924622753,0.002504287116745817,11.5,4.499379490243836,0.31057230924622753,0.002504287116745817,4.5,37434539.767514504,1354960.257918031 
 01/03  19:00:00,-2.8,5.5,2.5,5.5,2.5,10.0,20.83628699880896,3.134121967217564,22.20380824858489,2.2254058086123623,22.203092044832037,-0.5465964037020685,22.203897691798925,2.533103277164477,22.20230750483528,-0.8502545316973689,22.618629604545806,6.924513775705984,20.83628699880896,31.079544943153596,1463.498424739652,0.0,22.20380824858489,26.816028424400546,1053.4010805520059,0.0,22.203092044832037,21.82350163115215,408.0720175355746,0.0,22.203897691798925,27.410030181591996,1008.0600355465402,0.0,22.20230750483528,21.29293984996842,403.95820044108535,0.0,22.618629604545806,36.304402095703196,0.0,525.2146923853334,0.0,9838.977838146062,0.0,0.0,1542.6022391136455,822.7748403360538,1470.971565561351,861.6637569930097,0.0,2288.500312559806,2928.8960773638964,0.0,0.0,0.0,0.0,9838.977838146062,12298.722297682578,0.0,0.0,7.22,7.22,0.0,0.0,60.08987566372957,0.10730413281374498,7.22,0.0,7.168661924938027,0.0028529361080168562,-3.5424251555227695,16.000091813978553,0.3705044250126874,0.0028529361080168562,16.0,82.0,0.02161052034992773,0.04940630589987765,0.0,7.22,0.0,4.499960083280026,0.31057230924622753,0.0024585728168092557,11.5,4.499960083280026,0.31057230924622753,0.0024585728168092557,4.5,23055345.033258203,1354960.257918031 
 01/03  20:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,20.216626156258293,1.1215848417040077,22.203404616987665,-0.5577503230866081,22.20065109728695,-2.568986087074589,22.202784944484314,-0.3009120503034638,22.20041674735458,-2.744393468026957,22.203256323243156,3.8410154867607407,20.216626156258293,27.988395147460864,1046.7304265679934,0.0,22.203404616987665,21.80858775829354,1722.274023090681,0.0,22.20065109728695,18.456643341481275,708.9375620849908,0.0,22.202784944484314,22.262345324118904,1664.9964590574918,0.0,22.20041674735458,18.184236805333164,707.0743839991917,0.0,22.203256323243156,30.11341573512685,584.7993868207893,0.0,0.0,12911.421672346401,0.0,0.0,2211.497891252584,1123.6049038389415,2127.7789291498552,1164.7664247842902,1071.1369594510202,2288.517653099997,2963.8054366000783,0.0,0.0,0.0,0.0,12911.421672346401,16139.277090433003,0.0,0.0,7.22,7.22,0.0,0.0,60.88397105999762,0.14614740172565802,7.22,0.0,7.074817935517167,0.0028287800737252125,-3.6349903077824712,15.999919335681959,0.3705044250126874,0.0028287800737252125,16.0,82.0,0.02161052034992773,0.05086239033721839,0.0,7.22,0.0,4.499012817544491,0.31057230924622753,0.0025331602990057564,11.5,4.499012817544491,0.31057230924622753,0.0025331602990057564,4.5,12291743.798399039,1354960.257918031 
 01/03  21:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,19.451614452660888,-0.6800452518355449,19.737577185263046,-1.3900158744942714,19.945003396503058,-1.9750787471913278,19.771818495511315,-1.2493089307911411,19.949915988054645,-1.9450800239644885,21.074182438307794,1.7819901781803789,19.451614452660888,25.560358348950967,639.6488372596257,0.0,19.737577185263046,23.706601369150185,42.08269859875103,5.458445590402722,19.945003396503058,22.320724294500046,22.098581220541355,5.118922875239275,19.771818495511315,23.931241943356895,37.51963995676918,5.421755040828032,19.949915988054645,22.373720288823314,23.984347578969164,5.610123350115919,21.074182438307794,27.812118282279684,0.0,69.24759736475379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.22428645901042,0.0,7.22,0.0,19.194118155905294,0.0036329791233057013,-0.6650515749858708,20.19832834342721,0.3705044250126874,0.0036329791233057013,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.00621144618492455,0.00265571596048447,11.5,-2.8,0.00621144618492455,0.00265571596048447,4.5,7114960.257918031,1354960.257918031 
 01/03  22:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,18.507112022742998,-0.7527286645111788,18.560561436085006,-1.1615433439614242,18.852248716249292,-1.1079119168472993,18.59124681571531,-1.1169773791391968,18.865979324531164,-1.0688332293188023,20.117351699544948,0.5738313757306991,18.507112022742998,26.95365636779789,335.20349046742285,0.0,18.560561436085006,25.96817764785847,64.68891006698516,0.0,18.852248716249292,25.614804009467594,34.99821534185725,0.0,18.59124681571531,26.013832563172283,58.93403977954523,0.0,18.865979324531164,25.675579393259163,37.605159992136294,0.0,20.117351699544948,27.047483021576443,0.0,58.708888422677944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.22428645901042,0.0,7.22,0.0,18.370022921722846,0.003587383243315053,-0.8192708260861665,19.37431724167493,0.3705044250126874,0.003587383243315053,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.00621144618492455,0.0027024498642430443,11.5,-2.8,0.00621144618492455,0.0027024498642430443,4.5,3064960.257918031,1354960.257918031 
 01/03  23:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,17.736719734037848,-0.8167913752605884,17.93820222355243,-1.1127851902472017,18.214513403807278,-0.9861124296121773,17.966219399398586,-1.107407697246732,18.2249564639091,-0.967679982830197,19.589595441380578,-0.31354046857348705,17.736719734037848,28.138626467314936,371.39563673725524,0.0,17.93820222355243,27.109604802024037,50.53937970258539,0.0,18.214513403807278,26.924355903335908,24.0976870245874,0.0,17.966219399398586,27.073843897669605,45.73757232069539,0.0,18.2249564639091,26.947800775580724,25.81907650548021,0.0,19.589595441380578,26.121513029678287,0.0,80.20745672802832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.22428645901042,0.0,7.22,0.0,17.569629786761396,0.0035840542486311766,-0.8379918282556142,18.57393025107928,0.3705044250126874,0.0035840542486311766,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.00621144618492455,0.0027041543360072154,11.5,-2.8,0.00621144618492455,0.0027041543360072154,4.5,3064960.257918031,1354960.257918031 
 01/03  24:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,17.103965471881253,-0.9841991888890096,17.555576825642547,-1.1944379471438666,17.79171189167606,-1.0885144119454284,17.582848182442923,-1.2002150644087912,17.79760247418804,-1.0776108582254504,19.240538054120794,-0.8566513960642006,17.103965471881253,28.882122863594656,442.9112916913566,0.0,17.555576825642547,27.582817798822372,28.798468974801096,0.0,17.79171189167606,27.41519189655911,8.456085614608071,0.0,17.582848182442923,27.5221596274882,25.21117608444365,0.0,17.79760247418804,27.429833412822635,8.895409852829914,0.0,19.240538054120794,25.5222912774723,0.0,104.41938251653096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.22428645901042,0.0,7.22,0.0,16.913455531258947,0.0035401004260944956,-0.9905971423238421,17.917837128846763,0.3705044250126874,0.0035401004260944956,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.00621144618492455,0.0026288702609467748,11.5,-2.8,0.00621144618492455,0.0026288702609467748,4.5,3064960.257918031,1354960.257918031 
 01/04  01:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,16.59631787281605,-1.1899001694596965,17.31070394455206,-1.3453319465845444,17.499413995718065,-1.26508037307916,17.335216697521517,-1.353091274007009,17.50054312568875,-1.257510777957547,19.01377968514742,-1.2340441529213662,16.59631787281605,29.322610765589378,527.8650538646,0.0,17.31070394455206,27.663675250693828,6.7125258863034105,0.2815878171434747,17.499413995718065,27.51870213991468,0.0,7.227333893389982,17.335216697521517,27.60300168737649,4.957010582596752,0.713516094405179,17.50054312568875,27.53405935729873,0.0,8.058805724855517,19.01377968514742,25.087483624967284,0.0,128.0333042590653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.22428645901042,0.0,7.22,0.0,16.387117540504605,0.0034832877679119903,-1.1919731758125973,17.39160402599498,0.3705044250126874,0.0034832877679119903,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.00621144618492455,0.002584722276610585,11.5,-2.8,0.00621144618492455,0.002584722276610585,4.5,3064960.257918031,1354960.257918031 
 01/04  02:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,16.189832800213914,-1.4067709759448592,17.096921722064568,-1.5409180352014478,17.252928558451437,-1.476267032625165,17.1199969667667,-1.548293335056989,17.250144383729317,-1.4698493564779285,18.80803547438391,-1.5399827589693018,16.189832800213914,29.553925249659578,594.4127748934793,0.0,17.096921722064568,27.587825594056532,0.0,10.270038786690804,17.252928558451437,27.464112537207512,0.0,19.118619053238433,17.1199969667667,27.530608046035812,0.0,11.459008631525649,17.250144383729317,27.48363064328528,0.0,20.891205746751325,18.80803547438391,24.773286214182537,0.0,145.22794572796266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.22428645901042,0.0,7.22,0.0,15.963117594109288,0.003425478486238612,-1.4042536364414595,16.967710829872097,0.3705044250126874,0.003425478486238612,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.00621144618492455,0.0025873350610191117,11.5,-2.8,0.00621144618492455,0.0025873350610191117,4.5,3064960.257918031,1354960.257918031 
 01/04  03:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,15.856174835812741,-1.637928749088965,16.908038291241716,-1.769364010777681,17.042778436538725,-1.7061741726289246,16.930314346449542,-1.7765726743015402,17.037015284424296,-1.6992071115794354,18.62104532347728,-1.8283344134873243,15.856174835812741,29.614999034417938,641.1051388939454,0.0,16.908038291241716,27.393553651865172,0.0,22.444484776336196,17.042778436538725,27.30400441990995,0.0,27.959221788340017,16.930314346449542,27.338418155087794,0.0,22.924253017115916,17.037015284424296,27.329851773067485,0.0,30.426396999776955,18.62104532347728,24.46938221979837,0.0,157.44377214618686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.22428645901042,0.0,7.22,0.0,15.620918883421584,0.0033637977950551415,-1.6258369392512546,16.625626043631545,0.3705044250126874,0.0033637977950551415,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.00621144618492455,0.0025883160107489107,11.5,-2.8,0.00621144618492455,0.0025883160107489107,4.5,3064960.257918031,1354960.257918031 
 01/04  04:00:00,-3.1125,0.0,0.0,0.0,0.0,0.0,15.577442266342201,-1.8826296833329919,16.768877615471574,-2.0015483836981436,16.88535037920104,-1.9400412590541167,16.791007636106514,-2.008603474256291,16.87680929326289,-1.9332933710258124,18.4971687770556,-2.090866498341687,15.577442266342201,29.539149690935943,686.6316470507352,0.0,16.768877615471574,27.105998566820517,0.0,34.63944385220316,16.88535037920104,27.044923000705865,0.0,37.01843714228443,16.791007636106514,27.05197062923437,0.0,34.458062664380066,16.87680929326289,27.074841667776063,0.0,40.21773984411186,18.4971687770556,24.125010196379005,0.0,170.73794908053884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.22428645901042,0.0,7.22,0.0,15.328141526915939,0.0032981636374974236,-1.8683403628150288,16.332969941759263,0.3705044250126874,0.0032981636374974236,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.1125,0.00621144618492455,0.0025781807519516314,11.5,-3.1125,0.00621144618492455,0.0025781807519516314,4.5,3064960.257918031,1354960.257918031 
 01/04  05:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,15.348215645816744,-2.1058150524688997,16.70090655564364,-2.204956914455756,16.776907450593868,-2.1514618542679496,16.70863248284003,-2.2113458419860694,16.76570674902949,-2.1458879891210465,18.43186899022773,-2.3025961025212123,15.348215645816744,29.422898184745705,734.302073806869,0.0,16.70090655564364,26.76416726817881,0.0,19.007514012810304,16.776907450593868,26.75464655360385,0.0,45.82298837008625,16.70863248284003,26.736671043902806,0.0,35.07996482957975,16.76570674902949,26.78617524191743,0.0,49.73682517075173,18.43186899022773,23.798407670014043,0.0,184.49201189014815,0.0,15.700387030713554,0.0,0.0,29.289798465566633,0.0,11.223912693165728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.700387030713554,19.62548378839194,0.0,0.0,7.22,7.22,0.0,0.0,61.05002585073028,0.00017801420999451057,7.22,0.0,15.08813326589371,0.0032370406656195517,-2.095509819473974,16.09307462732733,0.3705044250126874,0.0032370406656195517,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.3,0.00621144618492455,0.0025716728319354247,11.5,-3.3,0.00621144618492455,0.0025716728319354247,4.5,3065126.869759194,1354960.257918031 
 01/04  06:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,15.165041098591189,-2.3090178243818045,16.699926668400266,-2.3900780457767175,16.717743708206353,-2.3466838162789974,16.699901990736034,-2.3954799684062644,16.70648729816452,-2.3423311596220326,18.401625632188317,-2.482979490528008,15.165041098591189,29.269255152721946,787.4594834413865,0.0,16.699926668400266,26.353998178581918,6.738361176810201,0.0,16.717743708206353,26.42004543407922,0.0,48.09326860722314,16.699901990736034,26.342107729236837,0.0,9.394795011892086,16.70648729816452,26.448609805011063,0.0,50.871715483020466,18.401625632188317,23.485799499917974,0.0,189.43494909734983,0.0,59.52408988108509,0.0,0.0,62.35181868142914,0.0,43.25250610546365,1.3662487688357914,0.0,0.0,36.813410569253755,0.0,0.0,0.0,0.0,59.52408988108509,74.40511235135637,0.0,0.0,7.22,7.22,0.0,0.0,59.70524749903592,0.0006348253101571376,7.22,0.0,14.896623971108575,0.003184889913757322,-2.3035835938530322,15.999965328275543,0.3705044250126874,0.003184889913757322,16.0,82.0,0.0,0.0001837944852728315,0.0,7.22,0.0,-3.3,0.00621144618492455,0.002574931694435109,11.5,-3.3,0.00621144618492455,0.002574931694435109,4.5,3065553.9972320506,1354960.257918031 
 01/04  07:00:00,-2.9875,0.0,0.0,0.0,0.0,0.0,15.59067139191251,-2.7861122931164077,20.263480216927846,-3.0311431805654006,20.663640261752917,-3.2938445023741005,20.189372986460484,-3.014397511398432,20.674327820309447,-3.3374864459912468,20.53123410684747,-2.9071930113790154,15.59067139191251,27.38269149243755,1781.306147239629,0.0,20.263480216927846,20.057374350167287,3376.305593411405,0.0,20.663640261752917,19.16116060930967,1673.5291882651309,0.0,20.189372986460484,20.174496045438843,3249.4546815417207,0.0,20.674327820309447,19.079461882676583,1678.4448609388403,0.0,20.53123410684747,19.887897714458717,2846.6700681183597,0.0,0.0,21938.83940302283,0.0,0.0,3718.401858672433,1989.506769669756,3567.703340065369,2027.995473183635,3207.4927837246696,2348.3985584781717,3236.452160952581,0.0,0.0,0.0,0.0,21189.909007943657,26487.386259929568,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,70.62613762084949,0.458931908677648,7.219999999999999,0.0,6.282016380723638,0.002781653722735539,-3.920254013610758,15.93647393420696,0.3705044250126874,0.002781653722735539,16.0,81.47671720457483,0.022993232724130418,0.06643537204950131,0.0,7.219999999999999,0.0,4.499886358357385,0.31057230924622753,0.002723785225603952,11.5,4.499886358357385,0.31057230924622753,0.002723785225603952,4.5,3496854.079911682,1354960.257918031 
 01/04  08:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,16.397164039707874,-3.379583673029272,21.99058933982323,-3.4797725967242386,22.180346996046293,-3.6572396298426035,21.92858521712946,-3.461112875104548,22.178424952722782,-3.6714581965082984,21.789839191894416,-3.280683817385562,16.397164039707874,24.725171843116335,2127.684021823962,0.0,21.99058933982323,17.299555817537552,3217.3475032033034,0.0,22.180346996046293,16.84269263323712,1358.3556923398335,0.0,21.92858521712946,17.393176508955612,3115.672173117764,0.0,22.178424952722782,16.82436720829707,1417.9427939584332,0.0,21.789839191894416,17.809246826180516,2787.322343482895,0.0,0.0,19431.80916847728,0.0,0.0,3692.5726349499196,1772.1241576781276,3560.8727167177008,1874.402430592617,3243.108227580935,2289.9781325830013,3215.984639251515,0.0,0.0,0.0,0.0,19431.80916847728,24289.761460596597,0.0,0.0,7.22,7.22,0.0,0.0,70.84854705162437,0.41761282488297585,7.22,0.0,6.401466027872743,0.0028330335326865524,-3.7080674261132414,16.00032456010912,0.3705044250126874,0.0028330335326865524,16.0,82.0,0.021631565064826632,0.063015520870981,0.0,7.22,0.0,4.499898318461569,0.31057230924622753,0.002813817535712608,11.5,4.499898318461569,0.31057230924622753,0.002813817535712608,4.5,3458032.892498323,1354960.257918031 
