Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/04  09:00:00,-2.425,11.0,5.0,11.0,5.0,20.0,17.548776749739833,-2.347276517298166,22.201793550112548,-0.6451699748440727,22.20124386216407,-1.1587658565431205,22.20165271451048,-0.597201695050469,22.201896804183455,-1.2574065054214114,22.200036385469623,-0.2602223874338787,17.548776749739833,25.10537170595783,3088.9059145117117,0.0,22.201793550112548,21.700072857403548,1347.9006102075516,0.0,22.20124386216407,20.810412412280684,400.58516229316353,0.0,22.20165271451048,21.782770414272996,1212.581352627099,0.0,22.201896804183455,20.6323893400238,513.2306241215122,0.0,22.200036385469623,22.372572960020953,168.87006765324608,76.08888583801689,0.0,10779.547687149428,0.0,0.0,1839.0034536254257,815.5359544182259,1677.567452855605,971.1165774045802,581.6576457137508,2172.4602572812137,3150.704174086801,0.0,0.0,0.0,0.0,10779.547687149428,13474.434608936783,0.0,0.0,7.22,7.22,0.0,0.0,61.816768483201315,0.1283506740865033,7.22,0.0,6.576304348769869,0.0028781504508685416,-3.5304943478864974,15.99995358399481,0.3705044250126874,0.0028781504508685416,16.0,82.0,0.02003604538247151,0.05956893248680267,0.0,7.22,0.0,4.499867899457718,0.31057230924622753,0.002846474863894179,11.5,4.499867899457718,0.31057230924622753,0.002846474863894179,4.5,32975156.474858955,1354960.257918031 
 01/04  10:00:00,-1.8875000000000002,11.0,5.0,11.0,5.0,20.0,18.453062031414138,0.9180487914834113,22.2022663404005,2.23161759397068,22.200700654870403,0.5685889766700883,22.202015516816925,2.3764162065570287,22.202494841257746,0.29556610650734366,22.783905877701383,3.605795658103971,18.453062031414138,30.76376713467039,2858.987510981494,0.0,22.2022663404005,26.814653773940275,396.00377659664946,0.0,22.200700654870403,23.79167972799351,6.858274490793406,65.62915009817368,22.202015516816925,27.094385336145855,218.6962478796077,0.0,22.202494841257746,23.323229589795762,65.26707399653708,2.5814659398969297,22.783905877701383,28.53867617319833,0.0,536.7224144626306,0.0,7553.556477555139,0.0,0.0,887.6767136387789,356.6905872282986,684.5333226608783,521.0582914091439,0.0,2003.907133438191,3095.6133088656215,0.0,0.0,0.0,0.0,7553.556477555139,9441.945596943926,0.0,0.0,7.22,7.22,0.0,0.0,61.835319283511545,0.08943159232604092,7.22,0.0,6.726144528619755,0.0030350147217773735,-2.916303146095185,15.999924582581901,0.3705044250126874,0.0030350147217773735,16.0,82.0,0.017850244297383074,0.056826334165248044,0.0,7.22,0.0,4.499923705000378,0.31057230924622753,0.0028604767260354312,11.5,4.499923705000378,0.31057230924622753,0.0028604767260354312,4.5,43288704.66665512,1354960.257918031 
 01/04  11:00:00,-1.7,11.0,5.0,11.0,5.0,20.0,19.271135302106114,2.5098736423594157,22.201718859369187,3.253799825215443,22.201517695128274,1.1610575296425991,22.201343862595692,3.4545635671671566,22.200651983423427,0.8669398943549962,23.35656744990107,5.631144162511919,19.271135302106114,32.752644496403235,2680.015820489151,0.0,22.201718859369187,28.82816995095576,30.2241379654713,64.13886283396727,22.201517695128274,24.82901301541959,0.0,264.08168986264536,22.201343862595692,29.24110897923999,0.0,226.70218565736036,22.200651983423427,24.30974131825709,0.0,144.59365518750639,23.35656744990107,31.753493842943257,0.0,582.9235205856285,0.0,6175.994427016584,0.0,0.0,458.9578088083293,151.93040508262422,240.48440593089788,314.11978646913326,0.0,1945.0851136407018,3045.7339654080697,0.0,0.0,0.0,0.0,6175.994427016584,7719.993033770729,0.0,0.0,7.22,7.22,0.0,0.0,63.0350790681873,0.07773139254886965,7.22,0.0,6.862219134374786,0.003205339147771023,-2.2892940564222224,15.999907551627143,0.3705044250126874,0.003205339147771023,16.0,82.0,0.01711390311871326,0.05447804022242355,0.0,7.22,0.0,4.498969275761328,0.31057230924622753,0.002944705711575806,11.5,4.498969275761328,0.31057230924622753,0.002944705711575806,4.5,44627796.55821891,1354960.257918031 
 01/04  12:00:00,-1.3249999999999997,8.8,4.0,8.8,4.0,16.0,19.930252123529268,3.3500673060901907,22.20157781440685,3.5384078824264305,22.20153142983551,1.3555993827659845,22.201012259613105,3.7633898646641772,22.20059748672499,1.0756053674741202,23.558367389227158,6.631509339648419,19.930252123529268,33.368404625725105,2383.3223474886436,0.0,22.20157781440685,29.41071218328633,0.0,152.91136818148135,22.20153142983551,25.17704682047734,0.0,278.1263910631744,22.201012259613105,29.882007869159963,0.0,331.1957227476977,22.20059748672499,24.676496197343194,0.0,192.7357630246446,23.558367389227158,33.60752192508954,0.0,599.5091412255531,0.0,5671.083813764819,0.0,0.0,340.4585301197061,138.01434867162232,136.4441151571341,266.17855450397866,0.0,1828.2181171524014,3003.2466344579307,0.0,0.0,0.0,0.0,5671.083813764819,7088.854767206023,0.0,0.0,7.22,7.22,0.0,0.0,63.382681435960734,0.07274712656521978,7.22,0.0,6.978697040675756,0.003387333024474335,-1.6482639559378618,15.999915796049937,0.3705044250126874,0.003387333024474335,16.0,82.0,0.015709694898503622,0.052567260719023054,0.0,7.22,0.0,4.499912391981585,0.31057230924622753,0.0030955234546535073,11.5,4.499912391981585,0.31057230924622753,0.0030955234546535073,4.5,43273139.617572926,1354960.257918031 
 01/04  13:00:00,-0.7875000000000001,4.4,2.0,4.4,2.0,8.0,20.361009647092835,3.2262919162309633,22.201267584765283,2.6411683309197143,22.20109253416649,0.61146153996825,22.201092852255133,2.8667299406269495,22.201874363101506,0.38165391162087936,23.32603630745493,6.0157777701191035,20.361009647092835,32.21574272204316,1986.1347465691285,0.0,22.201267584765283,27.610809491237774,6.40044349172905,30.53036837636307,22.20109253416649,23.86940144884188,0.0,175.12662959472198,22.201092852255133,28.05716379426978,0.0,162.72002646829384,22.201874363101506,23.47392812204254,0.0,114.4403412768711,23.32603630745493,32.67170372670133,0.0,580.9155722312644,0.0,5906.4192843754345,0.0,0.0,468.7679120902889,240.71304632088564,304.2778635817863,344.36971842426124,0.0,1659.7023606592193,2974.1662188635282,0.0,0.0,0.0,0.0,5906.4192843754345,7383.024105469293,0.0,0.0,7.22,7.22,0.0,0.0,62.4868212242783,0.07230990761818212,7.22,0.0,7.0585217570653995,0.003444197988958726,-1.4682485529181049,16.001178721702075,0.3705044250126874,0.003444197988958726,16.0,82.0,0.013772221997116965,0.05130577521693763,0.0,7.22,0.0,4.499951977749422,0.31057230924622753,0.0031507228434751846,11.5,4.499951977749422,0.31057230924622753,0.0031507228434751846,4.5,39222696.59197869,1354960.257918031 
 01/04  14:00:00,-0.6,8.8,4.0,8.8,4.0,16.0,20.80332009045783,2.5146719281929393,22.20109672155293,2.633984558148031,22.20028523098535,0.8791886049687814,22.20088920516806,2.838097139602787,22.20080369695556,0.6744792793887044,23.700237717971326,5.934993262624782,20.80332009045783,29.798387895718225,1981.5628390817385,0.0,22.20109672155293,27.59189394187667,0.0,378.53871767851007,22.20028523098535,24.334971881428014,0.0,277.8410723815157,22.20088920516806,27.995074096772246,0.0,458.3428010766379,22.20080369695556,23.976900091892038,0.0,247.40995351310136,23.700237717971326,31.759286043719644,0.0,610.3330997109488,0.0,5051.0384772718535,0.0,0.0,115.13438125484885,138.04209689247944,9.287095927876074,211.44950725636264,0.0,1600.8379014308966,2948.834907097341,0.0,0.0,0.0,0.0,5051.0384772718535,6313.798096589816,0.0,0.0,7.22,7.22,0.0,0.0,63.64447006734824,0.06571404056768773,7.22,0.0,7.125106247648787,0.0033963661086294085,-1.6443897031912749,16.000933832119355,0.3705044250126874,0.0033963661086294085,16.0,81.58137002661829,0.01311844303293879,0.05023485333989625,0.0,7.22,0.0,4.499956466886443,0.31057230924622753,0.003147174595471387,11.5,4.499956466886443,0.31057230924622753,0.003147174595471387,4.5,41916557.00215527,1354960.257918031 
 01/04  15:00:00,-0.9125000000000001,11.0,5.0,11.0,5.0,20.0,21.24648770646281,3.4771715641744305,22.201180768925365,3.8470751856452963,22.201309801085387,1.9548620467848319,22.221104452716244,4.056931357075308,22.200643589954986,1.7051744423357311,23.898680484014285,7.0956419390820855,21.24648770646281,31.049823189214095,2033.507895206103,0.0,22.201180768925365,30.06712215938923,0.0,459.4399633984239,22.201309801085387,26.288595970170757,0.0,269.91040120447235,22.221104452716244,30.478024989875824,0.0,457.59073892511157,22.200643589954986,25.823850118104016,0.0,266.95794484681215,23.898680484014285,33.997670872241784,0.0,753.5910220465596,0.0,4816.695426829375,0.0,0.0,35.160537606108704,146.57433456691368,12.273069650187823,192.49155670473536,0.0,1699.096703166471,2832.202734208504,0.0,0.0,0.0,0.0,4816.695426829375,6020.869283536718,0.0,0.0,7.22,7.22,0.0,0.0,62.87281929221925,0.06017021026291877,7.22,0.0,7.767294493975923,0.0035517639488148135,-1.1114589236820396,15.989717730737397,0.3862579471617086,0.0035517639488148135,16.0,81.96198089867536,0.014214764577171236,0.0440112119281721,0.0,7.22,0.0,4.4997124014566925,0.31057230924622753,0.0032244053373873907,11.5,4.4997124014566925,0.31057230924622753,0.0032244053373873907,4.5,42820546.844455354,1364170.2620537826 
 01/04  16:00:00,-1.1,11.0,5.0,11.0,5.0,20.0,21.46425582169443,4.443351428973578,22.201563773094556,4.6347512450755834,22.201674418416474,2.4891416253914787,22.201395857252635,4.863515183661719,22.20188060885329,2.2016301951406687,23.87570830500788,8.04176838630502,21.46425582169443,32.7877509662902,1909.3053715784006,0.0,22.201563773094556,31.766187802851697,0.0,246.0468068047893,22.201674418416474,27.302632398971156,0.0,147.43677547393867,22.201395857252635,32.27850744408639,0.0,201.0950326837853,22.20188060885329,26.748597726807482,0.0,169.1717382956686,23.87570830500788,36.317228861014556,0.0,624.5412173708495,0.0,5688.7477196525215,0.0,0.0,247.0097532855351,267.9715721534153,265.591092067681,289.22526985910247,0.0,1758.089285311394,2907.2844441779,0.0,0.0,0.0,0.0,5688.7477196525215,7110.934649565652,0.0,0.0,7.22,7.22,0.0,0.0,62.30813358940461,0.06899974641221161,7.22,0.0,7.247715379875865,0.0035390784411633534,-1.144825351559205,16.010335145587177,0.3705044250126874,0.0035390784411633534,16.0,82.0,0.014885053323840462,0.0485468895011579,0.0,7.22,0.0,4.500387191338225,0.31057230924622753,0.0031997385989544574,11.5,4.500387191338225,0.31057230924622753,0.0031997385989544574,4.5,41019589.293216914,1354960.257918031 
 01/04  17:00:00,-2.1624999999999996,11.0,5.0,11.0,5.0,20.0,21.49657502713438,4.686416759908609,22.203757552830385,4.395708050212192,22.203183648526746,1.928520760706018,22.202642211577995,4.648017407572108,22.202525149484785,1.599767106264754,23.433364274190176,8.288735509296803,21.49657502713438,33.28342154683785,1874.289217396771,0.0,22.203757552830385,31.238161293546437,346.73395909505035,0.0,22.203183648526746,26.236491995659716,95.87222137386334,0.0,22.202642211577995,31.796781252601836,349.09620868409974,0.0,22.202525149484785,25.62773702235487,85.19416725384679,6.080960506952238,23.433364274190176,37.92433944035048,0.0,590.4289295959006,0.0,7558.9569864446985,0.0,0.0,838.2027549863642,511.2367614418759,814.1502276992235,537.4916500511113,0.0,2089.9652834969093,2896.561210683683,0.0,0.0,0.0,0.0,7558.9569864446985,9448.696233055873,0.0,0.0,7.22,7.22,0.0,0.0,60.48099698227918,0.08381573789816263,7.22,0.0,7.262246142377411,0.0032391544587196458,-2.20443679015759,16.001068298962693,0.3705044250126874,0.0032391544587196458,16.0,82.0,0.018995198035704663,0.04810216469979177,0.0,7.22,0.0,4.49996471799328,0.31057230924622753,0.002811442318930682,11.5,4.49996471799328,0.31057230924622753,0.002811442318930682,4.5,37433386.80531385,1354960.257918031 
 01/04  18:00:00,-3.4875,11.0,5.0,11.0,5.0,20.0,21.36241789453347,3.9631971357058964,22.203661107129836,3.4090164672883723,22.20349647315325,0.7233866109195777,22.203730654889796,3.6817670898813177,22.202966227239127,0.3703903410377487,23.06884015991825,7.443963901553184,21.36241789453347,31.902599190047496,1887.8119184431482,0.0,22.203661107129836,29.14376687817782,651.5346110249732,0.0,22.20349647315325,24.05774861716096,207.39298514047755,0.0,22.203730654889796,29.70988050459239,595.2421603945522,0.0,22.202966227239127,23.451949254789856,203.15974771813984,0.0,23.06884015991825,36.60301370557394,0.0,561.2110812214187,0.0,8840.360446722832,0.0,0.0,1141.6199658207177,622.3531955668335,1059.1921170643866,661.1208794309955,0.0,2503.4833341134654,2900.747443374309,0.0,0.0,0.0,0.0,8840.360446722832,11050.450558403541,0.0,0.0,7.22,7.22,0.0,0.0,60.06275585175938,0.09629885238648754,7.22,0.0,7.244939015450416,0.0029177506357488782,-3.421469419551733,16.000114205306108,0.3705044250126874,0.0029177506357488782,16.0,82.0,0.024749026875667702,0.048266262092760234,0.0,7.22,0.0,4.498170882187592,0.31057230924622753,0.002464610244264553,11.5,4.498170882187592,0.31057230924622753,0.002464610244264553,4.5,37445048.11762494,1354960.257918031 
 01/04  19:00:00,-4.5875,5.5,2.5,5.5,2.5,10.0,20.82632444251848,2.479359094037357,22.203987425628878,1.299904187481891,22.20246517780256,-1.295741024478406,22.204674938334826,1.5884214852036884,22.20181455721992,-1.5931646657471388,22.285548796430795,5.381635225615341,20.82632444251848,29.699746187483832,1433.0041529042915,0.0,22.203987425628878,25.11857686298852,1502.4535113920483,0.0,22.20246517780256,20.540276019539952,581.1673983356861,0.0,22.204674938334826,25.642871667779808,1431.4955161884063,0.0,22.20181455721992,20.037162895619325,579.1650247108682,0.0,22.285548796430795,33.34000645266951,97.28652761421131,152.720399956697,0.0,12091.60744839463,0.0,0.0,1990.0449429719815,995.3305368798963,1892.8815583139058,1036.3427840795146,440.33144898327123,2847.573456029804,2927.5547602000006,0.0,0.0,0.0,0.0,12091.60744839463,15114.509310493288,0.0,0.0,7.22,7.22,0.0,0.0,60.769046473298715,0.13613823880990625,7.22,0.0,7.169062586120327,0.0026529060473939633,-4.523149752398642,16.00016263711649,0.3705044250126874,0.0026529060473939633,16.0,82.0,0.03029461903124848,0.04935077005405672,0.0,7.22,0.0,4.499490947029713,0.31057230924622753,0.0022410203504575053,11.5,4.499490947029713,0.31057230924622753,0.0022410203504575053,4.5,23082367.99282364,1354960.257918031 
 01/04  20:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,20.141162084808688,-0.3303970036027664,22.204126018111133,-2.1446019768659577,22.203215431488456,-4.120138029634601,22.204365934316737,-1.9112200173852976,22.201641509135293,-4.305929315706658,22.2032969990423,1.4176273430775042,20.141162084808688,25.19307294672367,1073.5635034204852,0.0,22.204126018111133,19.162882821295938,2184.5389603198996,0.0,22.203215431488456,16.203863517902523,892.9863592786212,0.0,22.204365934316737,19.541564242999307,2108.5151176891914,0.0,22.201641509135293,15.948209437259413,891.8491520905973,0.0,22.2032969990423,25.364907269103327,1209.3837103081817,0.0,0.0,15528.382735717985,0.0,0.0,2672.6336208460634,1307.3159237415234,2570.259016616063,1349.1071730985373,1693.2139118014097,2976.566933058889,2964.899633356262,0.0,0.0,0.0,0.0,15528.382735717985,19410.47841964748,0.0,0.0,7.22,7.22,0.0,0.0,62.86975556306108,0.19401520278699116,7.22,0.0,7.065863882812318,0.0024590693899841963,-5.392590705396321,15.999970284216097,0.3705044250126874,0.0024590693899841963,16.0,82.0,0.032540248566666166,0.050907380359271164,0.0,7.22,0.0,4.500003455339744,0.31057230924622753,0.002160330729538608,11.5,4.500003455339744,0.31057230924622753,0.002160330729538608,4.5,12336743.47360785,1354960.257918031 
 01/04  21:00:00,-4.625,0.0,0.0,0.0,0.0,0.0,19.243360462732596,-2.55420043484582,19.258619369579677,-3.3058246198193433,19.55370604670499,-3.8405213701569303,19.30020008881276,-3.1819882015576306,19.559017637227925,-3.812958885884437,20.575282601709617,-0.9365563000356956,19.243360462732596,22.14859091151962,554.4011382891077,0.0,19.258619369579677,20.8054190349431,60.7869676870357,4.877297917780178,19.55370604670499,19.552853649080628,31.833427860007,4.450072339719479,19.30020008881276,20.966016172415593,54.578186996133596,4.771861305578341,19.559017637227925,19.59574552319566,34.685137108161214,4.859761164343069,20.575282601709617,23.34155733799829,0.0,48.369680011957406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,63.358624702298286,0.0,7.219999999999999,0.0,18.957509966589246,0.003142236428209875,-2.5050172752040907,19.962626586610234,0.3705044250126874,0.003142236428209875,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-4.625,0.00621144618492455,0.002228782959932385,11.5,-4.625,0.00621144618492455,0.002228782959932385,4.5,7114960.257918031,1354960.257918031 
 01/04  22:00:00,-4.775,0.0,0.0,0.0,0.0,0.0,18.164469005109865,-2.93226599543325,17.89265991560797,-3.358165984132727,18.269366177613513,-3.2377848682313166,17.928316571061888,-3.33272396151758,18.28261392004848,-3.199613011209106,19.501422183155157,-2.3138234250797187,18.164469005109865,22.956614495901945,231.72455321989833,0.0,17.89265991560797,22.528757835298993,89.44047380955578,0.0,18.269366177613513,22.227212030627705,50.19927636254562,0.0,17.928316571061888,22.526291766331347,81.99456568743648,0.0,18.28261392004848,22.28011098290488,54.41613625353807,0.0,19.501422183155157,22.242163523996986,0.0,38.06663994827011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,63.358624702298286,0.0,7.22,0.0,18.013576671832247,0.0030269205898508893,-2.9320250020544076,19.018906499702645,0.3705044250126874,0.0030269205898508893,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.775,0.00621144618492455,0.0022464822689680763,11.5,-4.775,0.00621144618492455,0.0022464822689680763,4.5,3064960.257918031,1354960.257918031 
 01/04  23:00:00,-5.6875,0.0,0.0,0.0,0.0,0.0,17.316890764739675,-3.242260131137874,17.276871845966735,-3.5886808340550784,17.61231562430349,-3.423652288865265,17.305587100586585,-3.5936418841931834,17.623645844047306,-3.4020126937298825,19.04195343244621,-3.2335068252270096,17.316890764739675,23.590863591213346,292.96512747101815,0.0,17.276871845966735,22.96821231215843,67.92528003802857,0.0,17.61231562430349,22.8024176043459,34.82186286911525,0.0,17.305587100586585,22.91690695456016,62.146535641035484,0.0,17.623645844047306,22.827803286459133,37.58844633570584,0.0,19.04195343244621,21.184615715475484,0.0,71.73142760690484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,63.358624702298286,0.0,7.22,0.0,17.1268029643523,0.002950669979285022,-3.2143123899073536,18.132273839572033,0.3705044250126874,0.002950669979285022,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6875,0.00621144618492455,0.0019535103557469205,11.5,-5.6875,0.00621144618492455,0.0019535103557469205,4.5,3064960.257918031,1354960.257918031 
 01/04  24:00:00,-6.7875,0.0,0.0,0.0,0.0,0.0,16.60768268137497,-3.6624974356244695,16.911249254986906,-3.951490660335529,17.191107534335735,-3.7986704164267353,16.932252635150316,-3.964485492616874,17.19746244102597,-3.7820199455853527,18.818938734854584,-3.910364312734653,16.60768268137497,23.81502306103001,410.0129948188885,0.0,16.911249254986906,22.795258442126144,37.643118107127236,0.0,17.191107534335735,22.686434710997574,13.00806251551046,0.0,16.932252635150316,22.739826560410485,34.05807344640425,0.0,17.19746244102597,22.709314329076683,13.884731556440272,0.0,18.818938734854584,20.286151151937858,0.0,113.0051398534078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,63.358624702298286,0.0,7.22,0.0,16.37970633529748,0.002845582551354289,-3.6328280881911286,17.38537166242454,0.3705044250126874,0.002845582551354289,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.7875,0.00621144618492455,0.0016781282837616542,11.5,-6.7875,0.00621144618492455,0.0016781282837616542,4.5,3064960.257918031,1354960.257918031 
 01/05  01:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,16.021567500946134,-4.092388659278541,16.761561903638846,-4.349423815348692,16.971182921491692,-4.218613096664116,16.77741421641096,-4.363499775425269,16.971023012774513,-4.205026488323455,18.751695280375106,-4.449854435607746,16.021567500946134,23.83698638191622,551.2619776048409,0.0,16.761561903638846,22.248624976989802,11.257639007603075,0.8177136386114512,16.971182921491692,22.199906187858108,0.0,13.413726023134018,16.77741421641096,22.199583372465554,3.131423080440925,3.6269372884760287,16.971023012774513,22.22576239140254,0.0,14.790100321457544,18.751695280375106,19.459165782415635,0.0,156.11134694273875,0.0,3.178161201477818,0.0,0.0,9.70564712802622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.178161201477818,3.9727015018472724,0.0,0.0,7.22,7.22,0.0,0.0,63.33913327651936,0.00004054951677734766,7.22,0.0,15.764955167943862,0.0027402759788994592,-4.068326448425099,16.770815426728564,0.3705044250126874,0.0027402759788994592,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.2,0.00621144618492455,0.0015701221332048252,11.5,-7.2,0.00621144618492455,0.0015701221332048252,4.5,6304998.259235639,1354960.257918031 
 01/05  02:00:00,-6.8875,0.0,0.0,0.0,0.0,0.0,15.544909415397946,-4.5470454778472975,16.699638300207294,-4.770505259293854,16.773519773866,-4.645475604685713,16.70021744359603,-4.784616596824975,16.76785576082262,-4.631978671318469,18.63573009877163,-4.941451238886545,15.544909415397946,23.643476439420386,676.8080456820219,0.0,16.699638300207294,21.549414445862062,71.95951566923276,0.0,16.773519773866,21.678100931543376,0.0,32.77528310897753,16.70021744359603,21.522682291750957,51.39624566978142,0.0,16.76785576082262,21.710860174464905,0.0,35.74883345182195,18.63573009877163,18.79575811099027,0.0,185.3092915664679,0.0,69.92027104010282,0.0,0.0,104.9656466764446,0.0,82.68597660446497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.92027104010282,87.40033880012852,0.0,0.0,7.22,7.22,0.0,0.0,61.89407166903772,0.0008255920148241676,7.22,0.0,15.277804652606811,0.002638353327453032,-4.507854540300817,16.283853651774947,0.3705044250126874,0.002638353327453032,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.8875,0.00621144618492455,0.0016427925926046146,11.5,-6.8875,0.00621144618492455,0.0016427925926046146,4.5,6305733.3251768295,1354960.257918031 
 01/05  03:00:00,-7.0125,0.0,0.0,0.0,0.0,0.0,15.178788506375499,-4.9197726975784395,16.700014439307033,-5.072661658428808,16.700651457603218,-4.979495956749146,16.700056586522194,-5.084403877999664,16.700525752015146,-4.9708280184082305,18.61354473425152,-5.2511399310995275,15.178788506375499,23.4484053643397,795.4324158226596,0.0,16.700014439307033,20.999486727101313,75.13562387265199,0.0,16.700651457603218,21.166672916568743,0.0,33.01260098267875,16.700056586522194,20.97834576764028,56.74693255037812,0.0,16.700525752015146,21.1825440312369,0.0,32.09642416696005,18.61354473425152,18.32960935842635,0.0,205.4343650895945,0.0,141.36376057498646,0.0,0.0,130.2240743867243,13.484519894830418,108.90234219802099,19.203204742752995,0.0,0.0,42.204544269069814,0.0,0.0,0.0,0.0,141.36376057498646,176.70470071873305,0.0,0.0,7.22,7.22,0.0,0.0,58.40755494579634,0.0014227365728383746,7.22,0.0,14.886832230995317,0.002548071662341406,-4.906761898499276,16.00588234398538,0.3705044250126874,0.002548071662341406,16.0,82.0,0.0,0.00021858410081165895,0.0,7.22,0.0,-7.0125,0.00621144618492455,0.001642414829671365,11.5,-7.0125,0.00621144618492455,0.001642414829671365,4.5,6306290.004585259,1354960.257918031 
 01/05  04:00:00,-8.262500000000001,0.0,0.0,0.0,0.0,0.0,14.911163026124889,-5.211967631284506,16.69993007792238,-5.354395635882296,16.70032358123676,-5.287820488349599,16.699968379462863,-5.363332034730613,16.70063610709071,-5.281577067183426,18.585753777005515,-5.514156470982359,14.911163026124889,23.267229067579102,894.1346092654844,0.0,16.69993007792238,20.499328998024044,165.27011723854366,0.0,16.70032358123676,20.616118972661454,16.45497410571329,2.8442131184690993,16.699968379462863,20.483581263820422,146.08871770373486,0.0,16.70063610709071,20.626731778037076,16.406781254111536,2.568594582471519,18.585753777005515,17.952112632340466,0.0,203.69521833389177,0.0,444.44686216263824,0.0,0.0,220.820407010983,60.48011462587138,198.68162484496239,65.58077423929598,0.0,0.0,153.5787379861559,0.0,0.0,0.0,0.0,444.44686216263824,555.5585777032977,0.0,0.0,7.22,7.22,0.0,0.0,53.251341945360664,0.00363478870864164,7.22,0.0,14.582927219717124,0.002480089058233358,-5.217192805191402,15.999903802444688,0.3705044250126874,0.002480089058233358,16.0,82.0,0.0,0.0008759535349493087,0.0,7.22,0.0,-8.262500000000001,0.00621144618492455,0.001512512641335543,11.5,-8.262500000000001,0.00621144618492455,0.001512512641335543,4.5,6308348.344971382,1354960.257918031 
 01/05  05:00:00,-10.962499999999999,0.0,0.0,0.0,0.0,0.0,14.68413714368982,-5.539564364209034,16.69961666037912,-5.7657532151189645,16.700477347875132,-5.685829543478549,16.699912911746786,-5.774853034937912,16.700261597493892,-5.676012074104557,18.433223063641993,-5.931473021059372,14.68413714368982,22.956907128735008,969.4009947536572,0.0,16.69961666037912,19.789515661894935,425.1670490091472,0.0,16.700477347875132,19.92460495995008,119.75732794352058,0.0,16.699912911746786,19.773684939755377,399.71391079079274,0.0,16.700261597493892,19.941653760762385,119.69042439861636,0.0,18.433223063641993,17.48648563024401,0.0,191.6514735859683,0.0,1377.462225528208,0.0,0.0,480.69563338571845,166.63046075451715,452.30660843278787,171.3976679265859,0.0,0.0,255.36517165297676,0.0,0.0,0.0,0.0,1377.462225528208,1721.82778191026,0.0,0.0,7.22,7.22,0.0,0.0,48.17987698121434,0.009681702375117132,7.22,0.0,14.310585288549593,0.0024103053675292893,-5.54170686069411,15.999931686038344,0.3705044250126874,0.0024103053675292893,16.0,82.0,0.0,0.0015550088029866898,0.0,7.22,0.0,-10.962499999999999,0.00621144618492455,0.0012066215356373094,11.5,-10.962499999999999,0.00621144618492455,0.0012066215356373094,4.5,6313965.047901033,1354960.257918031 
 01/05  06:00:00,-13.575,0.0,0.0,0.0,0.0,0.0,14.440638012473864,-6.055298809310829,16.699748441864674,-6.3691124809936275,16.699985006262096,-6.235828832656493,16.700273063016724,-6.382541636936515,16.69994672842047,-6.21858754771514,18.276515650292342,-6.591258398451898,14.440638012473864,22.31002612824566,1045.959240810739,0.0,16.699748441864674,18.787308275694762,649.6194631915632,0.0,16.699985006262096,19.00412172601345,210.26041454744967,0.0,16.700273063016724,18.76492553680535,616.9742938457864,0.0,16.69994672842047,19.032431377962702,210.29156479051903,0.0,18.276515650292342,16.682962416161107,0.0,179.26668565778368,0.0,2302.895145712392,0.0,0.0,705.17580770729,257.09503581074466,669.6120558614872,261.96818373746635,0.0,0.0,358.1825743120386,0.0,0.0,0.0,0.0,2302.895145712392,2878.6189321404904,0.0,0.0,7.22,7.22,0.0,0.0,47.42414278686476,0.01595284462685593,7.22,0.0,14.035294857622434,0.00231128262327251,-6.024017466858954,15.999945163983117,0.3705044250126874,0.00231128262327251,16.0,82.0,0.0,0.002298347092443197,0.0,7.22,0.0,-13.575,0.00621144618492455,0.0009458679809799983,11.5,-13.575,0.00621144618492455,0.0009458679809799983,4.5,6319794.439346691,1354960.257918031 
 01/05  07:00:00,-14.775,0.0,0.0,0.0,0.0,0.0,14.165604589095356,-6.672478276489992,16.700117282209035,-6.9972600053618095,16.700285349395333,-6.84099220101551,16.699968046056743,-7.013901212794618,16.699732522871,-6.82280739960262,18.203493438014306,-7.271242890686152,14.165604589095356,21.532187258423946,1142.1904159092867,0.0,16.700117282209035,17.792735767230067,772.5555153227306,0.0,16.700285349395333,18.03525524814694,263.8300216621533,0.0,16.699968046056743,17.76724390562111,737.0587954569305,0.0,16.699732522871,18.06433625255033,263.62313247137814,0.0,18.203493438014306,15.79986728080831,0.0,173.47580470903904,0.0,2821.191380163943,0.0,0.0,828.1372042852512,310.6734101822815,789.6715411201087,315.2711228302444,0.0,0.0,464.2177529193465,0.0,0.0,0.0,0.0,2821.191380163943,3526.4892252049285,0.0,0.0,7.22,7.22,0.0,0.0,50.070460040142024,0.021172482136572517,7.22,0.0,13.751192821454016,0.002191129622113269,-6.6402605783268305,15.99994119331114,0.3705044250126874,0.002191129622113269,16.0,82.0,0.0,0.0031207278996766867,0.0,7.22,0.0,-14.775,0.00621144618492455,0.0008000521529181956,11.5,-14.775,0.00621144618492455,0.0008000521529181956,4.5,6324671.588677708,1354960.257918031 
 01/05  08:00:00,-14.312499999999998,0.0,0.0,0.0,0.0,0.0,13.898868302014257,-7.31425389307143,16.70003733265866,-7.633602472620117,16.780305150087806,-7.469068010865666,16.699826219495733,-7.6517808568042405,16.700249255244287,-7.4504864529363415,18.10868946618626,-7.939396541516004,13.898868302014257,20.721796526605697,1235.5991442764678,0.0,16.70003733265866,16.83457400037678,793.8034399313899,0.0,16.780305150087806,16.992874065689435,104.146343448187,28.737112016433514,16.699826219495733,16.808136000016145,755.4745500369467,0.0,16.700249255244287,17.10505519639512,275.0928727670293,0.0,18.10868946618626,14.994552037150045,0.0,165.97343417746197,0.0,2813.6355281581755,0.0,0.0,849.3687842496622,127.58857545149914,808.0674141052027,326.7670210959251,0.0,0.0,563.0365257365461,0.0,0.0,0.0,0.0,2813.6355281581755,3517.044410197719,0.0,0.0,7.22,7.22,0.0,0.0,53.45772713620677,0.023551933619773827,7.22,0.0,13.48632499009007,0.0020755661282827087,-7.262761436626754,15.999965334580665,0.3705044250126874,0.0020755661282827087,16.0,82.0,0.0,0.0039365463629392455,0.0,7.22,0.0,-14.312499999999998,0.00621144618492455,0.0009036642592054028,11.5,-14.312499999999998,0.00621144618492455,0.0009036642592054028,4.5,6326920.476387581,1354960.257918031 
 01/05  09:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,13.763954933673217,-7.951146357581077,16.70001893738432,-8.214595080610033,18.11103061204816,-8.07507686627099,16.699812358855,-8.231373089169734,16.69975407856294,-8.059896249581794,18.048651505535545,-8.5133076018869,13.763954933673217,19.776238756130937,1354.0721154731941,0.0,16.70001893738432,16.001370045816543,536.7498983804701,0.0,18.11103061204816,14.834803625160315,0.0,141.1079969524397,16.699812358855,15.978067821963425,602.8675133087381,0.0,16.69975407856294,16.22003167133396,213.03930333121707,0.0,18.048651505535545,14.313658841807968,0.0,161.19699184565403,0.0,2294.0744985889264,0.0,0.0,592.2678593859707,0.0,655.4214424712918,264.6524780478171,0.0,0.0,629.5493268046629,0.0,0.0,0.0,0.0,2294.0744985889264,2867.5931232361577,0.0,0.0,7.22,7.22,0.0,0.0,57.5798339713546,0.02241198991977688,7.22,0.0,13.307961246823284,0.001955641149851041,-7.943594974142439,16.00016538891576,0.3705044250126874,0.001955641149851041,16.0,82.0,0.0,0.004512253197604293,0.0,7.22,0.0,-13.9,0.00621144618492455,0.0009971751508682407,11.5,-13.9,0.00621144618492455,0.0009971751508682407,4.5,6325899.759525567,1354960.257918031 
 01/05  10:00:00,-12.524999999999999,0.0,0.0,0.0,0.0,0.0,13.85807945853999,-8.584616591567704,16.814113440014587,-8.810999160575351,19.993810005140872,-8.69977691263329,16.700129621520432,-8.825113785215565,16.699907562096637,-8.685691118923053,18.119511575645976,-9.07981534680891,13.85807945853999,18.595398951881997,1454.3564589194345,0.0,16.814113440014587,15.077509163879578,42.68652711133848,50.690749640236135,19.993810005140872,12.482968971776057,0.0,266.96936031500724,16.700129621520432,15.165883959146726,322.13103075520445,0.0,16.699907562096637,15.353308827907489,98.3864704844512,0.0,18.119511575645976,13.557470033567588,0.0,166.80310038445623,0.0,1376.1850969111215,0.0,0.0,56.565712713271594,0.0,374.73030070868583,150.0541298648725,0.0,0.0,598.7934217546014,0.0,0.0,0.0,0.0,1376.1850969111215,1720.2313711389015,0.0,0.0,7.22,7.22,0.0,0.0,61.989052315818235,0.016301816623528628,7.22,0.0,13.389018009414823,0.001849728168520247,-8.576978489794874,15.999414099767725,0.3705044250126874,0.001849728168520247,16.0,82.0,0.0,0.004243890295717315,0.0,7.22,0.0,-12.524999999999999,0.00621144618492455,0.001015070146258272,11.5,-12.524999999999999,0.00621144618492455,0.001015070146258272,4.5,6320225.518294274,1354960.257918031 
 01/05  11:00:00,-10.2625,0.0,0.0,0.0,0.0,0.0,14.207169348709774,-9.127900424656447,17.68902440045753,-9.322876421399618,21.197878033102338,-9.227260213891412,16.70091062785106,-9.3344395298599,16.70574257714709,-9.213577657649052,18.259458973432466,-9.559529833671625,14.207169348709774,17.330661135102076,1476.6633228221517,0.0,17.68902440045753,13.639619385492393,0.0,133.83787163581678,21.197878033102338,11.055161475780997,0.0,347.3583561262547,16.70091062785106,14.49891884608568,44.2087748291535,13.377345105215056,16.70574257714709,14.650029041742574,3.834324567221387,28.539374098239307,18.259458973432466,12.880915918548702,0.0,177.74440554898644,0.0,731.2734298337905,0.0,0.0,0.0,0.0,83.41415772547118,27.336668501368244,0.0,0.0,481.3525915492205,0.0,0.0,0.0,0.0,731.2734298337905,914.091787292238,0.0,0.0,7.22,7.22,0.0,0.0,66.02126572242798,0.010847902406685369,7.22,0.0,13.703663741276191,0.001767875079992657,-9.103404975540093,16.000033120919177,0.3705044250126874,0.001767875079992657,16.0,82.0,0.0,0.003260874128563185,0.0,7.22,0.0,-10.2625,0.00621144618492455,0.0011037294712230193,11.5,-10.2625,0.00621144618492455,0.0011037294712230193,4.5,6315141.376829937,1354960.257918031 
 01/05  12:00:00,-8.4,0.0,0.0,0.0,0.0,0.0,14.749237038765097,-9.552247582456086,18.83820469558696,-9.72395664959731,21.295562981173287,-9.629138663758845,16.773497451590757,-9.73382857564005,16.81555353427639,-9.615719779712279,18.366093103727223,-9.935635576930943,14.749237038765097,16.118384362028912,1400.5073927891206,0.0,18.83820469558696,12.247348984812856,0.0,224.8716494407592,21.295562981173287,10.602732817265604,0.0,353.8450490784687,16.773497451590757,13.93121381415862,0.0,58.01239971251567,16.81555353427639,14.040263915477112,0.0,60.12734999893979,18.366093103727223,12.375189201404691,0.0,186.10961418738526,0.0,323.72995702639236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,290.2603516440279,0.0,0.0,0.0,0.0,323.72995702639236,404.66244628299046,0.0,0.0,7.22,7.22,0.0,0.0,68.39323042313205,0.005651435861629092,7.22,0.0,14.215147764587233,0.0017086213996496493,-9.511094534506762,16.000106186668894,0.3705044250126874,0.0017086213996496493,16.0,82.0,0.0,0.0018092839495130952,0.0,7.22,0.0,-8.4,0.00621144618492455,0.001238414459686196,11.5,-8.4,0.00621144618492455,0.001238414459686196,4.5,6310271.667625534,1354960.257918031 
 01/05  13:00:00,-7.1125,0.0,0.0,0.0,0.0,0.0,15.38914206116679,-9.910858129232167,20.05140277385143,-10.02144327643616,20.494910005972827,-9.949641312443573,16.929861276479706,-10.028573300284485,17.00901579780435,-9.940633496877263,18.494271709684003,-10.194927830063598,15.38914206116679,14.98405607857966,1253.599269497322,0.0,20.05140277385143,11.060859423143139,0.0,317.508473532632,20.494910005972827,10.827023113073796,0.0,297.3980290728249,16.929861276479706,13.437504648436366,0.0,66.45967787657372,17.00901579780435,13.47528700515139,0.0,71.16538141365737,18.494271709684003,11.996515102702755,0.0,192.74177375851173,0.0,17.577879014426408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.59896257147363,0.0,0.0,0.0,0.0,17.577879014426408,21.97234876803301,0.0,0.0,7.22,7.22,0.0,0.0,68.05262341450553,0.0003054264544154873,7.22,0.0,14.911120912331478,0.001654943377171067,-9.89319964228433,16.043775312824767,0.3705044250126874,0.001654943377171067,16.0,82.0,0.0,0.00025115035084686426,0.0,7.22,0.0,-7.1125,0.00621144618492455,0.0013728859299262423,11.5,-7.1125,0.00621144618492455,0.0013728859299262423,4.5,6305247.297404814,1354960.257918031 
 01/05  14:00:00,-6.012499999999999,0.0,0.0,0.0,0.0,0.0,15.967711283776831,-10.13596294986228,21.139073735108042,-10.188318843844488,19.447961312714764,-10.144336205492966,17.155489913367084,-10.192695736352995,17.30361828871008,-10.139739334142462,18.725003667069682,-10.311563696668692,15.967711283776831,14.151489189228862,1101.3143276124306,0.0,21.139073735108042,10.188939281804895,0.0,369.5088382927152,19.447961312714764,11.354640811947814,0.0,198.63215508689092,17.155489913367084,13.054650815327733,0.0,51.044461155650254,17.30361828871008,12.994079090135568,0.0,61.09666272883061,18.725003667069682,11.70222026712616,0.0,176.9745870783105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,67.90452585437812,0.0,7.22,0.0,15.466971936917666,0.0016240119454815685,-10.113470452333745,16.47490315706205,0.3705044250126874,0.0016240119454815685,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.012499999999999,0.00621144618492455,0.0014818828396623053,11.5,-6.012499999999999,0.00621144618492455,0.0014818828396623053,4.5,6304960.257918031,1354960.257918031 
 01/05  15:00:00,-4.5375,0.0,0.0,0.0,0.0,0.0,16.437470196344627,-10.232862129709506,21.687480904034317,-10.231225858078126,18.750327687578174,-10.213291437008808,17.323288898214134,-10.233645589085162,17.650359389463944,-10.212310115965778,18.90925181939933,-10.306413416073655,16.437470196344627,13.615114816164727,993.5194353660479,0.0,21.687480904034317,9.812871772016766,0.0,371.81713309229264,18.750327687578174,11.786659384181577,0.0,117.33225095026427,17.323288898214134,12.86950313398531,0.0,24.68931008368253,17.650359389463944,12.630622902745163,0.0,48.3815548313699,18.90925181939933,11.573292495568095,0.0,150.62993079895227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,67.90452585437812,0.0,7.22,0.0,15.98613758945818,0.0016097252546549894,-10.219662033619793,16.99409537032315,0.3705044250126874,0.0016097252546549894,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.5375,0.00621144618492455,0.0016137480734642394,11.5,-4.5375,0.00621144618492455,0.0016137480734642394,4.5,6304960.257918031,1354960.257918031 
 01/05  16:00:00,-3.5249999999999995,0.0,0.0,0.0,0.0,0.0,16.650586638769088,-10.219034017855138,20.85892574897762,-10.17880799836998,18.226408963186746,-10.186401187245252,17.265239292511634,-10.179415618122981,17.884099654372115,-10.188391708749617,18.939279625630785,-10.206805266134705,16.650586638769088,13.447804685411626,852.9119360018416,0.0,20.85892574897762,10.37633571077891,0.0,281.71052534140125,18.226408963186746,12.209344755690465,0.0,61.69334478282866,17.265239292511634,12.979403408950155,4.236983404179114,1.405990838916921,17.884099654372115,12.472092576821414,0.0,42.84151656207345,18.939279625630785,11.654472482923765,0.0,128.70053398961727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,67.90452585437812,0.0,7.22,0.0,16.29502864322549,0.0016104234028202565,-10.219076340218098,17.30298512611878,0.3705044250126874,0.0016104234028202565,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.5249999999999995,0.00621144618492455,0.0016906361409014569,11.5,-3.5249999999999995,0.00621144618492455,0.0016906361409014569,4.5,6304960.257918031,1354960.257918031 
 01/05  17:00:00,-3.9875000000000003,0.0,0.0,0.0,0.0,0.0,16.525678567522405,-10.132809692654433,19.31793034775683,-10.082439185232992,17.752214967247085,-10.101430478382934,17.088904419242994,-10.081699244024389,17.68931434984117,-10.1041028327396,18.901676980987,-10.076744977912371,16.525678567522405,13.65979252266154,723.8758459168092,0.0,19.31793034775683,11.516063003575276,0.0,165.81852420750738,17.752214967247085,12.674499306917065,0.0,35.22961401749674,17.088904419242994,13.239760296790568,10.200861529071972,0.0,17.68931434984117,12.721903513030327,0.0,34.237924647539074,18.901676980987,11.81773752523944,0.0,131.8887071939517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,67.90452585437812,0.0,7.22,0.0,16.21697776485984,0.0016226113204315324,-10.134509027306489,17.224911588816376,0.3705044250126874,0.0016226113204315324,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9875000000000003,0.00621144618492455,0.001742453572396154,11.5,-3.9875000000000003,0.00621144618492455,0.001742453572396154,4.5,6304960.257918031,1354960.257918031 
 01/05  18:00:00,-4.775,0.0,0.0,0.0,0.0,0.0,16.20734107932614,-10.029047873892555,18.107572424302905,-9.983758983443678,17.373617725381507,-10.007239662966125,16.9190145507724,-9.982063890630858,17.327810705399237,-10.010117107614914,18.81406789022088,-9.9586129873772,16.20734107932614,14.068861129741869,677.1367637609644,0.0,18.107572424302905,12.525512722191944,0.0,92.23218943380556,17.373617725381507,13.089696186696827,0.0,28.742992350447537,16.9190145507724,13.501922944622098,2.603114879155612,0.773135550261884,17.327810705399237,13.124271918363725,0.0,28.340204148176724,18.81406789022088,12.007903198902017,0.0,147.14336859980193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,67.90452585437812,0.0,7.22,0.0,15.935505127444552,0.0016364674828107145,-10.039028867808298,16.943413192142255,0.3705044250126874,0.0016364674828107145,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.775,0.00621144618492455,0.001740485646000493,11.5,-4.775,0.00621144618492455,0.001740485646000493,4.5,6304960.257918031,1354960.257918031 
 01/05  19:00:00,-5.375,0.0,0.0,0.0,0.0,0.0,15.845867305794709,-9.960527265874926,17.41026371132222,-9.945560943601148,17.07350495811346,-9.96241180506289,16.75756871067881,-9.943833966067961,17.043533248283087,-9.963954227478332,18.685478258432386,-9.918060509278344,15.845867305794709,14.485303191755701,688.2835769225853,0.0,17.41026371132222,13.131461865074751,0.0,65.12477338812278,17.07350495811346,13.393723837482156,0.0,32.42034008777006,16.75756871067881,13.687298649337018,0.49824052525463003,7.961321014898488,17.043533248283087,13.417340589799295,0.0,33.56554345090535,18.685478258432386,12.148444565524416,0.0,164.96660201374863,0.0,1.2578880026951778,0.0,0.0,0.0,0.0,5.235352996622376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2578880026951778,1.5723600033689722,0.0,0.0,7.22,7.22,0.0,0.0,67.89264044977942,0.000021225421687282245,7.22,0.0,15.580378676968447,0.0016465674103058672,-9.969892073179796,16.588267966242952,0.3705044250126874,0.0016465674103058672,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.375,0.00621144618492455,0.0016718842846851515,11.5,-5.375,0.00621144618492455,0.0016718842846851515,4.5,6304980.200875904,1354960.257918031 
 01/05  20:00:00,-6.2875,0.0,0.0,0.0,0.0,0.0,15.492416568295777,-9.952264443800967,16.94212715805934,-9.972200596518082,16.8168016167012,-9.972915371325534,16.699794193051492,-9.97164380253333,16.794341132033182,-9.972248217659601,18.557708696813524,-9.95949488531215,15.492416568295777,14.827699723644606,724.665705418239,0.0,16.94212715805934,13.494046877615185,0.0,57.32621957858498,16.8168016167012,13.600779674680975,0.0,39.970490922568956,16.699794193051492,13.703717832946404,100.02847287968484,0.0,16.794341132033182,13.620995665424052,0.0,42.450809413035586,18.557708696813524,12.201035499671532,0.0,183.9961898169189,0.0,39.832973960523134,0.0,0.0,0.0,0.0,136.12352577802454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.832973960523134,49.79121745065392,0.0,0.0,7.22,7.22,0.0,0.0,66.82393991770027,0.0006185694320293682,7.22,0.0,15.210676185487314,0.0016487053897466127,-9.955304429894618,16.218561500415706,0.3705044250126874,0.0016487053897466127,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.2875,0.00621144618492455,0.0015879434879554869,11.5,-6.2875,0.00621144618492455,0.0015879434879554869,4.5,6305541.044620164,1354960.257918031 
 01/05  21:00:00,-7.3875,0.0,0.0,0.0,0.0,0.0,15.177572758531612,-9.993102321234282,16.704363318191454,-10.031010319489933,16.700870001320904,-10.017570816150613,16.70041187598691,-10.031908614174323,16.700395653772674,-10.015426882174129,18.44524981937989,-10.03881577849428,15.177572758531612,15.075767627501932,786.0785485967178,0.0,16.704363318191454,13.627720991064784,93.69018671467501,14.14516894860202,16.700870001320904,13.647024033899733,21.26599230395641,4.84523703999929,16.70041187598691,13.63006253415939,224.40553354624302,0.0,16.700395653772674,13.650033622955887,23.854454993510274,1.9119540927022172,18.44524981937989,12.201102338269246,0.0,192.2606054978499,0.0,248.54147710926543,0.0,0.0,135.2719271200012,63.18219853351039,276.86708351286984,73.50799606059768,0.0,0.0,44.81131699147177,0.0,0.0,0.0,0.0,248.54147710926543,310.67684638658176,0.0,0.0,7.22,7.22,0.0,0.0,61.97229835989202,0.002844500876443397,7.22,0.0,14.873087934919727,0.0016427042159026892,-9.989159787895463,16.000984358153765,0.3705044250126874,0.0016427042159026892,16.0,82.0,0.0,0.00023285917599252917,0.0,7.22,0.0,-7.3875,0.00621144618492455,0.0015427475860871369,11.5,-7.3875,0.00621144618492455,0.0015427475860871369,4.5,6307622.907850075,1354960.257918031 
 01/05  22:00:00,-8.487499999999999,0.0,0.0,0.0,0.0,0.0,14.905703445254115,-10.06876548935071,16.69945766828638,-10.134336935836366,16.700029321578548,-10.112379529578801,16.699584319329585,-10.13631721847915,16.7003253764992,-10.10941984973615,18.39534700271146,-10.16043201549621,14.905703445254115,15.239134359722915,878.4566568626587,0.0,16.69945766828638,13.507498484359687,244.14719118036493,0.0,16.700029321578548,13.533373082046538,63.20730035258339,0.0,16.699584319329585,13.505013655638667,285.9720941334375,0.0,16.7003253764992,13.536679885891266,65.09277722165996,0.0,18.39534700271146,12.107926387553604,0.0,188.41648323591915,0.0,663.3151665416642,0.0,0.0,299.57273439288895,109.98517771509742,338.4537678642756,116.73314560298712,0.0,0.0,154.97654583241064,0.0,0.0,0.0,0.0,663.3151665416642,829.1439581770802,0.0,0.0,7.22,7.22,0.0,0.0,52.61385820324311,0.005348017816884189,7.22,0.0,14.576944250811263,0.0016302570840607683,-10.070338591693211,15.999883321072778,0.3705044250126874,0.0016302570840607683,16.0,82.0,0.0,0.0008848951659129161,0.0,7.22,0.0,-8.487499999999999,0.00621144618492455,0.0014088171370417772,11.5,-8.487499999999999,0.00621144618492455,0.0014088171370417772,4.5,6309944.355004692,1354960.257918031 
 01/05  23:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,14.668535495650607,-10.21479219824662,16.700217630018926,-10.307769675203962,16.699439463154775,-10.270421593410054,16.699792857354115,-10.311307361614944,16.699653134096604,-10.265498812319738,18.388618854023466,-10.358587610264417,14.668535495650607,15.274515829443402,966.842025062652,0.0,16.700217630018926,13.300162285266534,315.85476583461315,0.0,16.699439463154775,13.34507451923368,86.9471551897654,0.0,16.699792857354115,13.296337153553743,322.4201273838614,0.0,16.699653134096604,13.350737314614566,87.32468937320976,0.0,18.388618854023466,11.901383000804353,0.0,187.87366434584266,0.0,1179.5811028167475,0.0,0.0,371.3366506809273,133.68049322850112,374.91385107612194,138.90974313116078,0.0,0.0,247.48035680471622,0.0,0.0,0.0,0.0,1179.5811028167475,1474.4763785209345,0.0,0.0,7.22,7.22,0.0,0.0,47.430113916231086,0.00814994905511388,7.22,0.0,14.329217494495273,0.0016102558047829825,-10.208935014607121,15.99993859969143,0.3705044250126874,0.0016102558047829825,16.0,82.0,0.0,0.0014995369084996632,0.0,7.22,0.0,-8.9,0.00621144618492455,0.0013033452857265774,11.5,-8.9,0.00621144618492455,0.0013033452857265774,4.5,6312538.401557736,1354960.257918031 
 01/05  24:00:00,-9.5875,0.0,0.0,0.0,0.0,0.0,14.46184906179377,-10.399164503075296,16.699604739966855,-10.503627905592012,16.699810600010643,-10.45765029507501,16.69962707850364,-10.508331681951411,16.700118698411757,-10.452098016630263,18.34516592950543,-10.575440240792151,14.46184906179377,15.228005519890576,1041.0206286362125,0.0,16.699604739966855,13.07074200945299,397.428431308577,0.0,16.699810600010643,13.124217462926747,117.87668534377002,0.0,16.69962707850364,13.065245784033241,386.8466390627066,0.0,16.700118698411757,13.13045316165928,118.24183531563824,0.0,18.34516592950543,11.705522763138855,0.0,184.44505383821036,0.0,1634.3364349512317,0.0,0.0,452.8600078080771,164.63192050959566,439.3262863062439,169.85794811169274,0.0,0.0,330.55239441454887,0.0,0.0,0.0,0.0,1634.3364349512317,2042.9205436890397,0.0,0.0,7.22,7.22,0.0,0.0,47.88846279925888,0.011477942906995362,7.22,0.0,14.106665414655065,0.0015841191328731079,-10.392399868160448,15.999948496928013,0.3705044250126874,0.0015841191328731079,16.0,82.0,0.0,0.0020922343551521456,0.0,7.22,0.0,-9.5875,0.00621144618492455,0.0012392644261186778,11.5,-9.5875,0.00621144618492455,0.0012392644261186778,4.5,6315635.570087459,1354960.257918031 
