Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/06  01:00:00,-10.6875,0.0,0.0,0.0,0.0,0.0,14.283038115631651,-10.605436755928737,16.70023471433187,-10.728809850269396,16.700010071437976,-10.674988288397023,16.699578487618,-10.734465557163968,16.69983882707006,-10.668532584931379,18.27509985828598,-10.81872441216182,14.283038115631651,15.124671765741226,1103.0147852039827,0.0,16.70023471433187,12.810366153371998,515.509651369216,0.0,16.700010071437976,12.872221417386069,163.7561941750041,0.0,16.699578487618,12.80443705086745,494.3417413217461,0.0,16.69983882707006,12.879774066033438,163.73447264502585,0.0,18.27509985828598,11.504574228635233,0.0,178.92237478999334,0.0,2037.4424815718185,0.0,0.0,570.9900229548941,210.52149653399093,546.8168803225498,215.3262313217541,0.0,0.0,405.0108126480738,0.0,0.0,0.0,0.0,2037.4424815718185,2546.8031019647733,0.0,0.0,7.22,7.22,0.0,0.0,50.352167613195775,0.015422703262527065,7.22,0.0,13.907154569994953,0.0015546105052842442,-10.595820402928428,15.999964182072388,0.3705044250126874,0.0015546105052842442,16.0,82.0,0.0,0.0026533104778403817,0.0,7.22,0.0,-10.6875,0.00621144618492455,0.0011692655363995232,11.5,-10.6875,0.00621144618492455,0.0011692655363995232,4.5,6319320.380770499,1354960.257918031 
 01/06  02:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,14.115763413171049,-10.8452649528779,16.699844344404344,-10.976095349006883,16.699537558942747,-10.913504070454138,16.70033662399164,-10.982761676776379,16.700093470567214,-10.906136336757273,18.24776632822285,-11.083983555126448,14.115763413171049,14.965689302113434,1161.0202674738828,0.0,16.699844344404344,12.530689119239334,542.6601478059974,0.0,16.699537558942747,12.601261822468379,175.3462356069353,0.0,16.70033662399164,12.522829499839865,518.8382886307941,0.0,16.700093470567214,12.60911940032878,175.71879416671226,0.0,18.24776632822285,11.254309225455634,0.0,176.75934800567785,0.0,2175.47333771558,0.0,0.0,598.1066442165155,222.07613220108595,571.3676273644144,227.3250137154331,0.0,0.0,469.85104895845507,0.0,0.0,0.0,0.0,2175.47333771558,2719.341672144475,0.0,0.0,7.22,7.22,0.0,0.0,52.71794088707579,0.017771466970144787,7.22,0.0,13.73336387780209,0.0015205492706061843,-10.832119252516623,15.999978785697571,0.3705044250126874,0.0015205492706061843,16.0,82.0,0.0,0.00316436120631073,0.0,7.22,0.0,-11.1,0.00621144618492455,0.001105236974004959,11.5,-11.1,0.00621144618492455,0.001105236974004959,4.5,6321525.208693655,1354960.257918031 
 01/06  03:00:00,-11.787499999999998,0.0,0.0,0.0,0.0,0.0,13.966763324429321,-11.084489660131338,16.70028864747277,-11.204049664088044,16.69975733341035,-11.144980325838281,16.700020112660887,-11.210787884777414,16.699819218033408,-11.138606370467668,18.277406029902117,-11.318640556904347,13.966763324429321,14.7912092519126,1219.087728739251,0.0,16.70028864747277,12.277202680711675,553.97567686015,0.0,16.69975733341035,12.342765411939817,180.13104840379987,0.0,16.700020112660887,12.2699982959133,527.1823469577782,0.0,16.699819218033408,12.349766411988442,180.10952054862258,0.0,18.277406029902117,10.999589921185812,0.0,179.07913534386773,0.0,2240.132222590962,0.0,0.0,609.4518730671869,226.87208027785854,579.682735707731,231.6917044800877,0.0,0.0,530.8785961110223,0.0,0.0,0.0,0.0,2240.132222590962,2800.1652782387023,0.0,0.0,7.22,7.22,0.0,0.0,54.9239966211041,0.019792234310287486,7.22,0.0,13.569744994778482,0.0014857497707550919,-11.079054737014458,15.999977388761799,0.3705044250126874,0.0014857497707550919,16.0,82.0,0.0,0.0036645680045059494,0.0,7.22,0.0,-11.787499999999998,0.00621144618492455,0.001051820264882999,11.5,-11.787499999999998,0.00621144618492455,0.001051820264882999,4.5,6323427.9826858165,1354960.257918031 
 01/06  04:00:00,-13.2625,0.0,0.0,0.0,0.0,0.0,13.83631116836243,-11.316001210075582,16.70007639953724,-11.443787376206348,16.700809387803012,-11.388955383502948,16.69997592151604,-11.450229540785902,16.7008448254851,-11.383011938114857,18.28686826241637,-11.559139925775884,13.83631116836243,14.61086461881028,1268.7347153644907,0.0,16.70007639953724,12.016275729006146,612.2794018841473,0.0,16.700809387803012,12.07499495302102,203.65567498669765,0.0,16.69997592151604,12.009406714949483,584.06104313944,0.0,16.7008448254851,12.081408288841775,203.6688008931285,0.0,18.28686826241637,10.75834045478515,0.0,179.812449762138,0.0,2426.2655439378077,0.0,0.0,667.7343130693681,250.46368036143627,636.5539256313236,255.32296823280177,0.0,0.0,589.0236475048678,0.0,0.0,0.0,0.0,2426.2655439378077,3032.8319299222594,0.0,0.0,7.22,7.22,0.0,0.0,56.31044722030125,0.022584460063189555,7.22,0.0,13.413836691756604,0.0014522284983055885,-11.32190833870425,15.999979850520923,0.3705044250126874,0.0014522284983055885,16.0,82.0,0.0,0.004158367604640947,0.0,7.22,0.0,-13.2625,0.00621144618492455,0.0009309156752033325,11.5,-13.2625,0.00621144618492455,0.0009309156752033325,4.5,6326047.878742434,1354960.257918031 
 01/06  05:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,13.70509810444645,-11.571683843009158,16.699592388112933,-11.70256287561709,16.700158601559167,-11.644693837380935,16.699922054296035,-11.709197943286968,16.70027742059114,-11.638158949523795,18.283711998727092,-11.822575862504912,13.70509810444645,14.401714163722888,1317.7303741382311,0.0,16.699592388112933,11.740415662111953,660.8520379337575,0.0,16.700158601559167,11.801245644230423,223.8351317859765,0.0,16.699922054296035,11.733166069044842,630.5322546354064,0.0,16.70027742059114,11.808091737960568,223.8870292948081,0.0,18.283711998727092,10.508467648189903,0.0,179.55190988856646,0.0,2606.3096123299943,0.0,0.0,716.2664099168856,270.59654041628914,683.0190888612026,275.49582869936205,0.0,0.0,640.4788378740878,0.0,0.0,0.0,0.0,2606.3096123299943,3257.887015412492,0.0,0.0,7.22,7.22,0.0,0.0,57.21759621977034,0.025142868102104966,7.22,0.0,13.275836991850145,0.0014184250473915116,-11.572449974217665,15.99998943359869,0.3705044250126874,0.0014184250473915116,16.0,82.0,0.0,0.0046094006829992765,0.0,7.22,0.0,-13.9,0.00621144618492455,0.0009008537461412615,11.5,-13.9,0.00621144618492455,0.0009008537461412615,4.5,6328447.493280763,1354960.257918031 
 01/06  06:00:00,-14.2125,0.0,0.0,0.0,0.0,0.0,13.570317341289913,-11.820297418804246,16.7003553320914,-11.949173368408601,16.699712875694356,-11.893540057669133,16.700280571498272,-11.955703517110386,16.699066125927864,-11.887493135127778,18.263905827105532,-12.069645400120152,13.570317341289913,14.207348653544202,1366.56282758414,0.0,16.7003553320914,11.482099535221225,703.5396029010074,0.0,16.699712875694356,11.54026858427781,242.32601281368608,0.0,16.700280571498272,11.475397317377224,671.3664784772791,0.0,16.699066125927864,11.547033975797573,242.0695846675597,0.0,18.263905827105532,10.289886173217177,0.0,177.98462352029418,0.0,2774.1814241938273,0.0,0.0,759.0101727658041,289.0546356658684,723.8762289582038,293.5858378250301,0.0,0.0,692.0775064135605,0.0,0.0,0.0,0.0,2774.1814241938273,3467.726780242283,0.0,0.0,7.22,7.22,0.0,0.0,58.07810239997716,0.027723076527349462,7.22,0.0,13.137421284224429,0.001384813120447051,-11.827279104599757,15.999983737098324,0.3705044250126874,0.001384813120447051,16.0,82.0,0.0,0.005075508813067986,0.0,7.22,0.0,-14.2125,0.00621144618492455,0.0008635950045595656,11.5,-14.2125,0.00621144618492455,0.0008635950045595656,4.5,6330869.120556821,1354960.257918031 
 01/06  07:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,13.446921470599458,-12.087482699011925,16.700126366022644,-12.249564153610864,16.70033793477458,-12.1871179625724,16.69987978360144,-12.256554123200019,16.699773069142374,-12.179727625522997,18.199381062198977,-12.377045378993516,13.446921470599458,13.98139521444449,1408.9093910792637,0.0,16.700126366022644,11.175427774247101,784.9310641627311,0.0,16.70033793477458,11.238439347808292,277.295778687567,0.0,16.69987978360144,11.168554276042599,751.5396273421068,0.0,16.699773069142374,11.246341773998136,277.1369472012857,0.0,18.199381062198977,10.048860635611694,0.0,172.89967341659178,0.0,3034.8516632086294,0.0,0.0,840.3830510538442,324.0634622166406,804.0190969492744,328.7021670128816,0.0,0.0,739.659289014679,0.0,0.0,0.0,0.0,3034.8516632086294,3793.5645790107874,0.0,0.0,7.22,7.22,0.0,0.0,58.71346237912453,0.031150178225420003,7.22,0.0,13.009763722728156,0.0013507887943647913,-12.091602348217659,15.99999303336138,0.3705044250126874,0.0013507887943647913,16.0,82.0,0.0,0.005517373759791671,0.0,7.22,0.0,-14.4,0.00621144618492455,0.0007834189265146271,11.5,-14.4,0.00621144618492455,0.0007834189265146271,4.5,6334081.310034944,1354960.257918031 
 01/06  08:00:00,-14.775,0.0,0.0,0.0,0.0,0.0,13.349123043947639,-12.426389029220168,16.700032142453324,-12.622678154710707,16.81153369797603,-12.543108369960901,16.69982737964888,-12.631243495056896,16.700151169167647,-12.53353358759133,18.18709640358947,-12.772369938755615,13.349123043947639,13.646876179469015,1444.3221876483076,0.0,16.700032142453324,10.804656795627483,717.0483399322454,0.0,16.81153369797603,10.807515575524942,104.96343999227332,30.823879139080418,16.69982737964888,10.796417845245912,682.5765766205742,0.0,16.700151169167647,10.89213387539046,248.0946685895443,0.0,18.18709640358947,9.7033555581718,0.0,171.93233878204356,0.0,2809.904344119853,0.0,0.0,772.5035450052686,128.33911417403596,735.0622393645277,299.6962069740897,0.0,0.0,782.2976865824446,0.0,0.0,0.0,0.0,2809.904344119853,3512.380430149816,0.0,0.0,7.22,7.22,0.0,0.0,59.955029703540575,0.030403310286447605,7.22,0.0,12.895098118582547,0.001307084797297129,-12.444146714537778,15.999820188281497,0.3705044250126874,0.001307084797297129,16.0,82.0,0.0,0.005923520424825662,0.0,7.22,0.0,-14.775,0.00621144618492455,0.0005841423789282425,11.5,-14.775,0.00621144618492455,0.0005841423789282425,4.5,6333400.798847977,1354960.257918031 
 01/06  09:00:00,-14.312499999999998,0.0,0.0,0.0,0.0,0.0,13.372684157972513,-12.86180479314123,16.699945929599274,-13.077491807874408,18.23881856276715,-13.002372482337176,16.699892602051676,-13.08627021265393,16.700262381477966,-12.993015238441298,18.18521224010309,-13.239403341141228,13.372684157972513,13.099767090825413,1519.095747447368,0.0,16.699945929599274,10.36846770476452,460.14064682755577,0.0,18.23881856276715,9.482425189430746,0.0,149.48038522382217,16.699892602051676,10.360237514665268,529.7704932198535,0.0,16.700262381477966,10.44810429424322,184.81903342453737,0.0,18.18521224010309,9.30147360901288,0.0,171.76177927260736,0.0,2182.4001353260555,0.0,0.0,515.5817871413233,0.0,582.2573932848071,236.4237799763632,0.0,0.0,781.6272532536259,0.0,0.0,0.0,0.0,2182.4001353260555,2728.00016915757,0.0,0.0,7.22,7.22,0.0,0.0,62.59564124493535,0.026835616614059456,7.22,0.0,12.896624683400976,0.0012535206183549488,-12.894063079898714,15.999855425521947,0.3705044250126874,0.0012535206183549488,16.0,82.0,0.0,0.005917089156274376,0.0,7.22,0.0,-14.312499999999998,0.00621144618492455,0.0005032044035553017,11.5,-14.312499999999998,0.00621144618492455,0.0005032044035553017,4.5,6330099.716715459,1354960.257918031 
 01/06  10:00:00,-13.525000000000002,0.0,0.0,0.0,0.0,0.0,13.5670661429455,-13.412330946073372,16.80641116232163,-13.633634225227803,19.89311687942496,-13.541559549198677,16.69981234900468,-13.643972777309742,16.70028135296927,-13.528153396954695,18.20596242298969,-13.820440390052955,13.5670661429455,12.30415477057706,1562.5395850394616,0.0,16.80641116232163,9.790684673958596,36.365042176009496,49.99964521153686,19.89311687942496,8.13898761471269,0.0,259.9151605344257,16.69981234900468,9.846712769438563,278.98414746151104,0.0,16.70028135296927,9.951046094174359,80.86723382738978,0.0,18.20596242298969,8.810110480703777,0.0,173.39083499466003,0.0,1391.6604112649648,0.0,0.0,50.231458069779165,0.0,331.46955642873934,132.48359274394605,0.0,0.0,717.1508142362777,0.0,0.0,0.0,0.0,1391.6604112649648,1739.5755140812057,0.0,0.0,7.22,7.22,0.0,0.0,65.51549718403405,0.02000782060729648,7.22,0.0,13.06885194985735,0.001193661339977919,-13.420150264218973,15.999620604585676,0.3705044250126874,0.001193661339977919,16.0,82.0,0.0,0.005308135740484853,0.0,7.22,0.0,-13.525000000000002,0.00621144618492455,0.0005537871539959733,11.5,-13.525000000000002,0.00621144618492455,0.0005537871539959733,4.5,6323732.865417585,1354960.257918031 
 01/06  11:00:00,-12.6125,0.0,0.0,0.0,0.0,0.0,13.937501543899135,-13.850665624821861,17.417894675691358,-14.035480117806634,20.50864176758963,-13.948481553857196,16.710995712364227,-14.045468900402708,16.723835887790376,-13.936367315190193,18.359011153998456,-14.224953600818862,13.937501543899135,11.53968282127882,1533.2588229466874,0.0,17.417894675691358,9.07879949216929,0.0,112.2282295370378,20.50864176758963,7.543984161561837,0.0,300.9581386120513,16.710995712364227,9.484791469830174,15.540512273636011,32.043120389836645,16.723835887790376,9.572290140919913,0.0,43.725685055493386,18.359011153998456,8.408132274056925,0.0,185.37439991151172,0.0,765.3971340646291,0.0,0.0,0.0,0.0,36.77439723348972,9.59011620854919,0.0,0.0,596.895417109603,0.0,0.0,0.0,0.0,765.3971340646291,956.7464175807863,0.0,0.0,7.22,7.22,0.0,0.0,69.34074410704332,0.014312129047203737,7.22,0.0,13.391326544905798,0.0011472520125643646,-13.84212729575005,16.000021508626457,0.3705044250126874,0.0011472520125643646,16.0,82.0,0.0,0.004230674528931655,0.0,7.22,0.0,-12.6125,0.00621144618492455,0.0005993058596284963,11.5,-12.6125,0.00621144618492455,0.0005993058596284963,4.5,6318418.310887251,1354960.257918031 
 01/06  12:00:00,-11.5125,0.0,0.0,0.0,0.0,0.0,14.335393627328344,-14.212483594416973,17.557881567726877,-14.364467273827467,19.6317747023678,-14.28932243979903,16.833598492423548,-14.373190459905363,16.870385707537356,-14.279546586194938,18.478607438346614,-14.543042584129836,14.335393627328344,10.878890605360622,1391.7210544239354,0.0,17.557881567726877,8.730004750732498,0.0,123.30021505186625,19.6317747023678,7.7204445820869925,0.0,242.40888620253827,16.833598492423548,9.132653755356795,0.0,62.45879215405179,16.870385707537356,9.190082066882852,0.0,64.10577644678588,18.478607438346614,8.104867969564893,0.0,194.7595803718765,0.0,413.5959962676261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,434.94326422077785,0.0,0.0,0.0,0.0,413.5959962676261,516.9949953345325,0.0,0.0,7.22,7.22,0.0,0.0,70.44503915576894,0.008555915586092257,7.22,0.0,13.825261408438724,0.0011087273326013908,-14.217064784020428,16.00002566814936,0.3705044250126874,0.0011087273326013908,16.0,82.0,0.0,0.0028898475738605824,0.0,7.22,0.0,-11.5125,0.00621144618492455,0.0006516377937677481,11.5,-11.5125,0.00621144618492455,0.0006516377937677481,4.5,6313011.325248514,1354960.257918031 
 01/06  13:00:00,-11.474999999999998,0.0,0.0,0.0,0.0,0.0,14.637169684054644,-14.517777343042228,17.640645013538272,-14.636372210236502,18.81326365632257,-14.576187788564512,17.02291271801625,-14.643565068688105,17.057195899267736,-14.569035551149607,18.605250783206387,-14.792405159745776,14.637169684054644,10.373247380678691,1259.3221896353116,0.0,17.640645013538272,8.470299304137125,0.0,129.84376041878164,18.81326365632257,7.9125838754864795,0.0,187.7651478044961,17.02291271801625,8.801988524728177,0.0,76.63977218689013,17.057195899267736,8.843334743449336,0.0,77.86063700845676,18.605250783206387,7.8583488805306185,0.0,204.70108970286594,0.0,275.83313806572323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,319.44021976674827,0.0,0.0,0.0,0.0,275.83313806572323,344.791422582154,0.0,0.0,7.22,7.22,0.0,0.0,69.67960237950868,0.00535996018853533,7.22,0.0,14.134770774711232,0.00107880607590007,-14.518471178424328,16.000030194449216,0.3705044250126874,0.00107880607590007,16.0,82.0,0.0,0.0020115142991612932,0.0,7.22,0.0,-11.474999999999998,0.00621144618492455,0.0006715871002080521,11.5,-11.474999999999998,0.00621144618492455,0.0006715871002080521,4.5,6310001.746566346,1354960.257918031 
 01/06  14:00:00,-11.325,0.0,0.0,0.0,0.0,0.0,14.815988526614325,-14.745945231612543,17.47595932045131,-14.848671853430185,18.10639482680518,-14.804455635689955,17.02411828711637,-14.85426494291744,17.07493696738494,-14.799707683978646,18.678772667105566,-14.978209310130353,14.815988526614325,10.040784931809387,1159.6426682956442,0.0,17.47595932045131,8.39291446867706,0.0,116.80628289510906,18.10639482680518,8.09910343281089,0.0,140.58094013206727,17.02411828711637,8.631918909645803,0.0,76.72796912561802,17.07493696738494,8.647551242441605,0.0,79.16471840362095,18.678772667105566,7.689246944660457,0.0,210.47157064731067,0.0,171.2480625136811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.1588165166487,0.0,0.0,0.0,0.0,171.2480625136811,214.06007814210136,0.0,0.0,7.22,7.22,0.0,0.0,68.33977526055254,0.0030065539719813066,7.22,0.0,14.347212422803503,0.0010545621134060417,-14.758155777096144,16.00001897448903,0.3705044250126874,0.0010545621134060417,16.0,82.0,0.0,0.0014481392936782143,0.0,7.22,0.0,-11.325,0.00621144618492455,0.0006730633301570431,11.5,-11.325,0.00621144618492455,0.0006730633301570431,4.5,6307786.044204925,1354960.257918031 
 01/06  15:00:00,-11.474999999999998,0.0,0.0,0.0,0.0,0.0,14.891830130769133,-14.972377268515801,17.655871432922005,-15.07962308444495,17.624961817023205,-15.034555707856622,16.972240927352324,-15.084735836369003,17.08632750586183,-15.029236532693139,18.69058699186278,-15.195686840241267,14.891830130769133,9.785423353476123,1088.599535508385,0.0,17.655871432922005,8.123916629878668,0.0,130.93520617455732,17.624961817023205,8.172981144518769,0.0,108.3576637344342,16.972240927352324,8.478218700829345,0.0,72.73996540756241,17.08632750586183,8.460483521190497,0.0,79.90365473127184,18.69058699186278,7.530895122266909,0.0,211.28869958819178,0.0,129.38870028979602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207.65215863677201,0.0,0.0,0.0,0.0,129.38870028979602,161.735875362245,0.0,0.0,7.22,7.22,0.0,0.0,66.56989167696065,0.002006832188736267,7.22,0.0,14.435602682558988,0.0010326960369611395,-14.981056279413917,16.001329102667118,0.3705044250126874,0.0010326960369611395,16.0,82.0,0.0,0.001226921617434723,0.0,7.22,0.0,-11.474999999999998,0.00621144618492455,0.000653263070577246,11.5,-11.474999999999998,0.00621144618492455,0.000653263070577246,4.5,6306844.4907728145,1354960.257918031 
 01/06  16:00:00,-12.0125,0.0,0.0,0.0,0.0,0.0,14.923370930470266,-15.1791652152711,17.900164788524215,-15.269196080017146,17.276508284270726,-15.230961408732092,16.843592546237055,-15.273515749797372,17.164819474198154,-15.227028649689117,18.74459708886237,-15.371827336917772,14.923370930470266,9.58074797253181,1082.8683017760977,0.0,17.900164788524215,7.860331538250621,0.0,150.345488156851,17.276508284270726,8.204723677631554,0.0,85.16948762336074,16.843592546237055,8.399804366991296,0.0,63.1780370544418,17.164819474198154,8.2660281582441,0.0,85.75816920850303,18.74459708886237,7.384141327807367,0.0,215.60734295148274,0.0,113.69342347157638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.27691843431495,0.0,0.0,0.0,0.0,113.69342347157638,142.1167793394705,0.0,0.0,7.22,7.22,0.0,0.0,64.6890227529518,0.0015707035907729114,7.22,0.0,14.470353521294024,0.0010119130203481486,-15.194035002643322,16.000281089024348,0.3705044250126874,0.0010119130203481486,16.0,82.0,0.0,0.0011377630265442897,0.0,7.22,0.0,-12.0125,0.00621144618492455,0.0006556288437000696,11.5,-12.0125,0.00621144618492455,0.0006556288437000696,4.5,6306433.422486272,1354960.257918031 
 01/06  17:00:00,-13.575,0.0,0.0,0.0,0.0,0.0,14.807860375809806,-15.366110727579379,17.33029039515605,-15.462614609248954,16.84008703555769,-15.430486249078252,16.70055181068156,-15.466140663648087,16.886770110118736,-15.427182349431735,18.68274130360706,-15.553103981204679,14.807860375809806,9.486846031444719,1037.1083316461477,0.0,17.33029039515605,8.004676018343957,0.0,105.25516513388325,16.84008703555769,8.280573265832032,5.717083441217483,44.349166277523324,16.70055181068156,8.326854756277488,230.15951992766497,0.0,16.886770110118736,8.258682251871925,0.7749277104652492,52.32856824274435,18.68274130360706,7.289332842069174,0.0,210.75014771377104,0.0,332.7988695120638,0.0,0.0,0.0,17.41874263051127,282.63053357193655,13.735236160889222,0.0,0.0,231.86837889921605,0.0,0.0,0.0,0.0,332.7988695120638,415.99858689007976,0.0,0.0,7.22,7.22,0.0,0.0,61.52856123114598,0.003780648625505525,7.22,0.0,14.369389701106204,0.0009925645570949295,-15.391691513218046,16.000159165503003,0.3705044250126874,0.0009925645570949295,16.0,82.0,0.0,0.0013924232845885594,0.0,7.22,0.0,-13.575,0.00621144618492455,0.0006370344930461051,11.5,-13.575,0.00621144618492455,0.0006370344930461051,4.5,6308498.855317675,1354960.257918031 
 01/06  18:00:00,-15.15,0.0,0.0,0.0,0.0,0.0,14.519103375175533,-15.596679419719582,16.709883988126876,-15.7256198641142,16.6996940317328,-15.681445597848429,16.700152310055735,-15.730101348016717,16.70021098058299,-15.675824256913558,18.549466582231776,-15.82083482986235,14.519103375175533,9.461184988702808,1040.4157118455385,0.0,16.709883988126876,8.124110903404386,179.23144668691782,14.613989810968974,16.6996940317328,8.162778443987449,106.07667413603514,0.0,16.700152310055735,8.125801760241977,487.1827815583365,0.0,16.70021098058299,8.16676359171376,96.83172974832854,0.0,18.549466582231776,7.170172811261265,0.0,200.293433064469,0.0,1118.9057115027213,0.0,0.0,220.80043907365547,152.77548923898405,539.6454375794222,148.40103370439653,0.0,0.0,332.64096846283655,0.0,0.0,0.0,0.0,1118.9057115027213,1398.6321393784015,0.0,0.0,7.22,7.22,0.0,0.0,55.19073362241854,0.009827604045591961,7.22,0.0,14.098857928303413,0.0009718630066514738,-15.608128280334615,15.999881746213752,0.3705044250126874,0.0009718630066514738,16.0,82.0,0.0,0.0021091494725249916,0.0,7.22,0.0,-15.15,0.00621144618492455,0.0005778354191601958,11.5,-15.15,0.00621144618492455,0.0005778354191601958,4.5,6314129.700761894,1354960.257918031 
 01/06  19:00:00,-16.599999999999998,0.0,0.0,0.0,0.0,0.0,14.18802224283043,-15.863545944397508,16.70026463018686,-16.027851209396488,16.69992065483321,-15.96950967756654,16.70022866945599,-16.033905365915157,16.70081765232698,-15.962280298314191,18.392795880263233,-16.13984433089878,14.18802224283043,9.429702449077991,1149.2107250235624,0.0,16.70026463018686,7.904226478699446,625.106218048765,0.0,16.69992065483321,7.947363537220716,238.24160341066863,0.0,16.70022866945599,7.899798764739516,722.1684108700686,0.0,16.70081765232698,7.952249283311165,234.56902850890913,0.0,18.392795880263233,7.029326440982495,0.0,187.98023156552136,0.0,2447.4197862433252,0.0,0.0,680.5347814992095,284.9570400778083,774.6422062608829,286.18446161519455,0.0,0.0,460.76594638470795,0.0,0.0,0.0,0.0,2447.4197862433252,3059.274732804156,0.0,0.0,7.22,7.22,0.0,0.0,51.5006434166837,0.019177941019949882,7.22,0.0,13.755179897786714,0.0009477531739657015,-15.874405574976553,15.999832826801217,0.3705044250126874,0.0009477531739657015,16.0,82.0,0.0,0.0030940864061483756,0.0,7.22,0.0,-16.599999999999998,0.00621144618492455,0.0005158147404980109,11.5,-16.599999999999998,0.00621144618492455,0.0005158147404980109,4.5,6322825.8038962735,1354960.257918031 
 01/06  20:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,13.854144191278685,-16.21393191569387,16.699976292224086,-16.414260887760502,16.700101824664305,-16.329012049870208,16.699947781748588,-16.422910795553836,16.700049609734855,-16.318301457562974,18.238407695325776,-16.560019570515852,13.854144191278685,9.327293800701497,1258.783880429973,0.0,16.699976292224086,7.624895993823537,839.8369668801286,0.0,16.700101824664305,7.685662860656798,309.29428413607195,0.0,16.699947781748588,7.618764088080573,857.5207875555593,0.0,16.700049609734855,7.6933653477330415,307.3242472642012,0.0,18.238407695325776,6.8252189618462324,0.0,175.83904827028493,0.0,3206.658877099815,0.0,0.0,895.2462382702146,356.01909570948106,909.9770820705803,358.87977156577494,0.0,0.0,587.8907575718653,0.0,0.0,0.0,0.0,3206.658877099815,4008.3235963747684,0.0,0.0,7.22,7.22,0.0,0.0,53.12089283112239,0.026590930220316986,7.22,0.0,13.414197997322217,0.0009185346286843751,-16.20407772778036,15.99985321631986,0.3705044250126874,0.0009185346286843751,16.0,82.0,0.0,0.00415069632951748,0.0,7.22,0.0,-17.2,0.00621144618492455,0.000477695987406664,11.5,-17.2,0.00621144618492455,0.000477695987406664,4.5,6329750.96169138,1354960.257918031 
 01/06  21:00:00,-18.262499999999996,0.0,0.0,0.0,0.0,0.0,13.555383821258921,-16.58224117997489,16.69968004653806,-16.739014166549723,16.700181049797674,-16.656904422661608,16.69981966050675,-16.74834458577851,16.69890342360044,-16.648281254938397,18.27148292480863,-16.900087815429064,13.555383821258921,9.18916161942046,1369.0906679753648,0.0,16.69968004653806,7.397042835148916,851.039960095936,0.0,16.700181049797674,7.453845952797516,307.02367546290486,0.0,16.69981966050675,7.390524560861581,837.1990681823297,0.0,16.69890342360044,7.460470026646858,305.90035030688074,0.0,18.27148292480863,6.597818309281729,0.0,178.42678474453623,0.0,3310.7443148685766,0.0,0.0,906.4181329163289,353.74908798543635,889.6379414612763,357.3665616972146,0.0,0.0,708.4142908434943,0.0,0.0,0.0,0.0,3310.7443148685766,4138.430393585721,0.0,0.0,7.22,7.22,0.0,0.0,56.02127814631864,0.030487505485044034,7.22,0.0,13.090842487987244,0.0008859036688598046,-16.58721089346908,15.999852584584268,0.3705044250126874,0.0008859036688598046,16.0,82.0,0.0,0.005227939524785729,0.0,7.22,0.0,-18.262499999999996,0.00621144618492455,0.00043777075624472513,11.5,-18.262499999999996,0.00621144618492455,0.00043777075624472513,4.5,6333423.119298574,1354960.257918031 
 01/06  22:00:00,-18.525000000000002,0.0,0.0,0.0,0.0,0.0,13.306036391229998,-16.869761816338794,16.69946637061021,-17.01977691442081,16.699656500739884,-16.961546614729073,16.699869218813404,-17.027361222987654,16.699464837508415,-16.956048510839086,18.2383394760866,-17.166244258449126,13.306036391229998,9.091955116974589,1464.523741491637,0.0,16.69946637061021,7.205334132188058,969.8541111118623,0.0,16.699656500739884,7.2446786600532125,354.0753731573882,0.0,16.699869218813404,7.20002958379502,939.3296936684901,0.0,16.699464837508415,7.248497842787957,353.8515125956707,0.0,18.2383394760866,6.448466471848047,0.0,175.81146207408818,0.0,3661.905911469311,0.0,0.0,1025.2032846333345,400.7585063795475,991.7604493495892,405.3512548376549,0.0,0.0,805.1518278857318,0.0,0.0,0.0,0.0,3661.905911469311,4577.382389336639,0.0,0.0,7.22,7.22,0.0,0.0,58.13052254905753,0.0366992830637865,7.22,0.0,12.8313473922228,0.0008604249253629638,-16.89189431273656,15.999919999559417,0.3705044250126874,0.0008604249253629638,16.0,82.0,0.0,0.006146366190318022,0.0,7.22,0.0,-18.525000000000002,0.00621144618492455,0.00042104263051906106,11.5,-18.525000000000002,0.00621144618492455,0.00042104263051906106,4.5,6339259.114171348,1354960.257918031 
 01/06  23:00:00,-17.9875,0.0,0.0,0.0,0.0,0.0,13.084485160253411,-17.206279086981816,16.700022063189877,-17.40347190853435,16.70063392637629,-17.324493640358725,16.69970049339313,-17.412134092019546,16.699459306845092,-17.31470399462547,18.096820149048945,-17.562112254600223,13.084485160253411,8.938135765356508,1534.3456237557475,0.0,16.700022063189877,6.950219125789693,1058.8637875802747,0.0,16.70063392637629,7.00168857252776,391.7315386221336,0.0,16.69970049339313,6.944704949184978,1020.7710666273556,0.0,16.699459306845092,7.008651048921051,391.08535772865383,0.0,18.096820149048945,6.268614541455175,0.0,164.68577984599335,0.0,3982.487341290211,0.0,0.0,1114.262030861979,438.4790721985622,1073.1942520216166,442.5833310355572,0.0,0.0,885.9162061429369,0.0,0.0,0.0,0.0,3982.487341290211,4978.109176612764,0.0,0.0,7.22,7.22,0.0,0.0,59.380259051761115,0.04208820013188646,7.22,0.0,12.614613884978763,0.0008349099563225854,-17.202155126815594,15.999936402469285,0.3705044250126874,0.0008349099563225854,16.0,82.0,0.0,0.0069529357293165416,0.0,7.22,0.0,-17.9875,0.00621144618492455,0.000409582463012155,11.5,-17.9875,0.00621144618492455,0.000409582463012155,4.5,6344320.262223638,1354960.257918031 
 01/06  24:00:00,-18.4875,0.0,0.0,0.0,0.0,0.0,12.912767729432217,-17.592229936056075,16.700300257254046,-17.803549562240473,16.699401851290148,-17.710665381910307,16.700235498055147,-17.813686677738453,16.699601451014356,-17.69978358553822,18.018560967415542,-17.981999033022163,12.912767729432217,8.717073865786833,1592.5728945939932,0.0,16.700300257254046,6.693186813449175,1137.0337472369688,0.0,16.699401851290148,6.752425939503704,421.69293645048725,0.0,16.700235498055147,6.686822821099737,1094.6265947347665,0.0,16.699601451014356,6.7592643910750505,421.8406062214393,0.0,18.018560967415542,6.055000650822908,0.0,158.52880368415396,0.0,4243.308482972943,0.0,0.0,1192.4518168621346,468.35416647630774,1147.088091972486,473.3444214350914,0.0,0.0,956.7656458997732,0.0,0.0,0.0,0.0,4243.308482972943,5304.135603716179,0.0,0.0,7.22,7.22,0.0,0.0,60.44172621479449,0.04704561589487492,7.22,0.0,12.424419982117099,0.0008045394131064701,-17.585228196592613,15.99995268931287,0.3705044250126874,0.0008045394131064701,16.0,82.0,0.0,0.007690891561033192,0.0,7.22,0.0,-18.4875,0.00621144618492455,0.0003857703093798346,11.5,-18.4875,0.00621144618492455,0.0003857703093798346,4.5,6348980.87044893,1354960.257918031 
 01/07  01:00:00,-18.9,0.0,0.0,0.0,0.0,0.0,12.770587896461937,-18.0151265787659,16.699493242378956,-18.230900705092836,16.700011910355922,-18.12823360790491,16.70031465276441,-18.24222832294424,16.70127526920438,-18.116467567384767,17.808346522666582,-18.427786127709865,12.770587896461937,8.45467114165563,1631.257555459208,0.0,16.699493242378956,6.4286417656873285,1326.1164987511072,0.0,16.700011910355922,6.4911608720018785,503.16766041189544,0.0,16.70031465276441,6.4214159290814345,1281.7200250843698,0.0,16.70127526920438,6.497866822291883,503.8191086438849,0.0,17.808346522666582,5.882191931071925,0.0,142.0093482321604,0.0,4821.5383212332,0.0,0.0,1381.4702895641392,549.8656637893068,1334.1875994484412,555.44159584609,0.0,0.0,1012.6083541372468,0.0,0.0,0.0,0.0,4821.5383212332,6026.922901541499,0.0,0.0,7.22,7.22,0.0,0.0,60.945548720984654,0.05471685503598756,7.22,0.0,12.274457824051934,0.0007733000054680249,-18.00077232115298,15.999977268830119,0.3705044250126874,0.0007733000054680249,16.0,82.0,0.0,0.008293275301681958,0.0,7.22,0.0,-18.9,0.00621144618492455,0.0003672199091977502,11.5,-18.9,0.00621144618492455,0.0003672199091977502,4.5,3116172.8621535064,1354960.257918031 
 01/07  02:00:00,-19.2125,0.0,0.0,0.0,0.0,0.0,12.643527860173435,-18.421194847035792,16.700153266098255,-18.609954661120643,16.700192185685665,-18.514532898251236,16.700166504026754,-18.621124876178,16.70077588769827,-18.50445911908247,17.75959353558497,-18.809669309593204,12.643527860173435,8.20398012424112,1670.7947522156835,0.0,16.700153266098255,6.2014384329859285,1327.2055135921516,0.0,16.700192185685665,6.2578414198266135,503.77068787006715,0.0,16.700166504026754,6.194860374161105,1281.7270508657393,0.0,16.70077588769827,6.263594933491424,503.8582577600756,0.0,17.75959353558497,5.690254271417534,0.0,138.17337867907332,0.0,4880.345690599412,0.0,0.0,1382.6037155314389,550.4766491073549,1334.1760229323868,555.4397316524947,0.0,0.0,1063.1781500656525,0.0,0.0,0.0,0.0,4880.345690599412,6100.432113249264,0.0,0.0,7.22,7.22,0.0,0.0,61.55871399272324,0.05704116676212526,7.22,0.0,12.138606789873242,0.0007430934587559392,-18.414705778521533,15.999979154445217,0.3705044250126874,0.0007430934587559392,16.0,82.0,0.0,0.008855368154570794,0.0,7.22,0.0,-19.2125,0.00621144618492455,0.00035964438353411495,11.5,-19.2125,0.00621144618492455,0.00035964438353411495,4.5,3118366.3171964427,1354960.257918031 
 01/07  03:00:00,-19.775,0.0,0.0,0.0,0.0,0.0,12.539104119943973,-18.77606449888807,16.699906822590417,-18.936356725273463,16.70009624749016,-18.856495711496205,16.69943143979219,-18.946266310520095,16.700539689990173,-18.848496106532842,17.768315677884367,-19.12308976256628,12.539104119943973,7.986768382968478,1709.721616994361,0.0,16.699906822590417,6.012044731354876,1326.0777639135822,0.0,16.70009624749016,6.0578427019624765,503.77872548859494,0.0,16.69943143979219,6.006557728711758,1279.5670886295327,0.0,16.700539689990173,6.062285729761758,503.87753513886247,0.0,17.768315677884367,5.519921624165498,0.0,138.85184193882196,0.0,4915.285401127227,0.0,0.0,1381.4484206588602,550.4748724794322,1331.9530629032815,555.4380840629381,0.0,0.0,1106.6552707074893,0.0,0.0,0.0,0.0,4915.285401127227,6144.106751409033,0.0,0.0,7.22,7.22,0.0,0.0,62.10037826001193,0.05900711239250493,7.22,0.0,12.021802659607527,0.0007171016622151639,-18.778822215598076,15.999986127244707,0.3705044250126874,0.0007171016622151639,16.0,82.0,0.0,0.009351420944337777,0.0,7.22,0.0,-19.775,0.00621144618492455,0.00035756053061770064,11.5,-19.775,0.00621144618492455,0.00035756053061770064,4.5,3120223.414014158,1354960.257918031 
 01/07  04:00:00,-20.375,0.0,0.0,0.0,0.0,0.0,12.446211377129163,-19.09126730424795,16.700054039541904,-19.255405616904717,16.70065334378511,-19.185851359139185,16.699930068767525,-19.264089085671912,16.700946364051248,-19.17856768669978,17.720197948900193,-19.425940988480228,12.446211377129163,7.798183168305188,1743.006542683976,0.0,16.700054039541904,5.832042997880908,1416.2497792927325,0.0,16.70065334378511,5.8706307598136,540.2376052428456,0.0,16.699930068767525,5.827255530954738,1366.7325201446854,0.0,16.700946364051248,5.874596824259332,540.0929381739145,0.0,17.720197948900193,5.378942819242458,0.0,135.06844178003348,0.0,5191.498148971123,0.0,0.0,1471.6285508591752,586.9691457690936,1419.1522970708008,591.681510858156,0.0,0.0,1144.9025890537732,0.0,0.0,0.0,0.0,5191.498148971123,6489.372686213903,0.0,0.0,7.22,7.22,0.0,0.0,62.462348459191176,0.0634765264833003,7.22,0.0,11.91904069146717,0.0006949076813114153,-19.098304532631804,15.999988483557148,0.3705044250126874,0.0006949076813114153,16.0,82.0,0.0,0.009797964877808752,0.0,7.22,0.0,-20.375,0.00621144618492455,0.0003518301527884141,11.5,-20.375,0.00621144618492455,0.0003518301527884141,4.5,3124421.1029440737,1354960.257918031 
 01/07  05:00:00,-20.9125,0.0,0.0,0.0,0.0,0.0,12.352169426224927,-19.436800293425865,16.69970641699905,-19.602980325591112,16.700007417124276,-19.525745873437483,16.700084948293192,-19.611908971531154,16.70007744120418,-19.51695260773025,17.683042600007596,-19.772203979742304,12.352169426224927,7.592129571086536,1772.2499340273803,0.0,16.69970641699905,5.641629134351743,1435.9567975467621,0.0,16.700007417124276,5.683346433635544,548.0174110142474,0.0,16.700084948293192,5.636675600463991,1385.6663890523334,0.0,16.70007744120418,5.688101479277445,547.9647370165235,0.0,17.683042600007596,5.215986903716395,0.0,132.14548216824977,0.0,5290.698582548702,0.0,0.0,1491.3090567293898,594.7048903827159,1438.0987246560826,599.4880828214555,0.0,0.0,1182.6427278451004,0.0,0.0,0.0,0.0,5290.698582548702,6613.3732281858765,0.0,0.0,7.22,7.22,0.0,0.0,62.79748857407631,0.06580890784890163,7.22,0.0,11.817628833713602,0.0006727811873313478,-19.433285978373533,15.9999883606376,0.3705044250126874,0.0006727811873313478,16.0,82.0,0.0,0.010248154049826349,0.0,7.22,0.0,-20.9125,0.00621144618492455,0.0003492148885847334,11.5,-20.9125,0.00621144618492455,0.0003492148885847334,4.5,3126617.2321040956,1354960.257918031 
 01/07  06:00:00,-21.787499999999998,0.0,0.0,0.0,0.0,0.0,12.264361219007048,-19.748337183142958,16.69954127996032,-19.89424194051726,16.699427455935883,-19.828466479159715,16.69975356463386,-19.90236926462449,16.700572954301258,-19.821810262885993,17.711901502583032,-20.052434135302377,12.264361219007048,7.411822863615722,1807.7787606191434,0.0,16.69954127996032,5.486473994093588,1456.8570714573855,0.0,16.699427455935883,5.521228920809658,555.6059786514024,0.0,16.69975356463386,5.482122742224963,1403.903006447414,0.0,16.700572954301258,5.52435134001767,556.149309012611,0.0,17.711901502583032,5.068365608605228,0.0,134.40705349399042,0.0,5376.8233487618345,0.0,0.0,1512.1887249393455,602.2515111926037,1456.3031792565976,607.7057925154709,0.0,0.0,1220.7928158794405,0.0,0.0,0.0,0.0,5376.8233487618345,6721.029185952292,0.0,0.0,7.22,7.22,0.0,0.0,63.170900209896935,0.06820780425649542,7.22,0.0,11.71511294894594,0.000651532865003684,-19.761807053199764,15.999985268491132,0.3705044250126874,0.000651532865003684,16.0,82.0,0.0,0.010713077411488666,0.0,7.22,0.0,-21.787499999999998,0.00621144618492455,0.0003267822065386074,11.5,-21.787499999999998,0.00621144618492455,0.0003267822065386074,4.5,3128877.957130751,1354960.257918031 
 01/07  07:00:00,-22.575,0.0,0.0,0.0,0.0,0.0,12.50960449571113,-20.90919220231978,18.635119659712338,-21.82800873715429,19.01834335271033,-22.865315065741566,18.58765758786779,-21.761007815404902,18.987899604432467,-23.04198365282883,19.679366914033757,-21.271779606832453,12.50960449571113,6.541450914432554,2390.8373136684495,0.0,18.635119659712338,4.055684447677616,3401.2320514568196,0.0,19.01834335271033,3.6007362602901583,1602.2787639388034,0.0,18.58765758786779,4.09254843576705,3275.0712050159755,0.0,18.987899604432467,3.5481922717486185,1589.6474804746185,0.0,19.679366914033757,4.000511895545303,2770.0731073177676,0.0,0.0,25798.10800033375,0.0,0.0,4008.843330201865,2140.811580233996,3846.7114265590153,2181.741155120708,3455.367340580485,6370.043514434723,3625.2137674219225,0.0,0.0,0.0,0.0,25798.10800033375,32247.635000417187,0.0,0.0,7.22,7.22,0.0,0.0,71.68429421752978,0.5963899970976728,7.22,0.0,0.19101611323354947,0.00035823969809299096,-25.84199742447863,10.932263634721739,0.3705044250126874,0.00035823969809299096,16.0,82.0,0.1502968423430788,0.07658985085057779,0.0,7.22,0.0,-2.1748848876870377,0.31057230924622753,0.0003114194978363478,11.5,-2.1748848876870377,0.31057230924622753,0.0003114194978363478,4.5,3613548.207527157,1354960.257918031 
 01/07  08:00:00,-22.1125,0.0,0.0,0.0,0.0,0.0,12.995959480433358,-23.352268021637236,19.594550438722056,-24.10531053437161,20.70684304408832,-25.390436946965494,19.525915690581364,-23.989730441342143,20.01599675581604,-25.529145224699562,20.661579117249183,-22.91932557386039,12.995959480433358,4.987502006369678,2668.18070191523,0.0,19.594550438722056,3.0377270958024774,3335.594102889141,0.0,20.70684304408832,2.4989600659258455,1505.0214333014433,0.0,19.525915690581364,3.085787581810763,3214.2259786542973,0.0,20.01599675581604,2.5660293623566557,1531.823944661462,0.0,20.661579117249183,3.195213112682701,2706.2350930466414,0.0,0.0,25343.339298763432,0.0,0.0,3989.645530807675,2131.1015801021913,3828.245556703883,2171.9081295828955,3439.172593487033,6352.135797677946,3611.2584274513056,0.0,0.0,0.0,0.0,25343.339298763432,31679.17412345429,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,71.86654493802136,0.5963899970976728,7.219999999999999,0.0,0.6081518493696019,0.00034704751486676745,-26.152157404084534,11.312161172555845,0.3705044250126873,0.00034704751486676745,16.0,82.0,0.15029684234307877,0.07658985085057779,0.0,7.219999999999999,0.0,-1.7701267680858979,0.31057230924622753,0.000321858078697468,11.5,-1.7701267680858979,0.31057230924622753,0.000321858078697468,4.5,3613548.207527157,1354960.257918031 
 01/07  09:00:00,-19.575,11.0,5.0,11.0,5.0,20.0,14.275945554259938,-19.544232113939636,21.76443896628501,-15.35472443072036,22.199161193380053,-15.646645210996832,21.689875554695384,-15.311561799604496,21.913285735850657,-16.548837092859042,22.112579736054094,-13.832982186901592,14.275945554259938,6.850489616497153,4146.414458993127,0.0,21.76443896628501,6.374034355901896,2962.879298536628,0.0,22.199161193380053,6.032611385240311,212.48801560369878,88.14337945865705,21.689875554695384,6.424793278962685,2962.148926249706,0.0,21.913285735850657,5.612680210735604,1337.123989915323,0.0,22.112579736054094,7.2459484722954475,1488.3726134463695,0.0,0.0,21662.263074648945,0.0,0.0,3639.5581135616644,726.2594331061587,3596.981148589273,1979.2640769452566,2188.677607458155,6251.753255743975,3542.1007527877246,0.0,0.0,0.0,0.0,21662.263074648945,27077.82884331118,0.0,0.0,7.22,7.22,0.0,0.0,70.80412298140672,0.46706060902997726,7.22,0.0,2.652839058154245,0.0004079679496355893,-24.569891604078872,13.170029047756763,0.3705044250126874,0.0004079679496355893,16.0,82.0,0.1502968423430788,0.07658985085057778,0.0,7.22,0.0,0.44411267148985534,0.31057230924622753,0.000370347005718211,11.5,0.44411267148985534,0.31057230924622753,0.000370347005718211,4.5,33294584.9704686,1354960.257918031 
 01/07  10:00:00,-16.925000000000004,11.0,5.0,11.0,5.0,20.0,15.496727434292753,-10.876434716495542,22.20206648450668,-8.208927824479739,23.057278598688498,-10.51403974915375,22.203454572089285,-8.032298339574906,22.202573457913516,-11.284412926386834,22.200506758364625,-6.12163059987999,15.496727434292753,13.747811890480541,3967.711023065255,0.0,22.20206648450668,11.409017660646029,1370.218209977751,0.0,23.057278598688498,8.809911841634316,0.0,531.6354975442562,22.203454572089285,11.589130265012239,1747.5209455738984,0.0,22.202573457913516,8.668583453697302,738.7219560191279,0.0,22.200506758364625,13.698592703316377,0.0,214.29843767640776,0.0,15322.180628105105,0.0,0.0,1929.0037806241535,0.0,2275.5036862841243,1260.413091951907,343.97811300992987,6143.705912219318,3468.966944234137,0.0,0.0,0.0,0.0,15322.180628105105,19152.72578513138,0.0,0.0,7.22,7.22,0.0,0.0,69.12802744746358,0.2838732388169869,7.22,0.0,4.780199268654773,0.0005776310491749249,-21.019816681899798,15.097862064357253,0.3705044250126874,0.0005776310491749249,16.0,82.0,0.1502968423430788,0.07658985085057779,0.0,7.22,0.0,2.745994472511253,0.31057230924622753,0.00042895878794916155,11.5,2.745994472511253,0.31057230924622753,0.00042895878794916155,4.5,43471874.72192448,1354960.257918031 
 01/07  11:00:00,-15.0375,11.0,5.0,11.0,5.0,20.0,16.72755802028095,-7.05694781603059,22.201625315153287,-5.726295787127314,23.896789176972334,-8.889627397820174,22.202741551122095,-5.447052930532031,22.20199920785729,-9.58827538415251,22.335894244447672,-2.9406562940210867,16.72755802028095,17.67316255370978,3793.834888067523,0.0,22.201625315153287,14.108970786899443,326.42934686556225,13.443882191777192,23.896789176972334,9.664397648530183,0.0,674.447843593592,22.202741551122095,14.450957623561,1223.489876780554,0.0,22.20199920785729,10.072687396467991,493.3999477069352,0.0,22.335894244447672,17.739682338888024,0.0,499.6925615663358,0.0,12597.499959261964,0.0,0.0,802.7898409784096,0.0,1684.4985465848372,949.239482302478,0.0,6026.030101907249,3242.277083735907,0.0,0.0,0.0,0.0,12597.499959261964,15746.874949077453,0.0,0.0,7.22,7.22,0.0,0.0,69.22597733576745,0.23556113494862901,7.22,0.0,6.7351070464280305,0.0007715872591385236,-17.966741322753073,15.998347454202744,0.3889692066465844,0.0007715872591385236,16.0,82.0,0.1470772233701101,0.061399437482614214,0.0,7.22,0.0,4.255703604501404,0.31057230924622753,0.0004573867325989208,11.5,4.255703604501404,0.31057230924622753,0.0004573867325989208,4.5,44787306.91124101,1365803.287029823 
 01/07  12:00:00,-14.4,8.8,4.0,8.8,4.0,16.0,17.806582994725403,-5.875879677153742,22.274956982964955,-5.435609163540558,23.882888401512698,-9.257651675652735,22.204185363106376,-5.10014899106699,22.201821225872383,-9.717411504328172,22.547047394195744,-1.938511788903209,17.806582994725403,18.27703974331028,3256.8098687068186,0.0,22.274956982964955,14.394856058400762,0.0,380.37515245061127,23.882888401512698,9.36403949657973,0.0,590.222170080328,22.204185363106376,14.876588844732536,1003.5939503986336,0.0,22.201821225872383,9.956875777085635,384.21618547903756,0.0,22.547047394195744,19.03176707078642,0.0,515.3918539445029,0.0,11386.983372452525,0.0,0.0,116.05194686229996,0.0,1464.056271894898,839.1076162473961,0.0,5903.076138842211,3112.921351589892,0.0,0.0,0.0,0.0,11386.983372452525,14233.729215565656,0.0,0.0,7.22,7.22,0.0,0.0,69.29014955887088,0.2137265981077625,7.22,0.0,6.850009714201889,0.0007860963852541248,-17.745548637328767,16.0134907365052,0.378641982253686,0.0007860963852541248,16.0,82.0,0.1391149336049691,0.05627761946387836,0.0,7.22,0.0,4.499418105789966,0.31057230924622753,0.00046109527866439436,11.5,4.499418105789966,0.31057230924622753,0.00046109527866439436,4.5,43410676.167118266,1359698.5515782316 
 01/07  13:00:00,-13.712500000000002,4.4,2.0,4.4,2.0,8.0,18.637277497846213,-6.68281424150661,22.851089692536313,-7.4494095533308675,22.977493651808935,-11.16130239083946,22.20244006814468,-7.133632306532315,22.201969062044718,-12.210296790415988,22.421650275714395,-3.1966302222576037,18.637277497846213,16.217476177457616,2660.8269471303515,0.0,22.851089692536313,11.721919964301732,0.0,543.2143096758958,22.977493651808935,8.362115271273726,0.0,466.07622725976296,22.20244006814468,12.518948958258914,1123.1080899545425,0.0,22.201969062044718,7.986902146686834,425.2464252914647,0.0,22.421650275714395,17.27893133480388,0.0,506.3454212947979,0.0,11093.22046567528,0.0,0.0,0.0,0.0,1584.8100320547398,881.3219682166031,0.0,5688.626268279239,3062.669199011668,0.0,0.0,0.0,0.0,11093.22046567528,13866.5255820941,0.0,0.0,7.22,7.22,0.0,0.0,68.7952426469684,0.20060155534836155,7.22,0.0,6.77506385560633,0.0007550493027531294,-18.169831177388335,15.999536646233558,0.3705044250126874,0.0007550493027531294,16.0,82.0,0.12555395323809102,0.05524937203423773,0.0,7.22,0.0,4.499806152976124,0.31057230924622753,0.00047679531934353655,11.5,4.499806152976124,0.31057230924622753,0.00047679531934353655,4.5,39343543.54760686,1354960.257918031 
 01/07  14:00:00,-12.9875,8.8,4.0,8.8,4.0,16.0,19.52927045503223,-8.179688612990226,23.828797451083037,-7.760007646452513,22.227613656420257,-10.783307333942844,22.201852244600566,-7.368264845878182,22.201318650673645,-11.38709780833737,22.840962292936336,-3.5735052950786113,19.52927045503223,13.435378903517847,2673.8266608809877,0.0,23.828797451083037,10.715304863443585,0.0,929.8859092624003,22.227613656420257,9.0619098487262,0.0,256.55882315146715,22.201852244600566,12.248769290916384,796.0074931102768,0.0,22.201318650673645,8.60379983217212,253.40419122017397,0.0,22.840962292936336,16.300971413639534,0.0,541.9697477287796,0.0,10321.062954757395,0.0,0.0,0.0,161.54486007986569,1261.4651366031417,712.2803668083184,0.0,5462.4605425122145,2857.7522131807727,0.0,0.0,0.0,0.0,10321.062954757395,12901.328693446745,0.0,0.0,7.22,7.22,0.0,0.0,67.59839410755394,0.17141171665029542,7.22,0.0,8.023495057744112,0.0008226149095497547,-17.303494977458396,15.964590518287656,0.40883246090563097,0.0008226149095497547,16.0,82.0,0.11271920277696276,0.04382597959115927,0.0,7.22,0.0,4.499969154906296,0.31057230924622753,0.0005002619546841922,11.5,4.499969154906296,0.31057230924622753,0.0005002619546841922,4.5,42039478.372157395,1378444.4485837845 
 01/07  15:00:00,-13.1125,11.0,5.0,11.0,5.0,20.0,20.415438707408384,-6.823940676876204,23.8991204032657,-7.623936943514594,22.200483548862497,-7.8493412323118585,22.20310902354297,-4.820077178524882,22.202411942174106,-8.26918939804988,23.29589756662997,-1.3423765158516971,20.415438707408384,14.314444119790497,2842.230617036731,0.0,23.8991204032657,10.796118312495077,0.0,1690.5986534313442,22.200483548862497,11.75394845316547,0.0,56.12922384330648,22.20310902354297,15.263384507148407,664.3972709985211,0.0,22.202411942174106,11.329216656232106,108.5473757901467,0.0,23.29589756662997,19.137750274096952,0.0,577.2441113140803,0.0,9857.113060010539,0.0,0.0,0.0,359.2310440022031,1129.2189395614807,566.8286221230736,0.0,5501.202565191194,2354.9018314808727,0.0,0.0,0.0,0.0,9857.113060010539,12321.391325013174,0.0,0.0,7.22,7.22,0.0,0.0,66.79655978281934,0.15475619298377916,7.22,0.0,10.52897402558219,0.0010883215943610553,-14.262685226536927,15.97665287340858,0.5035674039560163,0.0010883215943610553,16.0,82.0,0.11477823241139473,0.026589480917866032,0.0,7.22,0.0,4.499181566164364,0.31057230924622753,0.0004946063580335987,11.5,4.499181566164364,0.31057230924622753,0.0004946063580335987,4.5,42989748.26857276,1444430.7853839195 
