Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/07  16:00:00,-13.675,11.0,5.0,11.0,5.0,20.0,20.861742761765903,-5.246474663624046,23.899247746293305,-7.030103296280333,22.20213067843071,-6.512795224265712,22.2031491077233,-3.1393211487053128,22.201846834902224,-6.976803548418928,23.44382178304254,0.7367729317106768,20.861742761765903,15.956370073258135,2538.9330711510333,0.0,23.899247746293305,11.37427343139051,0.0,1413.1519160700363,22.20213067843071,13.175579343467419,135.30565996657845,0.0,22.2031491077233,17.573934808411025,832.6358613852688,0.0,22.201846834902224,12.65679496181232,6.305772880718564,17.58905856137693,23.44382178304254,22.342290473696085,0.0,584.9771528396145,0.0,10375.098024237668,0.0,0.0,0.0,546.5298681717734,1291.988176569373,442.7932809560566,0.0,5676.802565053487,2444.1297901329463,0.0,0.0,0.0,0.0,10375.098024237668,12968.872530297083,0.0,0.0,7.22,7.22,0.0,0.0,67.40880197294322,0.169890851625542,7.22,0.0,9.977862095235114,0.0011134395978175142,-14.01289677989634,16.035891385291738,0.47003100380272184,0.0011134395978175142,16.0,82.0,0.12472967701809232,0.02968560935544448,0.0,7.22,0.0,4.4987324038215775,0.31057230924622753,0.0004980586809167969,11.5,4.4987324038215775,0.31057230924622753,0.0004980586809167969,4.5,41179478.98763373,1419892.5845792352 
 01/07  17:00:00,-15.275,11.0,5.0,11.0,5.0,20.0,20.7363788703675,-4.038005352342899,22.903649495063362,-4.963769305896932,22.202834054991783,-7.321759968865127,22.204048300470664,-3.118772752834198,22.203116023818573,-7.909113318518402,23.11370292785912,1.3985956868610518,20.7363788703675,17.81867844116978,2198.6437436635,0.0,22.903649495063362,14.4612741692341,23.533293718064385,422.7243212162735,22.202834054991783,12.285204159234215,394.7454833296384,0.0,22.204048300470664,17.601223351433486,1276.6003202301313,0.0,22.203116023818573,11.672227936534185,240.24617050812157,0.0,23.11370292785912,23.895680312622385,0.0,560.3049796031689,0.0,12457.998059900316,0.0,0.0,146.19709982645452,806.0963026487938,1734.560976704694,694.6815496079165,0.0,6044.399391675453,3066.8558573079345,0.0,0.0,0.0,0.0,12457.998059900316,15572.497574875393,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,69.10268675424092,0.23063024588177136,7.219999999999999,0.0,6.788806627631951,0.0008222618829875951,-17.254771216216966,16.023365730177808,0.3705044250126874,0.0008222618829875951,16.0,82.0,0.14777504776985814,0.05586625700061416,0.0,7.219999999999999,0.0,4.076587270150547,0.31057230924622753,0.00046950019303255454,11.5,4.076587270150547,0.31057230924622753,0.00046950019303255454,4.5,37571811.26183047,1354960.257918031 
 01/07  18:00:00,-16.474999999999998,11.0,5.0,11.0,5.0,20.0,20.343290078686984,-3.911074029729811,22.202901537316443,-4.238771042726105,22.203293377402225,-7.910435323069482,22.205521473039926,-3.380542576552002,22.203051470741293,-8.515641212217322,22.904468813144184,1.39150707981995,20.343290078686984,18.450986736623033,2250.6421850210572,0.0,22.202901537316443,16.010892780678383,659.2633475740555,0.0,22.203293377402225,11.667419341234186,486.3063454977,0.0,22.205521473039926,17.21467718288577,1358.4360905811138,0.0,22.203051470741293,11.065279336291177,430.21252888851643,0.0,22.904468813144184,24.187039030644822,0.0,546.0607837375886,0.0,14151.988082020654,0.0,0.0,1148.1930324682608,899.4995112863901,1818.498675351721,886.4459415327697,0.0,6125.071070042539,3370.3829949603564,0.0,0.0,0.0,0.0,14151.988082020654,17689.985102525818,0.0,0.0,7.22,7.22,0.0,0.0,69.06252943645396,0.2610004956613379,7.22,0.0,5.945609386693088,0.0008115714616025666,-17.39372200775385,15.994407484955646,0.3705044250126874,0.0008115714616025666,16.0,82.0,0.1502968423430788,0.07232924361563409,0.0,7.22,0.0,3.13577534912286,0.31057230924622753,0.00044417570889520924,11.5,3.13577534912286,0.31057230924622753,0.00044417570889520924,4.5,37600360.12283523,1354960.257918031 
 01/07  19:00:00,-17.7,5.5,2.5,5.5,2.5,10.0,19.606582328578458,-4.4833706606190304,22.204610323780997,-5.706586309681155,22.20327393968032,-10.079234196782794,22.204369768124526,-5.075592115468759,22.203343363055428,-10.698418119562396,22.266590500341383,0.010131450069105763,19.606582328578458,18.403246016700994,1884.2605813188948,0.0,22.204610323780997,14.156734941708507,1888.8973167476781,0.0,22.20327393968032,9.672241711074532,865.5808518318734,0.0,22.204369768124526,14.945573621835006,2143.2071999651216,0.0,22.203343363055428,9.152673976807355,839.8137771885484,0.0,22.266590500341383,22.707338815730154,159.86311246364454,133.8064195654716,0.0,17851.324973547034,0.0,0.0,2433.7503529488104,1328.3925469900391,2657.3458597716262,1350.8572972340253,577.5222481581892,6175.779999878916,3463.3735072716213,0.0,0.0,0.0,0.0,17851.324973547034,22314.156216933796,0.0,0.0,7.22,7.22,0.0,0.0,68.74568517256137,0.3212689594467545,7.22,0.0,4.945154013621936,0.0007866226849496509,-17.720332414764773,15.243827301557676,0.3705044250126874,0.0007866226849496509,16.0,82.0,0.1502968423430788,0.07658985085057776,0.0,7.22,0.0,2.0737912763357187,0.31057230924622753,0.00042613706529041206,11.5,2.0737912763357187,0.31057230924622753,0.00042613706529041206,4.5,23256970.657021765,1354960.257918031 
 01/07  20:00:00,-18.3,0.0,0.0,0.0,0.0,0.0,18.78931244636853,-7.537832169346629,22.20363999149634,-10.635525165540788,22.202751038055403,-15.28887930797108,22.205056940346452,-10.034601435996883,22.203607557616234,-15.792152745070316,22.203497071356118,-4.155487519276527,18.78931244636853,14.948218647510965,1576.3961248060655,0.0,22.20363999149634,9.285031830239534,2715.0854363558346,0.0,22.202751038055403,6.087848094855402,1170.3478924608826,0.0,22.205056940346452,9.792677709501383,2784.1908754192536,0.0,22.203607557616234,5.805639414124233,1159.6526139683206,0.0,22.203497071356118,16.244219653424835,1239.1024495145791,0.0,0.0,21419.115343479803,0.0,0.0,3300.5495182080112,1667.44709431701,3337.6493756591976,1708.4878385407637,1820.3736023885388,6200.40792788426,3482.892038234158,0.0,0.0,0.0,0.0,21419.115343479803,26773.894179349754,0.0,0.0,7.22,7.22,0.0,0.0,69.67750099451827,0.4147876187733109,7.22,0.0,4.3823960071370225,0.0007013638085822892,-18.927759516578227,14.735050182596812,0.3705044250126874,0.0007013638085822892,16.0,82.0,0.1502968423430788,0.07658985085057779,0.0,7.22,0.0,1.5530058971871235,0.31057230924622753,0.0004163007392516686,11.5,1.5530058971871235,0.31057230924622753,0.0004163007392516686,4.5,12545093.000847768,1354960.257918031 
 01/07  21:00:00,-18.9875,0.0,0.0,0.0,0.0,0.0,17.664275691220272,-11.019814900871886,18.58933640086687,-12.604989336636375,18.79519095119847,-14.232766917190904,18.543204122895197,-12.216373031608159,18.797842394704766,-14.188821142453552,20.566926248585258,-7.103439406643244,17.664275691220272,11.741635249057943,928.7330785917394,0.0,18.58933640086687,9.63639604562163,1.5633633930899862,34.082613242663136,18.79519095119847,8.263640863897242,0.0,41.147588615400565,18.543204122895197,10.005486844052815,2.5297653453250084,29.86137112942441,18.797842394704766,8.30448299391662,0.0,45.60040309527376,20.566926248585258,13.836993533306858,0.0,188.02024317296625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,69.85497561843187,0.0,7.219999999999999,0.0,17.170318218189017,0.0014561200391949827,-11.020500865193721,18.178561675765224,0.3705044250126874,0.0014561200391949827,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-18.9875,0.00621144618492455,0.00040288277601467,11.5,-18.9875,0.00621144618492455,0.00040288277601467,4.5,7114960.25791803,1354960.257918031 
 01/07  22:00:00,-19.775,0.0,0.0,0.0,0.0,0.0,16.279053460904574,-11.39254003872701,16.91564262828187,-12.25658489801867,17.16588327945264,-12.223054491456248,16.89072385207932,-12.115881430209019,17.17004763678603,-12.12996248533526,19.4249458435347,-8.951092892603132,16.279053460904574,12.4026895064451,598.3064246391358,0.0,16.91564262828187,11.018368623503337,92.72859813629654,0.35753005170047913,17.16588327945264,10.88382938146476,0.0,18.8167827876739,16.89072385207932,11.175842386823216,112.82152237455321,0.005986807699571273,17.17004763678603,10.972118004198723,0.0,21.071266181168966,19.4249458435347,12.6412079636182,0.0,199.90627524651316,0.0,60.41163316253756,0.0,0.0,94.88561561126323,0.0,113.32924607566933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.41163316253756,75.51454145317194,0.0,0.0,7.22,7.22,0.0,0.0,69.29739121641734,0.0010317818255006236,7.22,0.0,15.875705799755675,0.0013897538848986917,-11.522141017562792,16.884072713265596,0.3705044250126874,0.0013897538848986917,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-19.775,0.00621144618492455,0.00039279002872461184,11.5,-19.775,0.00621144618492455,0.00039279002872461184,4.5,3065929.792969887,1354960.257918031 
 01/07  23:00:00,-19.625,0.0,0.0,0.0,0.0,0.0,15.251906357106273,-11.53494628402451,16.69991811640677,-12.148316951041103,16.701393028955064,-11.901148275601455,16.700289921934242,-12.116687963672288,16.701874789221073,-11.85981643969957,18.87270921032504,-10.422728948864073,15.251906357106273,13.074628228300712,797.9979378994758,0.0,16.69991811640677,11.27781352386486,571.1188632327307,0.0,16.701393028955064,11.53090873675994,144.33622711807084,0.0,16.700289921934242,11.309781308183421,562.9017948513579,0.0,16.701874789221073,11.573556889154052,142.38745070824348,0.0,18.87270921032504,11.482563487955762,0.0,221.23129604633618,0.0,976.6746997554607,0.0,0.0,621.8756827579231,187.19015952189181,610.9785482052132,189.70904571005565,0.0,0.0,61.010991424023345,0.0,0.0,0.0,0.0,976.6746997554607,1220.8433746943256,0.0,0.0,7.22,7.22,0.0,0.0,57.752396445002844,0.009158708987680082,7.22,0.0,14.887954371908837,0.001377403636839919,-11.617294263362906,16.059806922649255,0.3705044250126874,0.001377403636839919,16.0,82.0,0.0,0.0003405157785744232,0.0,7.22,0.0,-19.625,0.00621144618492455,0.00038104932715850293,11.5,-19.625,0.00621144618492455,0.00038104932715850293,4.5,3073513.4463727954,1354960.257918031 
 01/07  24:00:00,-19.775,0.0,0.0,0.0,0.0,0.0,14.495487368448366,-11.79670844454813,16.700490595046983,-12.202183859692056,16.699665149402435,-12.007674849821612,16.700007269844626,-12.203903736724943,16.69971306988306,-11.988398599999954,18.56483019813742,-11.349595200245323,14.495487368448366,13.408063654172217,1049.688686754498,0.0,16.700490595046983,11.222756484271564,841.9443803561156,0.0,16.699665149402435,11.422132125481511,288.19579600399516,0.0,16.700007269844626,11.221372252432786,815.645146861395,0.0,16.69971306988306,11.441980117187777,287.666665000861,0.0,18.56483019813742,10.773990167239765,0.0,201.7287315394164,0.0,2638.155125768374,0.0,0.0,897.5287438851022,334.97361502983335,868.2317391845193,339.2866447781651,0.0,0.0,336.5236231543744,0.0,0.0,0.0,0.0,2638.155125768374,3297.693907210468,0.0,0.0,7.22,7.22,0.0,0.0,46.814692009545666,0.017877333741191152,7.22,0.0,14.089133649859136,0.001347750665823502,-11.865566874891181,15.999243935497319,0.3705044250126874,0.001347750665823502,16.0,82.0,0.0,0.0021485575606499845,0.0,7.22,0.0,-19.775,0.00621144618492455,0.0003694999556482809,11.5,-19.775,0.00621144618492455,0.0003694999556482809,4.5,3081578.2871099953,1354960.257918031 
 01/08  01:00:00,-20.6875,0.0,0.0,0.0,0.0,0.0,13.919547422201322,-12.094961208256375,16.699938648936598,-12.38881581026908,16.69956102331132,-12.254420805932519,16.700160852135582,-12.398590685056657,16.69978412046939,-12.242997711940156,18.350399899030425,-12.002254081439645,13.919547422201322,13.548678924454457,1246.0603683646623,0.0,16.699938648936598,11.03558296720673,1025.42621936685,0.0,16.69956102331132,11.170781727654223,371.9754818043357,0.0,16.700160852135582,11.025675496452877,989.0875161515767,0.0,16.69978412046939,11.182163599812881,371.8096671685686,0.0,18.350399899030425,10.29692701088243,0.0,184.81516031093332,0.0,3768.95684410051,0.0,0.0,1080.923022019772,418.7203900162811,1041.6459167442288,423.40701894389883,0.0,0.0,568.2568480123773,0.0,0.0,0.0,0.0,3768.95684410051,4711.196055125638,0.0,0.0,7.22,7.22,0.0,0.0,50.23835019913341,0.02854122402231258,7.22,0.0,13.468375659121335,0.0013136216321658859,-12.153610324663923,15.999537565358615,0.3705044250126874,0.0013136216321658859,16.0,82.0,0.0,0.00398746488681871,0.0,7.22,0.0,-20.6875,0.00621144618492455,0.00036506825012985386,11.5,-20.6875,0.00621144618492455,0.00036506825012985386,4.5,3091535.505297117,1354960.257918031 
 01/08  02:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,13.469033755938355,-12.419577306892474,16.699846538818075,-12.652036104729005,16.700164763612282,-12.554543267477442,16.69995803535012,-12.662504580408946,16.699502370519717,-12.546063432576602,18.202539694071874,-12.512395238961425,13.469033755938355,13.548517917851324,1401.2635453634539,0.0,16.699846538818075,10.77592714110515,1138.6555321085184,0.0,16.700164763612282,10.871335355916287,422.9870444576371,0.0,16.69995803535012,10.7656289390197,1096.8522168659501,0.0,16.699502370519717,10.880147741570056,422.50901230160923,0.0,18.202539694071874,9.924774871872014,0.0,173.1569990732071,0.0,4167.646373255654,0.0,0.0,1194.1142602400955,469.7553365436027,1149.3665450383332,474.0673640628533,0.0,0.0,745.9782002626341,0.0,0.0,0.0,0.0,4167.646373255654,5209.557966569568,0.0,0.0,7.22,7.22,0.0,0.0,55.39614064134882,0.03753747181644369,7.22,0.0,12.992140401992726,0.0012770024475028678,-12.472647872479982,15.999711278629231,0.3705044250126874,0.0012770024475028678,16.0,82.0,0.0,0.0055815540291538875,0.0,7.22,0.0,-21.1,0.00621144618492455,0.0003639511288267135,11.5,-21.1,0.00621144618492455,0.0003639511288267135,4.5,3099994.89250335,1354960.257918031 
 01/08  03:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,13.10966836615385,-12.742961209245259,16.70022962579216,-12.941687848445147,16.699388964770655,-12.865182814770261,16.699462941820407,-12.951100016053333,16.70061159823523,-12.858054540467624,18.10032225569366,-12.93124441708461,13.10966836615385,13.469810234237508,1526.6072726696102,0.0,16.70022962579216,10.49624132622657,1203.9508079928344,0.0,16.699388964770655,10.569988048623484,452.06535793389804,0.0,16.699462941820407,10.487777527232975,1158.9992644556576,0.0,16.70061159823523,10.576004686524442,452.3363853137781,0.0,18.10032225569366,9.616449966149982,0.0,165.09939830331433,0.0,4426.999472626128,0.0,0.0,1259.420256499275,498.7712440652451,1211.4576391281294,503.96499382431966,0.0,0.0,885.6525653481708,0.0,0.0,0.0,0.0,4426.999472626128,5533.7493407826605,0.0,0.0,7.22,7.22,0.0,0.0,58.34182979502646,0.044770293155204574,7.22,0.0,12.617719459092875,0.0012401004017674458,-12.792976056225957,15.999804504263784,0.3705044250126874,0.0012401004017674458,16.0,82.0,0.0,0.0069525737020549525,0.0,7.22,0.0,-21.1,0.00621144618492455,0.00036386157660803296,11.5,-21.1,0.00621144618492455,0.00036386157660803296,4.5,3106806.795660513,1354960.257918031 
 01/08  04:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,12.828928308282617,-13.060167470945732,16.699498758736063,-13.241886353017854,16.699768056564388,-13.176966927670136,16.700084880121906,-13.250166053299061,16.69970821674177,-13.17051544674826,18.026353641489735,-13.298348520097807,12.828928308282617,13.330161004569987,1624.9487778399052,0.0,16.699498758736063,10.214146620463708,1245.965601042807,0.0,16.699768056564388,10.27450452188257,471.3241581977087,0.0,16.700084880121906,10.20607083415118,1200.8116736989466,0.0,16.69970821674177,10.280574853274228,471.1825878062035,0.0,18.026353641489735,9.344083206554338,0.0,159.26711187007078,0.0,4625.93543436914,0.0,0.0,1301.36261558465,518.0465911056913,1253.3025329946404,522.7351091574658,0.0,0.0,995.4280018466234,0.0,0.0,0.0,0.0,4625.93543436914,5782.419292961425,0.0,0.0,7.22,7.22,0.0,0.0,60.22469384108823,0.05078940096108438,7.22,0.0,12.323362729970416,0.0012036999475048625,-13.109565937529648,15.99987877880592,0.3705044250126874,0.0012036999475048625,16.0,82.0,0.0,0.008107619509211857,0.0,7.22,0.0,-21.1,0.00621144618492455,0.0003528495877398881,11.5,-21.1,0.00621144618492455,0.0003528495877398881,4.5,3112478.568308891,1354960.257918031 
 01/08  05:00:00,-21.474999999999998,0.0,0.0,0.0,0.0,0.0,12.614039566074915,-13.38687801217968,16.700293290757926,-13.56013898063563,16.699069216778785,-13.500916959258234,16.700072691967637,-13.567635089231763,16.701129048277615,-13.494724749368821,17.97034464881527,-13.651548810942908,12.614039566074915,13.123325020019216,1700.3906081963287,0.0,16.700293290757926,9.921689242220094,1292.4407678757616,0.0,16.699069216778785,9.976220489230224,489.6027707720445,0.0,16.700072691967637,9.915039096636084,1243.6116918906046,0.0,16.701129048277615,9.980548151321706,490.71811593169724,0.0,17.97034464881527,9.079882214953837,0.0,154.85064206827013,0.0,4816.17888577759,0.0,0.0,1347.8913966511277,536.2723258141141,1296.0925999337433,542.3684700825543,0.0,0.0,1082.0234484843616,0.0,0.0,0.0,0.0,4816.17888577759,6020.223607221988,0.0,0.0,7.22,7.22,0.0,0.0,61.473288486579314,0.056071967704447806,7.22,0.0,12.091069487562821,0.0011680703093387475,-13.434927341124371,15.99992285725583,0.3705044250126874,0.0011680703093387475,16.0,82.0,0.0,0.009070181842837605,0.0,7.22,0.0,-21.474999999999998,0.00621144618492455,0.0003441928086170079,11.5,-21.474999999999998,0.00621144618492455,0.0003441928086170079,4.5,3117456.5708283433,1354960.257918031 
 01/08  06:00:00,-21.7,0.0,0.0,0.0,0.0,0.0,12.446583031695972,-13.716876740799366,16.700484117688415,-13.881675684484621,16.69969098468976,-13.82556034504923,16.6999791694103,-13.888674680677529,16.699601389017168,-13.819555243926697,17.92738497626323,-13.991004579845988,12.446583031695972,12.874924442998438,1759.1027454988503,0.0,16.700484117688415,9.634343125313507,1328.4307351094612,0.0,16.69969098468976,9.68441162455574,505.62805736441396,0.0,16.6999791694103,9.62848772710583,1279.6262540023445,0.0,16.699601389017168,9.689786504620296,505.1591670442083,0.0,17.92738497626323,8.826219723684424,0.0,151.46150745296012,0.0,4973.143026372391,0.0,0.0,1383.8889006103593,552.3335290975992,1332.0928522011973,556.690849881336,0.0,0.0,1148.4837905526847,0.0,0.0,0.0,0.0,4973.143026372391,6216.428782965489,0.0,0.0,7.22,7.22,0.0,0.0,62.33619819988594,0.06042255771914759,7.22,0.0,11.912719410491007,0.001133656506889366,-13.761953316077523,15.99996120475118,0.3705044250126874,0.001133656506889366,16.0,82.0,0.0,0.009841114356583282,0.0,7.22,0.0,-21.7,0.00621144618492455,0.00035620380422772736,11.5,-21.7,0.00621144618492455,0.00035620380422772736,4.5,3121556.4594527017,1354960.257918031 
 01/08  07:00:00,-21.7,0.0,0.0,0.0,0.0,0.0,12.666375964230225,-14.923930347915219,18.798533357832014,-16.11568009141803,19.170052645146686,-17.510810624317436,18.741914434551937,-16.028992140665846,19.145631984135996,-17.7628098299014,19.86789969605894,-15.36698819983662,12.666375964230225,11.39642744366519,2395.3406941045646,0.0,18.798533357832014,6.932350709719993,3405.7535209241305,0.0,19.170052645146686,6.005581957681151,1616.5163719924788,0.0,18.741914434551937,7.008628291335017,3279.6221492706645,0.0,19.145631984135996,5.8829650284714585,1606.2542176281977,0.0,19.86789969605894,6.922702876082747,2776.9813261733357,0.0,0.0,25720.66644256865,0.0,0.0,3977.3261517717438,2124.6908025194543,3816.4105170832077,2165.394827484739,3428.663400176194,6334.059667770166,3601.6243338336185,0.0,0.0,0.0,0.0,25676.871323056643,32096.089153820805,0.0,0.0,7.22,7.22,0.0,0.0,71.7152821751134,0.5963899970976728,7.22,0.0,0.8540443499705666,0.000464441566496261,-23.163900286529802,11.529875924716114,0.3705044250126874,0.000464441566496261,16.0,81.98247803498737,0.1502968423430788,0.07658985085057779,0.0,7.22,0.0,-1.4166019164848898,0.31057230924622753,0.00035084433546410013,11.5,-1.4166019164848898,0.31057230924622753,0.00035084433546410013,4.5,3613548.207527157,1354960.257918031 
 01/08  08:00:00,-21.324999999999996,0.0,0.0,0.0,0.0,0.0,13.19364477946855,-18.660405590296964,19.88362362301824,-20.02566309562222,20.98836746450104,-22.483520861737162,19.810170678153995,-19.82113850945543,20.30228081931203,-22.777983482697273,20.94619640732456,-17.97513503853031,13.19364477946855,7.777619083840681,2702.668351816636,0.0,19.88362362301824,4.453016331390543,3329.617227489857,0.0,20.98836746450104,3.287198801279362,1503.35790435332,0.0,19.810170678153995,4.561385690624802,3208.5753547462705,0.0,20.30228081931203,3.318960454067497,1537.2445459708536,0.0,20.94619640732456,5.060781513800357,2704.941901265275,0.0,0.0,25177.229464835546,0.0,0.0,3961.983661565714,2111.247156946012,3801.645228573676,2157.6440790096203,3415.782532015835,6321.447947599494,3590.8561939451765,0.0,0.0,0.0,0.0,25177.229464835546,31471.536831044432,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,71.92628069327827,0.5959882640759224,7.219999999999999,0.0,1.2173258908677822,0.00042181958676369317,-24.141735526002776,11.865097398675593,0.3705044250126873,0.00042181958676369317,16.0,82.0,0.15029684234307877,0.07658985085057779,0.0,7.219999999999999,0.0,-1.082173153243002,0.31057230924622753,0.00035579230890555517,11.5,-1.082173153243002,0.31057230924622753,0.00035579230890555517,4.5,3613548.207527157,1354960.257918031 
 01/08  09:00:00,-18.662499999999998,11.0,5.0,11.0,5.0,20.0,14.48517992910357,-17.045964206623648,21.942078898662448,-13.563828217903243,22.19973338426381,-14.456241332386124,21.900617337472134,-13.450424543216387,22.046570804777986,-15.2500010604941,22.156296193942595,-11.603158853982485,14.48517992910357,8.433766787823254,4125.8419730756095,0.0,21.942078898662448,7.370540531326065,2683.567392254885,0.0,22.19973338426381,6.696573947429433,120.96367524066022,166.0845310373083,21.900617337472134,7.460312055965606,2696.146928668651,0.0,22.046570804777986,6.2656246594363125,1202.650414766997,0.0,22.156296193942595,8.706436234761423,945.1841857237813,0.0,0.0,20019.23357941348,0.0,0.0,3324.384131727721,514.9047475819522,3299.4687877681336,1808.2864214661188,1599.832844767985,6214.901925239793,3518.2301541883407,0.0,0.0,0.0,0.0,20019.23357941348,25024.041974266853,0.0,0.0,7.22,7.22,0.0,0.0,70.22920760464929,0.4141264813064178,7.22,0.0,3.351230857900819,0.0005038552832659264,-22.395032127481947,13.802503034210524,0.3705044250126874,0.0005038552832659264,16.0,82.0,0.1502968423430788,0.07658985085057776,0.0,7.22,0.0,1.2356088836514143,0.31057230924622753,0.0004520898118611248,11.5,1.2356088836514143,0.31057230924622753,0.0004520898118611248,4.5,33244653.76297999,1354960.257918031 
 01/08  10:00:00,-15.45,11.0,5.0,11.0,5.0,20.0,15.70144183083358,-9.550560278055446,22.201944864340984,-7.112542738223578,23.25659271317141,-9.358881285118777,22.20245849103997,-6.906261266317331,22.203078880068134,-10.178993774640574,22.34089204464886,-4.851542790302128,15.70144183083358,15.259459205185188,3912.6886955275404,0.0,22.201944864340984,12.55847917629635,996.4650209220918,0.0,23.25659271317141,9.647940877190676,0.0,498.3777895404902,22.20245849103997,12.78794896892302,1347.4250146897864,0.0,22.203078880068134,9.568950973708626,573.6775457701845,0.0,22.34089204464886,15.144300237871146,0.0,515.4294012832622,0.0,13671.777813636267,0.0,0.0,1500.6977757067234,0.0,1823.7500455929096,1044.2559942929142,0.0,6048.599504576142,3353.4302758426484,0.0,0.0,0.0,0.0,13671.777813636267,17089.722267045334,0.0,0.0,7.22,7.22,0.0,0.0,69.2393071807518,0.2558173459697419,7.22,0.0,5.79196291559498,0.0007012863763002148,-18.930006424633124,15.7973551529278,0.3705044250126874,0.0007012863763002148,16.0,82.0,0.1475186743539706,0.07096378337245442,0.0,7.22,0.0,3.9125133980393647,0.31057230924622753,0.000539914555124291,11.5,3.9125133980393647,0.31057230924622753,0.000539914555124291,4.5,43445512.42717745,1354960.257918031 
 01/08  11:00:00,-13.400000000000002,11.0,5.0,11.0,5.0,20.0,16.95921468822061,-6.040975695490029,22.201143665958288,-4.7683778621637005,23.897828839280347,-7.946699237089304,22.202294924071737,-4.481013636278206,22.202095090015952,-8.602501777505173,22.728619989401352,-1.728788926437722,16.95921468822061,19.013794108573002,3737.7396483242305,0.0,22.201143665958288,15.315220044903015,127.98556081167857,107.73916678906386,23.897828839280347,10.497046435095445,0.0,679.3190708198572,22.202294924071737,15.694507977771563,837.3498362295144,0.0,22.202095090015952,10.98653762209987,329.6560179764016,0.0,22.728619989401352,19.174020677015953,0.0,530.8808395639102,0.0,11221.3091623034,0.0,0.0,510.90906284048936,0.0,1299.4244180885403,785.8081980399242,0.0,5591.795150120105,3148.839725711482,0.0,0.0,0.0,0.0,11221.3091623034,14026.636452879251,0.0,0.0,7.22,7.22,0.0,0.0,68.21003564117117,0.1944583847856421,7.22,0.0,6.995758056274576,0.0008897543030265108,-16.402915550642867,15.999026520840705,0.3895608828622108,0.0008897543030265108,16.0,82.0,0.12007182475663909,0.05623869431708389,0.0,7.22,0.0,4.499629855131449,0.31057230924622753,0.0005573342550015275,11.5,4.499629855131449,0.31057230924622753,0.0005573342550015275,4.5,44748893.34687657,1366145.384064799 
 01/08  12:00:00,-12.425,8.8,4.0,8.8,4.0,16.0,18.080452969949498,-4.817162995937485,22.364465064788863,-4.457690868508386,23.88595674539587,-8.282537228264726,22.203307421262092,-4.121770939161416,22.204059840105202,-8.724882529733836,22.938280915274834,-0.5682268496119236,18.080452969949498,19.670703792899648,3186.1365234533614,0.0,22.364465064788863,15.565618086532552,0.0,472.5551856495909,23.88595674539587,10.20057025784985,0.0,587.4294068451056,22.203307421262092,16.171010290929942,577.528292418711,0.0,22.204059840105202,10.866318960220466,201.95103011178531,0.0,22.938280915274834,20.82744112604263,0.0,546.6376021629453,0.0,10051.314187571425,0.0,0.0,31.422254401073033,0.0,1039.2813947303632,657.4132559854511,0.0,5287.417034821925,3096.1322562821665,0.0,0.0,0.0,0.0,10051.314187571425,12564.142734464282,0.0,0.0,7.22,7.22,0.0,0.0,67.97338450871793,0.17099617865894567,7.22,0.0,6.8868883369934135,0.0009093106164046132,-16.16012357727572,16.013344438838416,0.3782444246732266,0.0009093106164046132,16.0,82.0,0.10395026430631853,0.0555606207823575,0.0,7.22,0.0,4.499964088989369,0.31057230924622753,0.0005681096135060201,11.5,4.499964088989369,0.31057230924622753,0.0005681096135060201,4.5,43370138.69093479,1359463.684200351 
 01/08  13:00:00,-11.2,4.4,2.0,4.4,2.0,8.0,18.945872213909205,-5.554485472637318,22.86980983148642,-6.3815143771765905,23.021667832282773,-10.017692122664277,22.20192743524798,-6.097604255210286,22.20108230671569,-10.992658557598734,22.6959303920938,-1.8186109275172013,18.945872213909205,17.5293595310853,2575.839587356129,0.0,22.86980983148642,12.836754359953858,0.0,544.8906050028705,23.021667832282773,9.231888966462474,0.0,469.155412632609,22.20192743524798,13.69058073183535,809.3398504464814,0.0,22.20108230671569,8.905487130675477,289.157443010983,0.0,22.6959303920938,19.074290676127752,0.0,528.3135288532824,0.0,9835.649475773484,0.0,0.0,0.0,0.0,1271.852143706512,745.4411399005432,0.0,4905.081847869939,3045.000044590757,0.0,0.0,0.0,0.0,9835.649475773484,12294.561844716853,0.0,0.0,7.22,7.22,0.0,0.0,66.97720809926855,0.1564277118442679,7.22,0.0,6.825000145357562,0.0009034602137061596,-16.241628948061646,15.999564431340172,0.3705044250126874,0.0009034602137061596,16.0,82.0,0.08752302810172394,0.05443269760004506,0.0,7.22,0.0,4.499851158083169,0.31057230924622753,0.0006120423162891435,11.5,4.499851158083169,0.31057230924622753,0.0006120423162891435,4.5,39301863.75994235,1354960.257918031 
 01/08  14:00:00,-10.225,8.8,4.0,8.8,4.0,16.0,19.815682511981827,-6.994709830986867,23.802459418394967,-6.51914829599454,22.248379334009908,-9.727530977259073,22.201752501208613,-6.455918081450612,22.20127065096882,-10.322453659782159,22.94014538866334,-2.4504432323888943,19.815682511981827,14.634386663736517,2493.220245224566,0.0,23.802459418394967,11.956541963267874,0.0,772.9540352459633,22.248379334009908,9.933245773381554,0.0,282.87960692315363,22.201752501208613,13.2515756632538,608.7598331615336,0.0,22.20127065096882,9.451107583683298,173.3990035273611,0.0,22.94014538866334,17.80734078283476,0.0,548.5406209415082,0.0,9223.746584520191,0.0,0.0,0.0,135.4354446508008,1073.114430128058,630.9629081757212,0.0,4600.774385818358,2912.0236190210408,0.0,0.0,0.0,0.0,9223.746584520191,11529.68323065024,0.0,0.0,7.22,7.22,0.0,0.0,65.68454295736126,0.1352084233707249,7.22,0.0,7.568620028292808,0.0009265396058552918,-15.997559590362911,15.984307843898838,0.3896981824783853,0.0009265396058552918,16.0,82.0,0.0761923556281757,0.046932479356601955,0.0,7.22,0.0,4.500148926778511,0.31057230924622753,0.0006371388784996496,11.5,4.500148926778511,0.31057230924622753,0.0006371388784996496,4.5,41993246.76101236,1366363.269453588 
 01/08  15:00:00,-9.625,11.0,5.0,11.0,5.0,20.0,20.63095062515749,-5.8459371052218145,23.89912067615129,-6.272362757572786,22.20066160950843,-7.345900490287427,22.20195264938315,-4.435183727766119,22.200709000006455,-7.748665876493972,23.194377571465743,-0.9150498820470346,20.63095062515749,15.367807698575433,2633.519931771339,0.0,23.89912067615129,12.13939328595175,0.0,1460.614384726614,22.20066160950843,12.277553032172044,0.0,69.03802236410428,22.20195264938315,15.76517071405631,585.9110599995731,0.0,22.200709000006455,11.855299567406423,75.75639997668941,0.0,23.194377571465743,19.939889898597063,0.0,569.9717592052385,0.0,8648.816148288772,0.0,0.0,0.0,346.9154357091685,1051.478029760883,534.5778618504992,0.0,4413.438677204789,2444.734830396544,0.0,0.0,0.0,0.0,8648.816148288772,10811.020185360965,0.0,0.0,7.22,7.22,0.0,0.0,63.3259710877451,0.11073705594728522,7.22,0.0,10.014412655935729,0.0012057365458940056,-13.151467876204302,15.969685566079932,0.4745670482163704,0.0012057365458940056,16.0,82.0,0.06936808344303987,0.029072792517013606,0.0,7.22,0.0,4.499961022840883,0.31057230924622753,0.0006604221480035747,11.5,4.499961022840883,0.31057230924622753,0.0006604221480035747,4.5,42926107.78200347,1422325.8602619073 
 01/08  16:00:00,-9.4,11.0,5.0,11.0,5.0,20.0,21.057728372929958,-4.62401170580072,23.89925093619549,-5.952343863291337,22.201811503767985,-5.934069256269895,22.202466607638872,-2.887773116305637,22.20238637600431,-6.348653123203626,23.380012816979942,0.736953672670166,21.057728372929958,16.622543562028042,2409.871520342485,0.0,23.89925093619549,12.483184983227343,0.0,1340.1797213908962,22.201811503767985,13.851213702310112,62.61985475055582,0.0,22.202466607638872,17.952556696074456,631.0347403949202,0.0,22.20238637600431,13.36420560610767,0.0,74.74707602695372,23.380012816979942,22.425642694224866,0.0,580.7959406941612,0.0,8730.53576819688,0.0,0.0,0.0,474.8206870786736,1092.0783314083403,380.4049157156267,0.0,4343.285864646675,2458.2049987941696,0.0,0.0,0.0,0.0,8730.53576819688,10913.1697102461,0.0,0.0,7.22,7.22,0.0,0.0,62.8974555658839,0.10921562790971125,7.22,0.0,9.849486005902335,0.001290608618063989,-12.402556573153598,16.024592434362752,0.4605811024587145,0.001290608618063989,16.0,82.0,0.06684181027882753,0.029972300333236758,0.0,7.22,0.0,4.49899757583789,0.31057230924622753,0.0007165049524957228,11.5,4.49899757583789,0.31057230924622753,0.0007165049524957228,4.5,41114890.6049196,1412559.3191846465 
 01/08  17:00:00,-9.775,11.0,5.0,11.0,5.0,20.0,21.009075098354955,-3.432460974108554,23.068658703612247,-3.9021180782254503,22.20234751989105,-6.102889006255875,22.202554238244698,-2.412052428344919,22.201773645293397,-6.610786681031724,23.38150456882786,1.804384587802943,21.009075098354955,18.446057166254953,2126.908392742225,0.0,23.068658703612247,15.676245570473647,0.0,558.9379938897092,22.20234751989105,13.649918403933183,209.62187090732414,0.0,22.202554238244698,18.679688694715132,812.3494089690178,0.0,22.201773645293397,13.064789039848586,72.26122348650614,8.83171878163057,23.38150456882786,24.207807506996563,0.0,581.3300961956783,0.0,9797.543143744415,0.0,0.0,0.0,621.3812602744292,1272.1491196146487,518.1366051709908,0.0,4460.833513761778,2922.8225873250867,0.0,0.0,0.0,0.0,9797.543143744415,12246.928929680516,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,64.90526791829276,0.13687542292242344,7.219999999999999,0.0,7.182682327381157,0.0010954643259886133,-14.202050645479712,16.02648807183893,0.3705044250126874,0.0010954643259886133,16.0,82.0,0.07111286729238081,0.049190728415210994,0.0,7.219999999999999,0.0,4.498785076736219,0.31057230924622753,0.0007686255757255546,11.5,4.498785076736219,0.31057230924622753,0.0007686255757255546,4.5,37483349.22396105,1354960.257918031 
 01/08  18:00:00,-10.0,11.0,5.0,11.0,5.0,20.0,20.741765053069084,-2.8101663749077153,22.202255680330914,-2.890646528956143,22.202250637253126,-6.127366070845426,22.204402942185986,-2.207019181187383,22.2028718303102,-6.638543616907958,23.20213966853349,2.4213129142257817,20.741765053069084,19.758458459292743,2130.1855299403423,0.0,22.202255680330914,17.945174555928723,286.7428051208929,5.2592229157706925,22.202250637253126,13.620951140542017,321.61549178555305,0.0,22.204402942185986,19.00112715663283,956.2578001798815,0.0,22.2028718303102,13.032200049273218,269.88215721489036,0.0,23.20213966853349,25.573429773482836,0.0,569.4652003900069,0.0,10995.77337867903,0.0,0.0,771.5193039832982,735.0115721395841,1417.7587734098574,726.3208633895713,0.0,4531.536861331493,2927.164721360487,0.0,0.0,0.0,0.0,10995.77337867903,13744.716723348789,0.0,0.0,7.22,7.22,0.0,0.0,64.38061708296692,0.14898630956232975,7.22,0.0,7.145730414773183,0.0011699617779222958,-13.490023654212273,15.999956143254908,0.3705044250126874,0.0011699617779222958,16.0,82.0,0.07377877308251887,0.0493258115676586,0.0,7.22,0.0,4.498535454199802,0.31057230924622753,0.000824253060427043,11.5,4.498535454199802,0.31057230924622753,0.000824253060427043,4.5,37494668.197801515,1354960.257918031 
 01/08  19:00:00,-10.0,5.5,2.5,5.5,2.5,10.0,20.123893454041664,-3.1524969102820286,22.203664063736888,-4.213756797736199,22.201530124080534,-7.818163393716796,22.204714188556405,-3.7118737736238447,22.20235518856234,-8.299850393604212,22.299611620550312,1.040033221956503,20.123893454041664,19.949802216731538,1695.6433217205051,0.0,22.203664063736888,16.074192781914967,1425.8432761640354,0.0,22.201530124080534,11.788676479973775,671.8279794096543,0.0,22.204714188556405,16.77417764030354,1678.7884390116737,0.0,22.20235518856234,11.30042164534474,648.6020729926406,0.0,22.299611620550312,24.49057779934686,22.26684833325527,230.25729440095535,0.0,13934.14737575248,0.0,0.0,1912.8730846800745,1084.807578098827,2138.6025873148833,1104.6222602194234,288.3241942881004,4531.795600072603,2961.431614773607,0.0,0.0,0.0,0.0,13934.14737575248,17417.6842196906,0.0,0.0,7.22,7.22,0.0,0.0,64.08039067545958,0.18568121701604345,7.22,0.0,7.054402492571063,0.0011928615841105107,-13.287390902046644,16.000093872620543,0.3705044250126874,0.0011928615841105107,16.0,82.0,0.0737891184025541,0.0507536917186342,0.0,7.22,0.0,4.498697084699871,0.31057230924622753,0.0008491282565752503,11.5,4.498697084699871,0.31057230924622753,0.0008491282565752503,4.5,23129049.425779827,1354960.257918031 
 01/08  20:00:00,-9.625,0.0,0.0,0.0,0.0,0.0,19.420085720098704,-5.710745087915052,22.203623702153674,-8.173361088029448,22.20177098051076,-11.560631764168146,22.20380972352106,-7.728571046437645,22.20145226234494,-11.901904134993334,22.203149584902235,-2.784788167195888,19.420085720098704,16.80188348791343,1340.989053654118,0.0,22.203623702153674,11.485864829178542,2255.017385083379,0.0,22.20177098051076,8.49354933546061,981.883977372941,0.0,22.20380972352106,11.941894460901096,2329.2536769489093,0.0,22.20145226234494,8.23260389103214,970.9427639628968,0.0,22.203149584902235,18.2107502196361,1111.6756685091348,0.0,0.0,17310.296587034903,0.0,0.0,2741.9872914610323,1395.0947148007695,2789.5558150461184,1427.0729600295776,1594.7459566756,4415.045737947428,3000.3922434071073,0.0,0.0,0.0,0.0,17310.296587034903,21637.87073379363,0.0,0.0,7.22,7.22,0.0,0.0,65.10041915101976,0.24474469524303127,7.22,0.0,6.948706843075609,0.0011256691420572795,-13.927625954623979,15.999940758934311,0.3705044250126874,0.0011256691420572795,16.0,82.0,0.06942666548578603,0.05243248541270508,0.0,7.22,0.0,4.4999611735285345,0.31057230924622753,0.0008574062074301217,11.5,4.4999611735285345,0.31057230924622753,0.0008574062074301217,4.5,12384557.07697448,1354960.257918031 
 01/08  21:00:00,-9.0875,0.0,0.0,0.0,0.0,0.0,18.493027833676617,-8.561392205951293,19.11235977556025,-9.787633252702843,19.29706327003626,-10.825581013122104,19.057515308206664,-9.527070249026293,19.305966402100076,-10.783690416016952,20.638498494587907,-5.572311706627906,18.493027833676617,13.859387306703962,777.3204314820263,0.0,19.11235977556025,11.991608147757699,18.369909893432027,14.932901814836114,19.29706327003626,10.855725903377596,5.744096097061032,15.178262565931027,19.057515308206664,12.310270608758348,20.788550686813643,13.421309626649009,19.305966402100076,10.896412903741474,5.840070451979301,16.906164055966666,20.638498494587907,15.724139210776043,0.0,116.7974137409154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,65.51052513790782,0.0,7.219999999999999,0.0,18.14817975611369,0.0018314788189554864,-8.52121871727006,19.155725443064497,0.3705044250126874,0.0018314788189554864,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-9.0875,0.00621144618492455,0.0008648915332439425,11.5,-9.0875,0.00621144618492455,0.0008648915332439425,4.5,7114960.257918031,1354960.257918031 
 01/08  22:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,17.39708096488635,-8.966524646261693,17.670362193364035,-9.669694160519118,17.95233989318188,-9.516277570879787,17.624244887454793,-9.598785591687705,17.964608358940623,-9.450673474113158,19.591525877510122,-7.4786941899299055,17.39708096488635,14.331227961123542,446.76013436810604,0.0,17.670362193364035,13.238120240716782,41.91501765908998,0.0,17.95233989318188,13.184347957374799,16.50744416697995,0.0,17.624244887454793,13.359733525617196,43.14146205406843,0.0,17.964608358940623,13.250475388345999,17.31150698346147,0.0,19.591525877510122,14.23220253948697,0.0,109.59118264079632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,65.51052513790782,0.0,7.22,0.0,17.1917062888622,0.0017519901036035655,-9.034861871068195,18.1993996429787,0.3705044250126874,0.0017519901036035655,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.9,0.00621144618492455,0.0008675012155903984,11.5,-8.9,0.00621144618492455,0.0008675012155903984,4.5,3064960.257918031,1354960.257918031 
 01/08  23:00:00,-8.525000000000002,0.0,0.0,0.0,0.0,0.0,16.534434663986495,-9.31981845765678,16.911737321447884,-9.881250688278113,17.17343864695124,-9.624864239145017,16.892905620502802,-9.877125214632489,17.181614471866023,-9.589487211893058,18.94294366042788,-8.932948123327748,16.534434663986495,14.671451496498895,470.9333903897066,0.0,16.911737321447884,13.629493780009138,45.69010266983014,0.0,17.17343864695124,13.713367869191778,9.982525461150146,0.0,16.892905620502802,13.650737419081654,50.92835561083052,0.0,17.181614471866023,13.749243030670279,10.412850801278864,0.0,18.94294366042788,13.044254400141178,0.0,127.47612702316587,0.0,9.68449549545795,0.0,0.0,13.121717605441475,0.0,18.683869721108366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.68449549545795,12.105619369322437,0.0,0.0,7.22,7.22,0.0,0.0,65.44434335399941,0.00013801496841958101,7.22,0.0,16.315073664638245,0.0017131409238875205,-9.29737023612135,17.32283921482621,0.3705044250126874,0.0017131409238875205,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.525000000000002,0.00621144618492455,0.0008973757763579242,11.5,-8.525000000000002,0.00621144618492455,0.0008973757763579242,4.5,3065089.740448268,1354960.257918031 
 01/08  24:00:00,-8.675,0.0,0.0,0.0,0.0,0.0,15.82114234484797,-9.85160049950773,16.700191190738558,-10.27600493008839,16.734352455343462,-10.043277471875587,16.700194542318286,-10.291619119217922,16.73560255465174,-10.018142474497036,18.529100290312574,-9.989418096217591,15.82114234484797,14.64870669520119,566.1631187950957,0.0,16.700191190738558,13.338339328693616,272.9066631889286,0.0,16.734352455343462,13.587427368927674,27.17096916419979,1.1001985366869462,16.700194542318286,13.319842139243793,272.0672344225312,0.0,16.73560255465174,13.61670815747009,25.87655668525565,1.2747079285275618,18.529100290312574,12.192025888614179,0.0,153.59910462252634,0.0,281.41064176447406,0.0,0.0,282.7428314569831,36.62670916214195,281.381756593749,36.34204847620131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,281.41064176447406,351.76330220559254,0.0,0.0,7.22,7.22,0.0,0.0,61.26479152201173,0.0031186527298815497,7.22,0.0,15.568459955158362,0.0016392144261566815,-9.802019917515999,16.576362915024017,0.3705044250126874,0.0016392144261566815,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.675,0.00621144618492455,0.0008861608660666179,11.5,-8.675,0.00621144618492455,0.0008861608660666179,4.5,3067878.4676670386,1354960.257918031 
 01/09  01:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,15.29766114185213,-10.371477573875628,16.700001459229615,-10.654156015280428,16.70011438855371,-10.477635621322362,16.700154573522937,-10.672176625983468,16.700301444889234,-10.460784453527712,18.31749479750959,-10.660921300021586,15.29766114185213,14.464907569641944,729.7620812926541,0.0,16.700001459229615,12.896382080154698,438.2470247312598,0.0,16.70011438855371,13.101043318950211,121.8462626876638,0.0,16.700154573522937,12.875533201653877,428.22722650149655,0.0,16.700301444889234,13.120586712263005,121.28475081912256,0.0,18.31749479750959,11.637100514792301,0.0,177.01491391940078,0.0,894.5204833758062,0.0,0.0,488.4464763949301,164.16641426891255,475.7655927259652,167.99737252241772,0.0,0.0,19.18694192482951,0.0,0.0,0.0,0.0,894.5204833758062,1118.1506042197575,0.0,0.0,7.22,7.22,0.0,0.0,51.21626661322884,0.006867710058392176,7.22,0.0,15.007204988393447,0.0015660982876265354,-10.325314230874291,16.066633461907188,0.3705044250126874,0.0015660982876265354,16.0,82.0,0.0,0.00009641985436106539,0.0,7.22,0.0,-8.9,0.00621144618492455,0.00098065826571727,11.5,-8.9,0.00621144618492455,0.00098065826571727,4.5,3071356.224278436,1354960.257918031 
 01/09  02:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,14.898975972966287,-10.783972471148846,16.699580483158815,-11.006664422157467,16.700040951417144,-10.88145213494298,16.699767504526406,-11.021634953050482,16.70021365596495,-10.869667131059416,18.11289441067788,-11.12088862049395,14.898975972966287,14.304853095328044,862.8064058409636,0.0,16.699580483158815,12.497083743650892,596.1972796876057,0.0,16.700040951417144,12.63751652624359,196.66970941099288,0.0,16.699767504526406,12.480203958120082,579.027432133541,0.0,16.70021365596495,12.650695352442709,196.67600492754974,0.0,18.11289441067788,11.312673507586407,0.0,166.16325011344037,0.0,1736.9491933135268,0.0,0.0,651.6504653050943,243.44630656107313,631.5420770311162,248.30518841532336,0.0,0.0,150.22554574765002,0.0,0.0,0.0,0.0,1736.9491933135268,2171.186491641908,0.0,0.0,7.22,7.22,0.0,0.0,43.76943492620387,0.0108271137839006,7.22,0.0,14.589241181687882,0.0015090241139364825,-10.751673376258218,15.999774784395456,0.3705044250126874,0.0015090241139364825,16.0,82.0,0.0,0.0008567828459883292,0.0,7.22,0.0,-8.9,0.00621144618492455,0.0010149817476708925,11.5,-8.9,0.00621144618492455,0.0010149817476708925,4.5,3075011.5527004534,1354960.257918031 
 01/09  03:00:00,-8.525000000000002,0.0,0.0,0.0,0.0,0.0,14.591632633579401,-11.185049092541613,16.699682509471334,-11.365340308107998,16.6997757579124,-11.253518370587742,16.70030482984901,-11.378489925299473,16.700105576743642,-11.241674798656657,17.98633784041892,-11.52497099432931,14.591632633579401,14.077253441398469,964.160936731655,0.0,16.699682509471334,12.101458129901651,634.0515099916183,0.0,16.6997757579124,12.223378854711829,216.7772429564012,0.0,16.70030482984901,12.086706219111015,615.7191842167595,0.0,16.700105576743642,12.236110679731091,216.80079508168228,0.0,17.98633784041892,10.997141712335054,0.0,156.18428509178523,0.0,2263.3538345494285,0.0,0.0,689.4972894759244,263.52348938726954,668.2592411718869,268.4079225174384,0.0,0.0,268.6745916737286,0.0,0.0,0.0,0.0,2263.3538345494285,2829.1922931867857,0.0,0.0,7.22,7.22,0.0,0.0,43.50172430459815,0.01407599648875886,7.22,0.0,14.271949147812629,0.0014586949253372525,-11.134314463085138,15.999913606672973,0.3705044250126874,0.0014586949253372525,16.0,82.0,0.0,0.0016479916083735789,0.0,7.22,0.0,-8.525000000000002,0.00621144618492455,0.001098329621684799,11.5,-8.525000000000002,0.00621144618492455,0.001098329621684799,4.5,3078027.094673829,1354960.257918031 
 01/09  04:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,14.36836980244738,-11.47804279698801,16.700300478754794,-11.58405168078125,16.69996069286474,-11.510424842851194,16.700207159679618,-11.593726770357831,16.700217999410675,-11.50392626099353,17.9567018840025,-11.730855892700767,14.36836980244738,13.911455471818247,1044.9993745610561,0.0,16.700300478754794,11.865601273275843,632.2592262936698,0.0,16.69996069286474,11.944662013692426,218.03339324591855,0.0,16.700207159679618,11.855351639602983,613.1690492735001,0.0,16.700217999410675,11.951446751358581,218.0639166698653,0.0,17.9567018840025,10.815496534482465,0.0,153.84244418544432,0.0,2396.7386586840003,0.0,0.0,687.734028364874,264.7832091069938,665.6821348034409,269.67014083847226,0.0,0.0,356.58596263623224,0.0,0.0,0.0,0.0,2396.7386586840003,2995.923323355001,0.0,0.0,7.22,7.22,0.0,0.0,47.29808841506889,0.016545729070787957,7.22,0.0,14.036348662271235,0.0014181713503863484,-11.454447873483911,15.99995525041292,0.3705044250126874,0.0014181713503863484,16.0,82.0,0.0,0.002285167124850768,0.0,7.22,0.0,-8.3,0.00621144618492455,0.0011626490867463232,11.5,-8.3,0.00621144618492455,0.0011626490867463232,4.5,3080344.9333814112,1354960.257918031 
 01/09  05:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,14.211717821072517,-11.705914695535085,16.69995144375456,-11.799586723197024,16.699636960606842,-11.745619459010957,16.69977619893944,-11.80663685988723,16.69988305691792,-11.740287889848158,17.916329537780857,-11.921991455032913,14.211717821072517,13.768470588903437,1100.0496437804597,0.0,16.69995144375456,11.638054934159133,650.1932587680016,0.0,16.699636960606842,11.694962567746405,226.3640448998404,0.0,16.69977619893944,11.630799534042616,630.5597279177578,0.0,16.69988305691792,11.700391415688738,226.41560538173195,0.0,17.916329537780857,10.658037209097676,0.0,150.66018887698,0.0,2460.2224903362267,0.0,0.0,705.6336246401368,273.0888197352167,683.0335884571438,277.99341161283866,0.0,0.0,419.3671151112921,0.0,0.0,0.0,0.0,2460.2224903362267,3075.2781129202835,0.0,0.0,7.22,7.22,0.0,0.0,50.774182483347715,0.018856308312533845,7.22,0.0,13.868079315271197,0.0013911741767868365,-11.685866727083367,15.999982097491054,0.3705044250126874,0.0013911741767868365,16.0,82.0,0.0,0.0027642681131357827,0.0,7.22,0.0,-8.3,0.00621144618492455,0.0011645388954875315,11.5,-8.3,0.00621144618492455,0.0011645388954875315,4.5,3082520.607300171,1354960.257918031 
 01/09  06:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,14.099260334446226,-11.910003798880613,16.69958382764773,-11.994364969070267,16.69983341573444,-11.947519285387058,16.699893284225883,-12.000139951861183,16.700079663750653,-11.94254663718646,17.88746937156255,-12.099456408772967,14.099260334446226,13.616736608421997,1139.5258971677808,0.0,16.69958382764773,11.435867640727238,663.5225123895966,0.0,16.69983341573444,11.484078931004758,232.12191498774177,0.0,16.699893284225883,11.429686357081085,643.4484037165687,0.0,16.700079663750653,11.489046979239927,232.18530936098904,0.0,17.88746937156255,10.507923214424377,0.0,148.38470391906554,0.0,2495.6248004936097,0.0,0.0,718.9292902976065,278.8569752048572,695.9265693822801,283.7744825535151,0.0,0.0,463.98449753408613,0.0,0.0,0.0,0.0,2495.6248004936097,3119.5310006170116,0.0,0.0,7.22,7.22,0.0,0.0,52.95304219727871,0.020550247785559,7.22,0.0,13.748457449093545,0.001367356543780862,-11.892537507264194,15.999994657314032,0.3705044250126874,0.001367356543780862,16.0,82.0,0.0,0.0031167904487846097,0.0,7.22,0.0,-8.3,0.00621144618492455,0.0011661422641186104,11.5,-8.3,0.00621144618492455,0.0011661422641186104,4.5,3084117.4205900375,1354960.257918031 
