Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/09  07:00:00,-7.987500000000001,0.0,0.0,0.0,0.0,0.0,14.488371617989293,-12.239668667591758,19.572595031539056,-12.478942582064592,20.085378565565428,-12.67024352792423,19.489554804166815,-12.468326179855412,20.1096837111347,-12.705591049278256,19.891423818977707,-12.424012673117915,14.488371617989293,12.894957647399476,1960.171380279724,0.0,19.572595031539056,9.161814683952386,3461.483695867888,0.0,20.085378565565428,8.73216158627958,1732.3602542037675,0.0,19.489554804166815,9.216785313540328,3330.888595620778,0.0,20.1096837111347,8.6918423098168,1741.3137181418479,0.0,19.891423818977707,9.016121535468034,2925.189412720555,0.0,0.0,22764.281648109838,0.0,0.0,3743.8242359434907,2005.0064498472416,3591.941349300768,2044.0066312240401,3230.6539619277173,3905.4613836890144,3314.6300625435515,0.0,0.0,0.0,0.0,22439.828321230667,28049.785401538335,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,70.98513142057058,0.49243350178252016,7.219999999999999,0.0,6.104188293348846,0.0011901105143633395,-13.425659952361231,15.99653926419635,0.3705044250126874,0.0011901105143633395,16.0,81.84613717100179,0.053601474739431984,0.0693287231390719,0.0,7.219999999999999,0.0,4.500119208469728,0.31057230924622753,0.0011625461917171153,11.5,4.500119208469728,0.31057230924622753,0.0011625461917171153,4.5,3528480.468430491,1354960.257918031 
 01/09  08:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,15.220227855124909,-12.873993196394492,21.015489302818803,-13.081150218872882,21.801769576086794,-13.340408897405855,20.92226950030958,-13.059318318346422,21.675085956278878,-13.371548241973295,21.031163597739766,-12.877639968082889,15.220227855124909,11.613129693281437,2278.498211116711,0.0,21.015489302818803,7.916846811164144,3356.997003655407,0.0,21.801769576086794,7.369689845497266,1566.8446959846044,0.0,20.92226950030958,7.978278157727588,3232.8477361642454,0.0,21.675085956278878,7.404423421257495,1631.5962342310752,0.0,21.031163597739766,8.055673553883453,2844.2624905205457,0.0,0.0,21553.821554417354,0.0,0.0,3753.6051359250214,1954.0245039756446,3601.31230189324,2049.529432732222,3239.1986929726145,3846.7602076973294,3274.446859650764,0.0,0.0,0.0,0.0,21553.821554417354,26942.276943021687,0.0,0.0,7.22,7.22,0.0,0.0,71.3799064948266,0.4840676798988795,7.22,0.0,6.215553565631182,0.0011766771349842617,-13.549886314605601,16.000451336265378,0.3705044250126874,0.0011766771349842617,16.0,82.0,0.05168866066061466,0.0663191412349669,0.0,7.22,0.0,4.499987648665601,0.31057230924622753,0.0011597481946034455,11.5,4.499987648665601,0.31057230924622753,0.0011597481946034455,4.5,3520711.680950785,1354960.257918031 
 01/09  09:00:00,-6.424999999999999,11.0,5.0,11.0,5.0,20.0,16.48936744918128,-11.290758701207432,22.172807975964663,-8.730542765991997,22.200713822468305,-9.21801897829742,22.16686743891206,-8.68815253388647,22.199522433744455,-9.379229715352984,22.166706312414195,-8.32742944126553,16.48936744918128,12.408458318754633,3454.681537934872,0.0,22.172807975964663,11.018687080093748,2173.2609356750745,0.0,22.200713822468305,10.492122458875443,395.25827745974414,0.0,22.16686743891206,11.067264985527117,2110.096960686862,0.0,22.199522433744455,10.337756964381612,850.5144586233955,0.0,22.166706312414195,11.450258561844095,1095.332470851769,0.0,0.0,15078.549900177302,0.0,0.0,2660.317027450992,808.989059422214,2570.702677481514,1306.6630968838372,1579.2530673439594,3416.8344226692957,3203.628655100588,0.0,0.0,0.0,0.0,15078.549900177302,18848.187375221623,0.0,0.0,7.22,7.22,0.0,0.0,64.79713372017963,0.22074701763447518,7.22,0.0,6.405498543681803,0.0012079669884577002,-13.271267419523333,16.000038552571038,0.3705044250126874,0.0012079669884577002,16.0,82.0,0.041477872863925916,0.06234434834727047,0.0,7.22,0.0,4.499870746343227,0.31057230924622753,0.0011815999105333143,11.5,4.499870746343227,0.31057230924622753,0.0011815999105333143,4.5,33062118.03160697,1354960.257918031 
 01/09  10:00:00,-4.5375,11.0,5.0,11.0,5.0,20.0,17.517295580632126,-6.178680739754138,22.202348413156393,-4.08592225219856,22.22399204800393,-5.980811959505008,22.202409973956282,-3.9294137501195614,22.20249851827066,-6.323406157234162,22.371260190019612,-2.715169067575104,17.517295580632126,18.184137750644783,3180.092036379978,0.0,22.202348413156393,16.248522465182297,639.9077212282839,0.0,22.22399204800393,13.785107203184541,0.0,338.19083036294353,22.202409973956282,16.467652462920338,664.1391824574424,0.0,22.20249851827066,13.40140763117708,253.83376766632495,0.0,22.371260190019612,18.070641519173552,0.0,494.11643265098303,0.0,8983.532124339587,0.0,0.0,1129.7977470461492,77.98930073788166,1127.7651161197514,710.5832318949209,8.117419996861967,2826.8678934629,3143.6184227357207,0.0,0.0,0.0,0.0,8983.532124339587,11229.415155424482,0.0,0.0,7.22,7.22,0.0,0.0,62.51655461476356,0.11008317672281565,7.22,0.0,6.569525754242924,0.001401225948342905,-11.649320304374779,15.999875517812544,0.3705044250126874,0.001401225948342905,16.0,82.0,0.02998096395311264,0.059194540830330974,0.0,7.22,0.0,4.499558061242393,0.31057230924622753,0.0012714692347593765,11.5,4.499558061242393,0.31057230924622753,0.0012714692347593765,4.5,43308081.7382032,1354960.257918031 
 01/09  11:00:00,-3.2124999999999995,11.0,5.0,11.0,5.0,20.0,18.486676888428896,-3.4199236805728948,22.201414033133716,-2.244655723720349,22.62268175651791,-4.580087725043025,22.201712493418025,-2.0260258100382615,22.201429774445533,-5.016667444213466,22.908331033596276,0.04965400561261035,18.486676888428896,21.595576572741887,2954.791170012118,0.0,22.201414033133716,18.952132618816165,35.72306021189553,133.33151728570567,22.62268175651791,15.1626214755712,0.0,443.21965708687026,22.201712493418025,19.302013778671327,99.43888312895473,12.789575242547187,22.201429774445533,14.988715065310277,17.03055380853857,27.348764625082367,22.908331033596276,21.909245926535093,0.0,545.4433598233511,0.0,6889.06316055969,0.0,0.0,393.9887138555454,0.0,551.5785349223511,446.9141683606358,0.0,2413.0259729477816,3086.4672615399572,0.0,0.0,0.0,0.0,6889.06316055969,8611.328950699613,0.0,0.0,7.22,7.22,0.0,0.0,63.23573327003929,0.08762437648755575,7.22,0.0,6.7266946798549565,0.0016375300516332202,-9.917016357420737,15.999888132626495,0.3705044250126874,0.0016375300516332202,16.0,82.0,0.02340663996327223,0.05638094964974358,0.0,7.22,0.0,4.499434977273754,0.31057230924622753,0.0014213286253631882,11.5,4.499434977273754,0.31057230924622753,0.0014213286253631882,4.5,44637075.54356364,1354960.257918031 
 01/09  12:00:00,-1.4249999999999998,8.8,4.0,8.8,4.0,16.0,19.380483978771533,-2.108214059321581,22.314147408876266,-1.7312737504168365,22.89659339243132,-3.964192774543366,22.201506030706682,-1.493157153151593,22.201763759940334,-4.520902885429116,23.114097715098723,1.304686875945888,19.380483978771533,22.79714456089728,2595.94783137314,0.0,22.314147408876266,19.640369787723117,0.0,463.8681978121042,22.89659339243132,15.711691379818832,0.0,461.71515643425425,22.201506030706682,20.17141422543301,2.730999712029302,117.95924952283616,22.201763759940334,15.631850219054837,0.0,104.15108174067535,23.114097715098723,23.733972532319633,0.0,562.2028830553197,0.0,5613.474432538712,0.0,0.0,37.82573622596498,0.0,350.4263356409819,353.42534287744326,0.0,1854.1729902616044,3031.779445543512,0.0,0.0,0.0,0.0,5613.474432538712,7016.84304067339,0.0,0.0,7.22,7.22,0.0,0.0,63.88100809200891,0.07394033685861794,7.22,0.0,6.877104775879584,0.0018732277923811597,-8.411704486337612,15.999882879020905,0.3705044250126874,0.0018732277923811597,16.0,81.85976136228476,0.016087282458828612,0.053835559447937886,0.0,7.22,0.0,4.498698919328829,0.31057230924622753,0.0016242109953668918,11.5,4.498698919328829,0.31057230924622753,0.0016242109953668918,4.5,43274276.51271984,1354960.257918031 
 01/09  13:00:00,0.15,4.4,2.0,4.4,2.0,8.0,20.102987780561286,-2.060271200165982,22.6829615956228,-2.4899578874422534,22.540298305110547,-4.515578480683218,22.201328415755597,-2.315187590619936,22.200736940543656,-4.953622703805353,22.929915342857214,0.597311001441211,20.102987780561286,21.89384731534495,2115.0401952633874,0.0,22.6829615956228,18.036238748197253,0.0,531.000524170265,22.540298305110547,15.321216020559039,0.0,437.82510944800055,22.201328415755597,18.843181480221592,3.187707852547021,12.277794519326733,22.200736940543656,15.068345373515507,0.0,59.935926299758364,22.929915342857214,22.8135104732938,0.0,547.6033280798936,0.0,5143.864390247891,0.0,0.0,0.0,0.0,456.42983320600365,397.6496402393914,0.0,1362.1009596690933,2985.946229526783,0.0,0.0,0.0,0.0,5143.864390247891,6429.830487809863,0.0,0.0,7.22,7.22,0.0,0.0,63.71981032557518,0.06720988664806891,7.22,0.0,7.00317452045246,0.0020752043637315087,-7.2575877778968,15.999916376950491,0.3705044250126874,0.0020752043637315087,16.0,81.30287467941818,0.010630638944623787,0.05180580506471298,0.0,7.22,0.0,4.499842689946424,0.31057230924622753,0.0018448765911570375,11.5,4.499842689946424,0.31057230924622753,0.0018448765911570375,4.5,39217961.861677036,1354960.257918031 
 01/09  14:00:00,1.2874999999999999,8.8,4.0,8.8,4.0,16.0,20.836880529021194,-2.5759968019515016,23.4149412548788,-1.950169276562563,22.26204429114196,-3.8228387190471924,22.201222144133503,-2.0324834912311642,22.20128764792193,-4.096257486714203,23.243372971266304,0.5630769250419188,20.836880529021194,20.032010751795106,2019.5522015015197,0.0,23.4149412548788,18.047217539186356,0.0,589.1118509685314,22.26204429114196,16.535701379509224,0.0,388.99700267327063,22.201222144133503,19.29360869071491,0.0,251.49237350981838,22.20128764792193,16.214713350635236,0.0,182.26502817718085,23.243372971266304,22.32685074723191,0.0,572.1595295310652,0.0,4461.35326375063,0.0,0.0,0.0,30.170023679753676,214.50902231642112,275.50716486096655,0.0,1006.0923091103014,2943.504650805629,0.0,0.0,0.0,0.0,4461.35326375063,5576.691579688287,0.0,0.0,7.22,7.22,0.0,0.0,64.22883083844133,0.05994564858039148,7.22,0.0,7.117351550099477,0.0021067330987836292,-7.0979156784964665,16.00001132486446,0.3705044250126874,0.0021067330987836292,16.0,79.59741530186459,0.007252097242801434,0.050007273727090754,0.0,7.22,0.0,4.4999836940827755,0.31057230924622753,0.0019163152274802718,11.5,4.4999836940827755,0.31057230924622753,0.0019163152274802718,4.5,41911168.10255101,1354960.257918031 
 01/09  15:00:00,1.7,11.0,5.0,11.0,5.0,20.0,21.543771380601246,-1.3364561403448556,23.89469507689358,-0.5572344281856335,22.199995710396834,-2.4610847461641896,22.20100783068226,-0.49346354343377896,22.200009776449683,-2.7319454282632942,23.653474214944318,2.3555485753936267,21.543771380601246,21.279109069496617,2061.6156907331533,0.0,23.89469507689358,19.679355459585047,0.0,918.6844854663169,22.199995710396834,18.61841377634198,0.0,334.85115792156347,22.20100783068226,21.92443147800967,0.0,357.5714887660131,22.200009776449683,18.20003071364903,0.0,281.08256944886,23.653474214944318,24.78150739549704,0.0,606.771543035501,0.0,3765.1959922992164,0.0,0.0,0.0,81.77872950411238,110.53997299632124,178.50586082100853,0.0,876.9085922384822,2683.2487871182693,0.0,0.0,0.0,0.0,3765.1959922992164,4706.494990374021,0.0,0.0,7.22,7.22,0.0,0.0,62.38649259577114,0.04620511208811503,7.22,0.0,8.465344855503334,0.0022900633348336866,-6.150427065660767,15.974099324075636,0.40657821840028985,0.0022900633348336866,16.0,79.55057203833232,0.006113890661965887,0.03828315088950946,0.0,7.22,0.0,4.499749096398521,0.31057230924622753,0.0019645804292401196,11.5,4.499749096398521,0.31057230924622753,0.0019645804292401196,4.5,42819996.69476396,1376712.919600627 
 01/09  16:00:00,1.7,11.0,5.0,11.0,5.0,20.0,21.958940946639217,0.042392237811527775,23.852683472665518,0.3802491412166161,22.20210583290201,-1.5250381040531051,22.201613204710828,0.8250842752306182,22.202063275228802,-1.8224070241778731,23.83697624547421,4.188170403726933,21.958940946639217,23.21514064628291,1878.086683778332,0.0,23.852683472665518,21.23811896328374,0.0,718.2104448363918,22.20210583290201,20.11743918256081,0.0,222.23351789755105,22.201613204710828,24.23556486757989,0.0,215.5245858865067,22.202063275228802,19.624749537983995,0.0,291.18796078574763,23.83697624547421,27.893484959188193,0.0,618.094322514015,0.0,4365.4950719432145,0.0,0.0,0.0,191.1960569575674,248.7495426677624,165.06498778851625,0.0,876.9113905688946,2806.6136260151443,0.0,0.0,0.0,0.0,4365.4950719432145,5456.868839929018,0.0,0.0,7.22,7.22,0.0,0.0,62.22731425249459,0.05293155116229652,7.22,0.0,7.758737915860477,0.002371849912047124,-5.742689231597618,16.025689193211285,0.38255143864140023,0.002371849912047124,16.0,79.2990436121223,0.006113890661965887,0.04377769805318973,0.0,7.22,0.0,4.499301777609232,0.31057230924622753,0.002053002604921081,11.5,4.499301777609232,0.31057230924622753,0.002053002604921081,4.5,41011658.4488295,1362079.9643685173 
 01/09  17:00:00,0.6375,11.0,5.0,11.0,5.0,20.0,22.029657534751554,0.9504974444029295,22.687944092835206,1.4775664290078383,22.201968269832935,-1.3474987154803348,22.201831268314635,1.2770264285136734,22.201844756182425,-1.6607479663036417,23.559723990031554,4.986935922422382,22.029657534751554,24.7136989265937,1732.32653647478,0.0,22.687944092835206,24.674076065815107,0.0,493.24191418530535,22.201968269832935,20.416963669384366,5.539093671406988,33.371688808172905,22.201831268314635,25.0352892640841,170.03611370232647,0.0,22.201844756182425,19.891432376534965,0.0,85.00192116605126,23.559723990031554,29.98860728138155,0.0,598.8904227888197,0.0,5378.630276431577,0.0,0.0,39.089844844631244,387.2041620472616,635.3193440371309,373.06409052900267,0.0,1210.0286711880676,2859.624861005518,0.0,0.0,0.0,0.0,5378.630276431577,6723.28784553947,0.0,0.0,7.22,7.22,0.0,0.0,61.96408977591867,0.06405092756701186,7.22,0.0,7.346175553149491,0.00240885691999487,-5.567346454189903,15.999589563266357,0.3705044250126874,0.00240885691999487,16.0,81.77185061348354,0.009155962546711137,0.04665193346403615,0.0,7.22,0.0,4.499980978298252,0.31057230924622753,0.0020826322973194755,11.5,4.499980978298252,0.31057230924622753,0.0020826322973194755,4.5,37414941.87830927,1354960.257918031 
 01/09  18:00:00,0.0,11.0,5.0,11.0,5.0,20.0,21.88366472439624,1.3200613308250597,22.201863651328672,1.5421383941637448,22.201643708407925,-1.1441126639874732,22.202787589662538,1.597686516589689,22.202066959471324,-1.4578380808050373,23.427835132574874,5.425906117035069,21.88366472439624,25.605012400924686,1716.1099724344238,0.0,22.201863651328672,25.51596203578485,17.140306953328093,62.60536913555211,22.201643708407925,20.76564706102682,44.842572424262414,0.0,22.202787589662538,25.616923861162785,260.6451402685325,0.0,22.202066959471324,20.230470723107274,25.57657803494692,0.0,23.427835132574874,31.16371377860066,0.0,588.5766109642703,0.0,6320.573057958285,0.0,0.0,446.79318780712254,459.7387989819729,725.7087017516146,483.4880581685913,0.0,1409.7308219415893,2867.0035602171456,0.0,0.0,0.0,0.0,6320.573057958285,7900.716322447856,0.0,0.0,7.22,7.22,0.0,0.0,60.56090293706158,0.07043356858516972,7.22,0.0,7.327700991550119,0.002464385935224122,-5.3029645454828716,15.999959199551489,0.3705044250126874,0.002464385935224122,16.0,82.0,0.011095457958642857,0.04693745657836509,0.0,7.22,0.0,4.499591541540893,0.31057230924622753,0.002124361064384976,11.5,4.499591541540893,0.31057230924622753,0.002124361064384976,4.5,37420868.962875165,1354960.257918031 
 01/09  19:00:00,0.0,5.5,2.5,5.5,2.5,10.0,21.35297468913242,1.0459578142530928,22.202685645706303,0.3165090525421609,22.201832324048276,-2.145241545386487,22.203392274648113,0.5165316951272659,22.201489802871386,-2.433651180626358,22.460812924040095,4.400391630255926,21.35297468913242,25.936529389022855,1254.1269613382265,0.0,22.202685645706303,23.350361362841152,916.3515330118876,0.0,22.201832324048276,19.11798263991689,397.25357276966827,0.0,22.203392274648113,23.703602900749004,1011.7457156828203,0.0,22.201489802871386,18.660744852584028,388.4857195562908,0.0,22.460812924040095,30.77091480604448,0.0,436.14676808157765,0.0,8822.904774140345,0.0,0.0,1405.9516910925531,811.6786656920863,1474.778489243237,845.9030942038696,75.22339757985054,1409.733270315387,2895.2698576723587,0.0,0.0,0.0,0.0,8822.904774140345,11028.63096767543,0.0,0.0,7.22,7.22,0.0,0.0,59.56838765754547,0.09397187397663737,7.22,0.0,7.252635924290274,0.0024885646551176767,-5.189090790799124,16.00008468199034,0.3705044250126874,0.0024885646551176767,16.0,82.0,0.011095457958642857,0.04804800724597426,0.0,7.22,0.0,4.499359430246403,0.31057230924622753,0.002153297624908908,11.5,4.499359430246403,0.31057230924622753,0.002153297624908908,4.5,23042848.636576638,1354960.257918031 
 01/09  20:00:00,0.6875,0.0,0.0,0.0,0.0,0.0,20.679283555101264,-0.8963425407647498,22.203108942167827,-2.428200620162884,22.200367331549856,-4.263704586640223,22.20254826050259,-2.2315393352112145,22.201833988064863,-4.4305356951616925,22.20246034112538,1.043721320621,20.679283555101264,23.293505079242262,871.0700927412463,0.0,22.203108942167827,18.699810047865082,1663.6935549156258,0.0,22.200367331549856,15.999147925888968,706.6914564975841,0.0,22.20254826050259,19.012197912867478,1673.7858570885783,0.0,22.201833988064863,15.769500484049892,703.6446038094593,0.0,22.20246034112538,24.666395374488914,849.4624924788181,0.0,0.0,12028.381267636247,0.0,0.0,2153.1634802812764,1121.1176804688537,2136.781960430332,1161.1794045236659,1335.0275409777548,1194.6304543626627,2933.194487881507,0.0,0.0,0.0,0.0,12028.381267636247,15035.476584545308,0.0,0.0,7.22,7.22,0.0,0.0,60.56624464670409,0.13416767039740143,7.22,0.0,7.1506584353963785,0.0024634102411145438,-5.307223960718729,15.999916724642729,0.3705044250126874,0.0024634102411145438,16.0,82.0,0.008987775795949445,0.04958237136048151,0.0,7.22,0.0,4.499923605803955,0.31057230924622753,0.002213144355277463,11.5,4.499923605803955,0.31057230924622753,0.002213144355277463,4.5,12280510.044774573,1354960.257918031 
 01/09  21:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,19.91960901638994,-2.737164719071533,19.878323135829906,-3.396157563862668,20.074206192517504,-3.8868750788526762,19.866548275775507,-3.2902138878187146,20.08712243532511,-3.8588590105601157,20.951804945677416,-1.05525865720264,19.91960901638994,20.913534686862228,486.4274158850116,0.0,19.878323135829906,19.85744835173028,68.58949580727686,1.9786656261145936,20.074206192517504,18.841796107628518,44.74726202625776,1.70008186899571,19.866548275775507,20.048810880022838,65.83518925210628,1.886055725641711,20.08712243532511,18.87396114634762,48.42478980634664,1.8764755204676478,20.951804945677416,22.582141025096384,0.0,18.52593638512937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.07472772748359,0.0,7.22,0.0,19.71190486832205,0.0030782131135603918,-2.695341432211416,20.71713985606805,0.3705044250126874,0.0030782131135603918,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.00621144618492455,0.002325852652852244,11.5,0.7875000000000001,0.00621144618492455,0.002325852652852244,4.5,7114960.257918031,1354960.257918031 
 01/09  22:00:00,0.225,0.0,0.0,0.0,0.0,0.0,19.003164505948057,-2.925372433243588,18.785547013401054,-3.2559502331452914,19.074510644791015,-3.19761551592297,18.778080244378735,-3.226467077129765,19.092069987707468,-3.164033004888467,20.092099587493358,-2.0332650887067207,19.003164505948057,21.795176748097607,203.20645594788994,0.0,18.785547013401054,21.486907215384814,88.88625727436357,0.0,19.074510644791015,21.207818592685573,55.606603649106376,0.0,18.778080244378735,21.550051622970756,84.71216121922095,0.0,19.092069987707468,21.24442116968383,60.06442480316673,0.0,20.092099587493358,21.949903682114172,0.0,14.77548991179384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.07472772748359,0.0,7.22,0.0,18.899457456244505,0.003009468266971538,-2.9523304013951344,19.904819562701405,0.3705044250126874,0.003009468266971538,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.002500514731952226,11.5,0.225,0.00621144618492455,0.002500514731952226,4.5,3064960.257918031,1354960.257918031 
 01/09  23:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,18.269623729053706,-2.9893001848588483,18.25693247165764,-3.183977093733441,18.525280167977385,-3.085624437667839,18.26021624007764,-3.1819382150673774,18.539633519771773,-3.0720786004456415,19.690020970121026,-2.6300828930640123,18.269623729053706,22.695777025166272,259.59017010210846,0.0,18.25693247165764,22.343762387295037,69.35798797747907,0.0,18.525280167977385,22.15376222899461,40.520276898885754,0.0,18.26021624007764,22.342923571871978,65.41486427098948,0.0,18.539633519771773,22.15909131146185,43.6529743431426,0.0,19.690020970121026,21.405574181477547,0.0,44.14845199653536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.07472772748359,0.0,7.22,0.0,18.12488630153556,0.0029974503668975167,-2.995162869576115,19.130270637113508,0.3705044250126874,0.0029974503668975167,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.375,0.00621144618492455,0.00261312174795028,11.5,-0.375,0.00621144618492455,0.00261312174795028,4.5,3064960.257918031,1354960.257918031 
 01/09  24:00:00,-0.9125000000000001,0.0,0.0,0.0,0.0,0.0,17.6547333705862,-3.0674229995886817,17.844626308963257,-3.1817476660241333,18.093114792978145,-3.1172449237977773,17.8557057073257,-3.1855067836799567,18.10335090840931,-3.1113989707298844,19.357056410231632,-2.9405299231756707,17.6547333705862,23.43613054633164,343.1819369423945,0.0,17.844626308963257,22.93499592530828,51.533444028606425,0.0,18.093114792978145,22.70215162606378,26.81740277406834,0.0,17.8557057073257,22.911703524404604,47.953898641416686,0.0,18.10335090840931,22.698724246481977,28.83611993093791,0.0,19.357056410231632,21.290230228647335,0.0,68.09846044294267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.07472772748359,0.0,7.22,0.0,17.48809860301204,0.002980759744892765,-3.068611431768114,18.493513812135635,0.3705044250126874,0.002980759744892765,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.00621144618492455,0.002702022281816832,11.5,-0.9125000000000001,0.00621144618492455,0.002702022281816832,4.5,3064960.257918031,1354960.257918031 
 01/10  01:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,17.104207716107034,-3.1485342272433137,17.468764148159053,-3.21188350641127,17.70135763496672,-3.169968919293856,17.484100712866322,-3.2160342078879696,17.708301934640765,-3.1663330715252274,19.018395112397506,-3.1255249865937533,17.104207716107034,24.10058456404648,397.067573013431,0.0,17.468764148159053,23.425228525849608,36.7875814200587,0.0,17.70135763496672,23.16559051902414,15.446189891325162,0.0,17.484100712866322,23.394351043037975,33.67385214653876,0.0,17.708301934640765,23.162551109283125,16.531418063281535,0.0,19.018395112397506,21.408292321366257,0.0,85.66539425205747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.07472772748359,0.0,7.22,0.0,16.92653716384897,0.0029640800811853623,-3.139373839704531,17.931983228206036,0.3705044250126874,0.0029640800811853623,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.002829325014381028,11.5,-1.1,0.00621144618492455,0.002829325014381028,4.5,3064960.257918031,1354960.257918031 
 01/10  02:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,16.648463306504432,-3.185508649763386,17.3038498628625,-3.2101756336208114,17.48916219243618,-3.1896423105675007,17.31924344460762,-3.212928918345186,17.491588378576004,-3.188346649859507,18.876043436185263,-3.183895919061999,16.648463306504432,24.730502469965106,480.87648803413435,0.0,17.3038498628625,23.673831967817847,12.297684494421105,0.0,17.48916219243618,23.438734240595522,1.543094842986818,3.5832864117611507,17.31924344460762,23.64530461134787,10.48490757704883,0.0,17.491588378576004,23.43770629140462,1.565637966179736,3.996262424998463,18.876043436185263,21.493374728515185,0.0,111.75551280187659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.07472772748359,0.0,7.22,0.0,16.453229726573834,0.0029512478660360625,-3.1831123425145504,17.458699530090705,0.3705044250126874,0.0029512478660360625,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0028804641366349353,11.5,-1.1,0.00621144618492455,0.0028804641366349353,4.5,3064960.257918031,1354960.257918031 
 01/10  03:00:00,-0.7875000000000001,0.0,0.0,0.0,0.0,0.0,16.31051766268252,-3.1920234329828414,17.228072650924375,-3.1978911869283166,17.363240782722563,-3.18926976474858,17.241552291964762,-3.1993777067582707,17.361130733785835,-3.1888874441923805,18.815648638554343,-3.190388937549665,16.31051766268252,25.25417402894823,574.0297708356932,0.0,17.228072650924375,23.812323218940744,0.0,9.921624057931353,17.363240782722563,23.6267881570338,0.0,17.419776875270657,17.241552291964762,23.78904120895748,0.0,10.406301697724132,17.361130733785835,23.630705796847387,0.0,19.066493510513453,18.815648638554343,21.56291164727012,0.0,135.0269788872277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.07472772748359,0.0,7.22,0.0,16.097663732806428,0.00294689552076727,-3.1885879848727843,17.10314158827449,0.3705044250126874,0.00294689552076727,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.7875000000000001,0.00621144618492455,0.0029536266337775127,11.5,-0.7875000000000001,0.00621144618492455,0.0029536266337775127,4.5,3064960.257918031,1354960.257918031 
 01/10  04:00:00,-0.225,0.0,0.0,0.0,0.0,0.0,16.048897786960346,-3.181154472460635,17.150825856268305,-3.171653638541057,17.254045861940853,-3.1717485277011255,17.161796034527903,-3.1721016971956693,17.248467061809066,-3.1722063454450615,18.72166693176261,-3.1665150707415575,16.048897786960346,25.70274279586603,633.3109156038165,0.0,17.150825856268305,23.982016282195527,0.0,24.71401858547449,17.254045861940853,23.825650279995486,0.0,27.754730414826952,17.161796034527903,23.964458504395473,0.0,24.221673129948556,17.248467061809066,23.833144899671556,0.0,30.214574846119433,18.72166693176261,21.733702861355972,0.0,148.39448558102742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.07472772748359,0.0,7.22,0.0,15.834158576009465,0.0029478888057724553,-3.180135223841341,16.839634593863607,0.3705044250126874,0.0029478888057724553,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.225,0.00621144618492455,0.0030222840532805424,11.5,-0.225,0.00621144618492455,0.0030222840532805424,4.5,3064960.257918031,1354960.257918031 
 01/10  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,15.853694152894846,-3.1508282140826838,17.077925662326088,-3.1373389487694396,17.160478408620428,-3.1422333362324273,17.08742550991588,-3.1370890780996565,17.15230528230002,-3.1430059723198247,18.629921989095934,-3.1293659975220836,15.853694152894846,26.092026411992755,676.780080255304,0.0,17.077925662326088,24.16287644605216,0.0,35.080498749554295,17.160478408620428,24.026947510543756,0.0,35.11274176485847,17.08742550991588,24.148847722473462,0.0,33.92514459437177,17.15230528230002,24.03782335881256,0.0,38.14226944023193,18.629921989095934,21.927463079625632,0.0,157.20242926650513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.07472772748359,0.0,7.22,0.0,15.63074182581201,0.002953152289536728,-3.1516208801455807,16.6362081061241,0.3705044250126874,0.002953152289536728,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0030339457861787104,11.5,0.0,0.00621144618492455,0.0030339457861787104,4.5,3064960.257918031,1354960.257918031 
 01/10  06:00:00,-1.0625,0.0,0.0,0.0,0.0,0.0,15.701867366429214,-3.116874987712463,16.986890234163496,-3.1370928962324363,17.062489468449392,-3.1398413354401145,16.994171552246183,-3.136791666773731,17.052446403477365,-3.139913743876325,18.567639055515833,-3.131041540690551,15.701867366429214,26.422238083000845,698.099697504505,0.0,16.986890234163496,24.303128869843,0.0,41.774963694422524,17.062489468449392,24.18133923963027,0.0,40.29255489996859,16.994171552246183,24.29252800807562,0.0,40.09603445945379,17.052446403477365,24.196588746185306,0.0,43.71990997166142,18.567639055515833,22.009967730913417,0.0,166.1162729711362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.07472772748359,0.0,7.22,0.0,15.4554147937938,0.0029538994513811597,-3.1292684990209274,16.460879691854878,0.3705044250126874,0.0029538994513811597,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.0625,0.00621144618492455,0.00275352765552948,11.5,-1.0625,0.00621144618492455,0.00275352765552948,4.5,3064960.257918031,1354960.257918031 
 01/10  07:00:00,-2.3874999999999997,0.0,0.0,0.0,0.0,0.0,16.12745187872946,-3.324521421317677,20.489953650284292,-3.5296719327452886,20.908351894361452,-3.738279626839299,20.405277246863136,-3.515529548942081,20.917019573216635,-3.773461570353559,20.66246159853631,-3.395603156377197,16.12745187872946,25.277377285929575,1668.4697163787946,0.0,20.489953650284292,18.947473447350188,3403.659691858348,0.0,20.908351894361452,18.155706935663616,1683.838361917901,0.0,20.405277246863136,19.06661790742583,3276.587305491624,0.0,20.917019573216635,18.092957846830505,1688.1893726000058,0.0,20.66246159853631,18.925706779454366,2876.623506665179,0.0,0.0,20343.756761640965,0.0,0.0,3758.566453393076,2011.7776799462702,3606.1761730601706,2050.786380151215,3242.646751365597,2159.3393560815575,3227.067144680592,0.0,0.0,0.0,0.0,20343.756761640965,25429.695952051203,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,71.28948784263312,0.4530090624947826,7.219999999999999,0.0,6.368406037189541,0.002637262185342808,-4.445712285216295,16.000347064795385,0.3705044250126874,0.002637262185342808,16.0,82.0,0.019876039108387103,0.06362971948237915,0.0,7.219999999999999,0.0,4.498870534687258,0.31057230924622753,0.0025839106796122363,11.5,4.498870534687258,0.31057230924622753,0.0025839106796122363,4.5,3491447.981976008,1354960.257918031 
 01/10  08:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,16.882789369687,-3.951432279329287,22.10125532315171,-4.219656050865359,22.197887398124887,-4.527299880855553,22.0471389259188,-4.192017616206265,22.198269595517438,-4.563233429741662,21.97289426015479,-3.9184066165425016,16.882789369687,22.844388730703535,1990.755860935157,0.0,22.10125532315171,16.140615725130722,3080.718743004094,0.0,22.197887398124887,15.628640637613778,1110.5909399697248,0.0,22.0471389259188,16.233170149041822,3011.264458324199,0.0,22.198269595517438,15.580443400970772,1339.071941411034,0.0,21.97289426015479,16.68937559021873,2733.245206504015,0.0,0.0,18745.599384253237,0.0,0.0,3563.8912877745724,1525.1450216994233,3464.556254543506,1796.5540653684411,3202.6151796335707,2288.451910225302,3183.820325752334,0.0,0.0,0.0,0.0,18745.599384253237,23431.99923031655,0.0,0.0,7.22,7.22,0.0,0.0,70.00259978781222,0.37849233423870277,7.22,0.0,6.482375663158777,0.002543831533295891,-4.856309490771053,16.00035490098678,0.3705044250126874,0.002543831533295891,16.0,82.0,0.02160965336535127,0.06128085662196374,0.0,7.22,0.0,4.4992799143422175,0.31057230924622753,0.002497687657924161,11.5,4.4992799143422175,0.31057230924622753,0.002497687657924161,4.5,3421062.8785520573,1354960.257918031 
 01/10  09:00:00,-1.7374999999999998,11.0,5.0,11.0,5.0,20.0,17.974673512510783,-3.213477350676309,22.20098409655872,-1.5037628715544316,22.324168723916387,-2.084076510105683,22.200906335231302,-1.4469909435388069,22.200886657356286,-2.1965674121508476,22.20029059965775,-0.9867900462061034,17.974673512510783,22.720471188688556,2933.8229273518755,0.0,22.20098409655872,20.267548768175985,1037.9613436067764,0.0,22.324168723916387,19.12090072878922,0.0,300.39582684128555,22.200906335231302,20.362078459122788,1072.5209139913238,0.0,22.200886657356286,19.09036416039953,456.83683643888264,0.0,22.20029059965775,21.141552196919903,34.530936042116565,217.42352468865653,0.0,9164.179156456488,0.0,0.0,1529.0090613920734,123.20342699400759,1537.2446418561808,914.4227601512875,306.0265845477221,1955.483480125194,3122.082589255391,0.0,0.0,0.0,0.0,9164.179156456488,11455.22394557061,0.0,0.0,7.22,7.22,0.0,0.0,61.94722674966059,0.10962027962021306,7.22,0.0,6.6484192283651975,0.002597461628421861,-4.6031550503602094,16.000430909324546,0.3705044250126874,0.002597461628421861,16.0,82.0,0.017289801373749438,0.05812722630236331,0.0,7.22,0.0,4.499135581753114,0.31057230924622753,0.0025536628859217764,11.5,4.499135581753114,0.31057230924622753,0.0025536628859217764,4.5,32957621.194244277,1354960.257918031 
 01/10  10:00:00,-0.4125,11.0,5.0,11.0,5.0,20.0,19.044611518415753,-0.12576534639540707,22.215531604232993,1.2261666895216532,23.732391265346713,-0.3165937594336352,22.201020070074314,1.3585540339790034,22.2017038338248,-0.4756654898163736,22.945423225112215,2.53741452694438,19.044611518415753,27.389419266317915,2841.617749660566,0.0,22.215531604232993,24.93719630523818,16.44701152439082,260.25548661286103,23.732391265346713,20.269554074168887,0.0,686.3639155970432,22.201020070074314,25.200254942403838,106.78671055754592,17.625354483855233,22.2017038338248,21.951848549270263,33.418077542305554,17.401462305926884,22.945423225112215,26.206062185569117,0.0,549.682023731085,0.0,5757.62759115693,0.0,0.0,250.7995453912788,0.0,555.5326620909152,474.66747158165424,0.0,1540.3337463306484,2982.0114239777,0.0,0.0,0.0,0.0,5757.62759115693,7197.034488946163,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,62.1181741483177,0.06930147900148924,7.219999999999999,0.0,7.458468478990197,0.002810668387277589,-3.674096639472815,15.990449414158928,0.3914110719820806,0.002810668387277589,16.0,81.91016121981976,0.012480462005586716,0.049495039290526094,0.0,7.219999999999999,0.0,4.499805982062086,0.31057230924622753,0.002581213387882033,11.5,4.499805982062086,0.31057230924622753,0.002581213387882033,4.5,43282335.10316226,1367428.8756972793 
 01/10  11:00:00,0.6875,11.0,5.0,11.0,5.0,20.0,20.189206659324654,1.5063447777876249,22.932019394751723,2.8025634159650448,23.899178387292,-0.3695963789534308,22.209241223910812,2.921135573932889,22.201223347667412,0.4676070516392095,23.599519614937165,5.088572821954055,20.189206659324654,28.796672400582814,2790.8535963785234,0.0,22.932019394751723,26.70628117522608,0.0,552.7961560911563,23.899178387292,19.97959818063979,0.0,1135.4932138298573,22.209241223910812,28.146479674376707,0.0,354.7431380375707,22.201223347667412,23.619640369163285,0.0,192.40285239529345,23.599519614937165,30.135338831309838,0.0,602.4578967331712,0.0,4154.535057272538,0.0,0.0,0.0,0.0,113.80116488033357,266.8505232281037,0.0,1195.5107869844207,2664.3089224763407,0.0,0.0,0.0,0.0,4154.535057272538,5193.168821590673,0.0,0.0,7.22,7.22,0.0,0.0,60.42386375623228,0.04607730325009064,7.22,0.0,9.210180280923241,0.0030954721722301595,-2.533293883431116,15.988273543551244,0.4461733817492626,0.0030954721722301595,16.0,80.90176940122254,0.008996327147742499,0.03506162876669035,0.0,7.22,0.0,4.499923193300219,0.31057230924622753,0.002612987679190562,11.5,4.499923193300219,0.31057230924622753,0.002612987679190562,4.5,44645253.24865061,1402138.5045166784 
 01/10  12:00:00,1.4749999999999999,8.8,4.0,8.8,4.0,16.0,21.231471980272644,2.5128905041743126,23.84231077325553,3.3248465314076947,23.899383263467367,-0.1093839149301414,22.270593915610903,3.4821478294061303,22.20023278003188,0.8845819859787739,23.884250206992185,6.297238078501029,21.231471980272644,29.019987926925836,2449.6312445138183,0.0,23.84231077325553,26.236477531676222,0.0,890.8524547047508,23.899383263467367,20.402074608097195,0.0,1068.8984142701652,22.270593915610903,29.171244486565495,0.0,474.53861598097035,22.20023278003188,24.340219851744358,0.0,275.98723892203395,23.884250206992185,32.204063339254645,0.0,716.8461077610002,0.0,3307.015321344154,0.0,0.0,0.0,0.0,0.0,184.28188312548116,0.0,948.6822184687791,2324.384206786989,0.0,0.0,0.0,0.0,3307.015321344154,4133.769151680192,0.0,0.0,7.22,7.22,0.0,0.0,59.05050982575916,0.03468603002910884,7.22,0.0,10.331742175439304,0.0033205087778418398,-1.702468674906748,15.97789692771888,0.4817121798826174,0.0033205087778418398,16.0,80.08807632233963,0.006736166397571718,0.026984805526005885,0.0,7.22,0.0,4.500002071646668,0.31057230924622753,0.0026648676466922666,11.5,4.500002071646668,0.31057230924622753,0.0026648676466922666,4.5,43310947.07810907,1428512.2620605621 
 01/10  13:00:00,2.0125,4.4,2.0,4.4,2.0,8.0,22.032218828193592,2.5541454679430466,23.898965976254424,1.1681902210079194,23.889490739958717,0.03842000222316319,22.20536409118806,2.753887299344867,22.201299654010135,0.31374918882632985,23.765957771696435,5.6430195980260445,22.032218828193592,27.732021809557992,1844.2730498404235,0.0,23.898965976254424,22.444916501869983,0.0,1378.5514137719204,23.889490739958717,20.663894744270696,0.0,639.5503521911919,22.20536409118806,27.826143437968234,0.0,376.07746582726315,22.201299654010135,23.35525047128104,0.0,212.38665539479604,23.765957771696435,31.00538690904216,0.0,614.5143972955245,0.0,3287.9364734594474,0.0,0.0,0.0,0.0,90.78494456353175,245.49671449945555,0.0,780.1033765920514,2216.3927683921993,0.0,0.0,0.0,0.0,3287.9364734594474,4109.920591824309,0.0,0.0,7.22,7.22,0.0,0.0,57.11704488708598,0.03161255647614913,7.22,0.0,10.602806673322156,0.003359544988808873,-1.5565115224996056,16.009877172002177,0.47839307456129987,0.003359544988808873,16.0,79.69923515070397,0.00530923049138756,0.024556347662773276,0.0,7.22,0.0,4.500013191913867,0.31057230924622753,0.0026534055267855012,11.5,4.500013191913867,0.31057230924622753,0.0026534055267855012,4.5,39254526.74312478,1424997.0893102773 
 01/10  14:00:00,1.8875000000000002,8.8,4.0,8.8,4.0,16.0,22.836122580875042,1.8182423123883629,24.043860761248776,0.6397947223873122,23.62753361576135,1.333138961555548,22.412314289626554,2.848057723361542,22.202141160440068,0.8561058320812798,23.89765111023772,5.114574580584976,22.836122580875042,25.04236444315801,1754.7117812608308,0.0,24.043860761248776,21.39112112305715,0.0,2110.388104818298,23.62753361576135,23.08473175692565,0.0,513.7796468348452,22.412314289626554,27.658305228704613,0.0,485.70117062525014,22.202141160440068,24.297256599639994,0.0,355.028881334178,23.89765111023772,29.644089834037338,0.0,1050.7064629617053,0.0,1889.8439208892044,0.0,0.0,0.0,0.0,0.0,106.18511561945724,0.0,819.2470545047117,1191.8598899118242,0.0,0.0,0.0,0.0,1889.8439208892044,2362.3049011115054,0.0,0.0,7.22,7.22,0.0,0.0,53.341218706139784,0.015858597144419718,7.22,0.0,13.299067656590582,0.0034811432724952715,-1.1316937483919973,15.971621370485252,0.6030047232496376,0.0034811432724952715,16.0,81.81214619369695,0.005632348825581572,0.00970807791558416,0.0,7.22,0.0,4.499786326694125,0.31057230924622753,0.002662646380050431,11.5,4.499786326694125,0.31057230924622753,0.002662646380050431,4.5,42051135.93152265,1536348.5341593248 
 01/10  15:00:00,1.7,11.0,5.0,11.0,5.0,20.0,23.472201410364285,2.7631448607257214,24.449946588319634,1.6404224259643363,23.031226942616062,2.7513104266760036,22.533886831936762,4.338026383555518,22.207979724416223,2.138314679604937,23.899054003428652,5.163039388834647,23.472201410364285,25.77778810162824,1625.7683673602091,0.0,24.449946588319634,22.4373003634642,0.0,2243.353237112151,23.031226942616062,26.46023397767296,0.0,472.6133819755603,22.533886831936762,30.50027418915622,0.0,493.5188889016026,22.207979724416223,26.622882589249983,0.0,437.1214610351177,23.899054003428652,29.741943346529855,0.0,1346.488619608222,0.0,1485.0864670987353,0.0,0.0,0.0,0.0,0.0,23.18096044186742,0.0,878.0665943594032,685.42855088485,0.0,0.0,0.0,0.0,1485.0864670987353,1856.358083873419,0.0,0.0,7.22,7.22,0.0,0.0,49.83278101266515,0.011057542551405508,7.22,0.0,14.266314530913286,0.003627407377580873,-0.638119569899862,15.99430468865076,0.6437108695984141,0.003627407377580873,16.0,82.0,0.006123896242939402,0.004829463899346255,0.0,7.22,0.0,4.500193681428872,0.31057230924622753,0.0025947415774374713,11.5,4.500193681428872,0.31057230924622753,0.0025947415774374713,4.5,42991571.92433963,1581278.7013146393 
 01/10  16:00:00,1.0125,11.0,5.0,11.0,5.0,20.0,23.716731581478587,3.4636685649543804,24.133363850651204,2.1575435969820624,22.426790447179407,3.2166595518066363,22.31266952476615,5.282789217873291,22.276693951009012,2.7318306944467827,23.899111100755032,5.510470226821692,23.716731581478587,26.692194836166856,1388.9562677464373,0.0,24.133363850651204,23.72894224695738,0.0,2075.341378668908,22.426790447179407,28.360245529411145,0.0,430.6136535512182,22.31266952476615,33.014482751162845,0.0,471.6363341318853,22.276693951009012,27.65149711764791,0.0,464.6564971124327,23.899111100755032,30.470057601527486,0.0,1239.0728831166987,0.0,1875.440174156579,0.0,0.0,0.0,0.6911822181397265,4.544728822465229,0.0,0.0,1093.1479125990732,761.329960592779,0.0,0.0,0.0,0.0,1875.440174156579,2344.3002176957234,0.0,0.0,7.22,7.22,0.0,0.0,48.95548487536302,0.013587328169801195,7.22,0.0,14.09819057766345,0.0037059029503636698,-0.3803724051586486,16.008313361734466,0.6203468269086632,0.0037059029503636698,16.0,82.0,0.008039308244685838,0.00552713653004132,0.0,7.22,0.0,4.498878195709098,0.31057230924622753,0.0025509518154479354,11.5,4.498878195709098,0.31057230924622753,0.0025509518154479354,4.5,41167496.83777528,1554853.7693921502 
 01/10  17:00:00,-0.4625000000000001,11.0,5.0,11.0,5.0,20.0,23.514454709441225,3.8915063630821134,23.7031187832321,2.913852136213033,22.202687357249133,2.248586361883948,22.202527037438422,5.079887246574161,22.204797104626508,1.85303847016191,23.899210607881727,6.014397140003343,23.514454709441225,27.847281145858904,1287.353887202459,0.0,23.7031187832321,25.714080239593386,0.0,763.1928918783422,22.202687357249133,26.852649470014285,0.0,205.0062677501622,22.202527037438422,32.7704202165429,0.0,119.25543940659855,22.204797104626508,26.101886223934734,0.0,282.88070191645767,23.899210607881727,31.55333203625368,0.0,841.9292024729676,0.0,5079.704859999003,0.0,0.0,0.0,206.59580017960678,342.67973655845054,171.5623699763072,0.0,1555.7158000464426,2418.412584994549,0.0,0.0,0.0,0.0,5079.704859999003,6349.6310749987515,0.0,0.0,7.22,7.22,0.0,0.0,55.948337834664414,0.047627834237994465,7.22,0.0,9.34950252786039,0.00311061224069972,-2.4860069387381833,16.060565163137106,0.4179850763817484,0.00311061224069972,16.0,81.72421810200073,0.012669380556133954,0.031235703086190968,0.0,7.22,0.0,4.499975846510649,0.31057230924622753,0.0024645190190815923,11.5,4.499975846510649,0.31057230924622753,0.0024645190190815923,4.5,37428832.05104997,1384355.4541104813 
 01/10  18:00:00,-2.1624999999999996,11.0,5.0,11.0,5.0,20.0,23.052971789461377,3.6481798050771808,22.559580113680457,3.6389476314634255,22.203004956885835,0.900363395782811,22.20236238038607,4.279655213496814,22.20131503353911,0.4932646097112403,23.89886264659072,6.675335959012516,23.052971789461377,28.14637518013614,1362.8584713802418,0.0,22.559580113680457,28.987074529730272,0.0,503.9225398492538,22.203004956885835,24.366563928021993,0.0,71.69497111001158,22.20236238038607,30.98631288783622,75.4986180799508,0.0,22.20131503353911,23.6628115987161,0.0,101.76172174938455,23.89886264659072,33.02846665463422,0.0,677.000535283622,0.0,6118.046500253413,0.0,0.0,18.162339442323564,343.20751697116845,540.6968911678048,355.9823427358453,0.0,2088.3353610701133,2747.2583095908662,0.0,0.0,0.0,0.0,6118.046500253413,7647.558125316766,0.0,0.0,7.22,7.22,0.0,0.0,60.48790067823445,0.06804981878846075,7.22,0.0,7.794027445676185,0.002839749392396494,-3.5509411033948086,16.00446721722402,0.3769018975679714,0.002839749392396494,16.0,82.0,0.01897382856283665,0.04201537195651233,0.0,7.22,0.0,4.499964396655157,0.31057230924622753,0.0023781484201866486,11.5,4.499964396655157,0.31057230924622753,0.0023781484201866486,4.5,37422350.95962877,1358674.1888835365 
 01/10  19:00:00,-3.8000000000000003,5.5,2.5,5.5,2.5,10.0,22.191582783299076,2.8641910795130157,22.20299059637325,2.1055575652688954,22.20274712671702,-0.8644019261557676,22.20372354724295,2.5023255153423194,22.201836292997918,-1.1924784949817584,22.90884413500275,6.056525287512056,22.191582783299076,28.061553450342892,978.2080190015977,0.0,22.20299059637325,26.59895438914765,627.0003528060058,0.0,22.20274712671702,21.275466626659227,341.1282263494275,0.0,22.20372354724295,27.361695910682556,929.7650565198605,0.0,22.201836292997918,20.705983048072312,326.3703861854898,0.0,22.90884413500275,33.596913174305406,0.0,547.8205886193971,0.0,9387.960454856191,0.0,0.0,1117.2701146234408,755.7558378471708,1392.5385728585568,783.9860694800477,0.0,2601.1663824903835,2841.0815720047904,0.0,0.0,0.0,0.0,9387.960454856191,11734.950568570239,0.0,0.0,7.22,7.22,0.0,0.0,59.90795804052102,0.10152657442283337,7.22,0.0,7.400802875148713,0.0026942324760435422,-4.16883601888554,16.000113454413192,0.3705044250126874,0.0026942324760435422,16.0,82.0,0.026280872040510717,0.04595089265399675,0.0,7.22,0.0,4.499956611141499,0.31057230924622753,0.0022875797474566635,11.5,4.499956611141499,0.31057230924622753,0.0022875797474566635,4.5,23049930.89160394,1354960.257918031 
 01/10  20:00:00,-4.775,0.0,0.0,0.0,0.0,0.0,21.179572620596147,0.591536189084948,22.20270771007229,-0.993053323978963,22.201849783757563,-3.386621541477293,22.203788127658747,-0.6678354958986283,22.20004007170562,-3.608163733219887,22.206406747597157,3.19172926987521,21.179572620596147,25.354325683614135,687.4215563693515,0.0,22.20270771007229,21.06991557389137,1577.7008286233515,0.0,22.201849783757563,17.24299081594057,694.1778230039345,0.0,22.203788127658747,21.625735231309083,1673.8621926117928,0.0,22.20004007170562,16.92153152757325,686.9920929357013,0.0,22.206406747597157,28.76287989990228,429.733087605422,61.755120390281974,0.0,13089.22281521379,0.0,0.0,2066.500742622238,1108.6161258146258,2135.9732263238534,1144.3344910309356,855.3610195832792,2906.1988634482223,2901.136150108254,0.0,0.0,0.0,0.0,13089.22281521379,16361.528519017236,0.0,0.0,7.22,7.22,0.0,0.0,60.92820734971336,0.14851104325852832,7.22,0.0,7.237612228051309,0.002537987646782286,-4.874616339608918,15.999951001582058,0.3705044250126874,0.002537987646782286,16.0,82.0,0.031292913107408685,0.048284409453386724,0.0,7.22,0.0,4.499362190056947,0.31057230924622753,0.002222225255306176,11.5,4.499362190056947,0.31057230924622753,0.002222225255306176,4.5,12293959.821374098,1354960.257918031 
 01/10  21:00:00,-5.6875,0.0,0.0,0.0,0.0,0.0,20.125151895817307,-1.3789779966367082,19.767196155507875,-2.088235878621223,19.961415761813015,-2.871400548883525,19.70240229402075,-1.902774993443525,19.979949026305306,-2.8476509059912183,21.15938462895879,1.0025854866449238,20.125151895817307,23.133355000085377,395.8563890085437,0.0,19.767196155507875,22.324491902416483,85.22910701831546,0.870445660567259,19.961415761813015,20.696886669580532,58.872324873979785,0.7672909487115135,19.70240229402075,22.76196004296379,85.53805721197423,0.7934785216027308,19.979949026305306,20.71950303894962,63.59481219816399,0.8459430162217019,21.15938462895879,26.16030155213758,0.0,26.117543688740206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.3716592323161,0.0,7.22,0.0,19.82428475897989,0.0034182604126987187,-1.3643982475973038,20.828891345856988,0.3705044250126874,0.0034182604126987187,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6875,0.00621144618492455,0.0021415748725496305,11.5,-5.6875,0.00621144618492455,0.0021415748725496305,4.5,7114960.257918031,1354960.257918031 
