Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/10  22:00:00,-5.0375,0.0,0.0,0.0,0.0,0.0,18.885162567114072,-1.528325824243062,18.468444753074003,-1.9564070408840557,18.76134832938891,-1.9211472083072616,18.413486536215256,-1.8967992291520148,18.78359088622809,-1.8779647888969953,20.112442932583612,-0.3248056889062474,18.885162567114072,24.682800841922123,143.32256162117255,0.0,18.468444753074003,24.44474641143496,97.79505711963824,0.0,18.76134832938891,24.073916553503913,62.844538962615246,0.0,18.413486536215256,24.650614629132484,96.720749281112,0.0,18.78359088622809,24.126967941839887,67.70475747367004,0.0,20.112442932583612,25.25995930428961,0.0,32.63414094240255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.3716592323161,0.0,7.22,0.0,18.69444156646108,0.0033541122404432654,-1.587809728106661,19.699166617150695,0.3705044250126874,0.0033541122404432654,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0375,0.00621144618492455,0.0023041620227277006,11.5,-5.0375,0.00621144618492455,0.0023041620227277006,4.5,3064960.257918031,1354960.257918031 
 01/10  23:00:00,-4.775,0.0,0.0,0.0,0.0,0.0,17.915323112335834,-1.6412856828479034,17.83570849896156,-1.952224062201965,18.123061813096893,-1.8210205704752873,17.817263985027473,-1.9419467416092087,18.139962377946553,-1.8004676950573493,19.591536715249923,-1.1822580817128077,17.915323112335834,25.982004585273806,272.519370163184,0.0,17.83570849896156,25.442621583603824,73.31990280556903,0.0,18.123061813096893,25.262041285748676,42.578372274352716,0.0,17.817263985027473,25.493870729176262,70.80054653658152,0.0,18.139962377946553,25.27850966334217,45.73529204629688,0.0,19.591536715249923,24.30569762751765,0.0,65.75854951311561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.3716592323161,0.0,7.22,0.0,17.753644395584743,0.0033332457454628706,-1.6623468058001165,18.758407994321804,0.3705044250126874,0.0033332457454628706,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.775,0.00621144618492455,0.0023550346518460825,11.5,-4.775,0.00621144618492455,0.0023550346518460825,4.5,3064960.257918031,1354960.257918031 
 01/10  24:00:00,-5.375,0.0,0.0,0.0,0.0,0.0,17.13207041885017,-1.847230086141369,17.376353915112347,-2.076981845390309,17.6421560615963,-1.963908439960022,17.37861579808032,-2.081523125519464,17.65228797193313,-1.9519347123063677,19.211512575926974,-1.758476773260298,17.13207041885017,26.833137755703945,388.6922462621119,0.0,17.376353915112347,25.918515098315353,44.712271583538325,0.0,17.6421560615963,25.729120297099165,19.89661083007536,0.0,17.37861579808032,25.904928279075584,42.15915610301181,0.0,17.65228797193313,25.738418533608595,21.206490520062232,0.0,19.211512575926974,23.721322533841644,0.0,100.4022944216768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.3716592323161,0.0,7.22,0.0,16.934204619522315,0.0032825144201217055,-1.8527798743653952,17.93906194935049,0.3705044250126874,0.0032825144201217055,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.375,0.00621144618492455,0.0022988709487970008,11.5,-5.375,0.00621144618492455,0.0022988709487970008,4.5,3064960.257918031,1354960.257918031 
 01/11  01:00:00,-4.85,0.0,0.0,0.0,0.0,0.0,16.48502519222488,-2.089080677496549,17.066466053518685,-2.252945977251868,17.28858870707514,-2.1623548222327265,17.078995919586063,-2.261031423530234,17.292613093615664,-2.153497567980267,18.922355109294816,-2.162636317958082,16.48502519222488,27.398804187649382,495.62083146205646,0.0,17.066466053518685,26.04536385312859,16.939779785342864,0.0,17.28858870707514,25.87713083601534,2.3534170191597354,2.950804819898792,17.078995919586063,26.0070771672164,15.094455683422268,0.0,17.292613093615664,25.889725932572045,2.3919490603126974,3.3487262335223136,18.922355109294816,23.350984699797287,0.0,129.58681048799804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.3716592323161,0.0,7.22,0.0,16.274701831576426,0.003222014694868911,-2.0787722615382207,17.279670962953418,0.3705044250126874,0.003222014694868911,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.85,0.00621144618492455,0.002445237895594397,11.5,-4.85,0.00621144618492455,0.002445237895594397,4.5,3064960.257918031,1354960.257918031 
 01/11  02:00:00,-3.7124999999999995,0.0,0.0,0.0,0.0,0.0,15.976657502269992,-2.2879663423016128,16.865399253851148,-2.3905784420265963,17.035080350777243,-2.3270264122826405,16.881551342314342,-2.3978924334557137,17.033610576083177,-2.3213120574954207,18.6832205970147,-2.399097494281266,15.976657502269992,27.8344062935434,597.5108125631186,0.0,16.865399253851148,26.077195119023138,0.0,8.124080651410111,17.035080350777243,25.935811310565732,0.0,18.22011401916245,16.881551342314342,26.03451030291213,0.0,8.905912267250358,17.033610576083177,25.950650268280473,0.0,19.996985825470347,18.6832205970147,23.23785426298342,0.0,151.44999688132782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.3716592323161,0.0,7.22,0.0,15.75807302155229,0.003169398793623493,-2.2744371505725725,16.763139405115446,0.3705044250126874,0.003169398793623493,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.7124999999999995,0.00621144618492455,0.0026944132023902076,11.5,-3.7124999999999995,0.00621144618492455,0.0026944132023902076,4.5,3064960.257918031,1354960.257918031 
 01/11  03:00:00,-2.9875,0.0,0.0,0.0,0.0,0.0,15.602982853051202,-2.4456925139423493,16.727345960420088,-2.5033258555411897,16.858176019611417,-2.4618536605130856,16.74482062297882,-2.5087192580031683,16.852256485342508,-2.458272510401058,18.501379738769273,-2.544053000024113,15.602982853051202,28.13364141787484,666.0742937163918,0.0,16.727345960420088,26.059261474774047,0.0,26.939366424246998,16.858176019611417,25.933700067472966,0.0,32.176067793043615,16.74482062297882,26.018569379871863,0.0,27.594732559879105,16.852256485342508,25.951238760285673,0.0,35.068192883836616,18.501379738769273,23.219954605084034,0.0,167.48026342097705,0.0,0.26941736984822934,0.0,0.0,0.8206853699478112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26941736984822934,0.33677171231028663,0.0,0.0,7.22,7.22,0.0,0.0,61.37001416461977,0.000003119193598257513,7.22,0.0,15.372771601738112,0.0031314408112678117,-2.4324149484959454,16.377908156441496,0.3705044250126874,0.0031314408112678117,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.9875,0.00621144618492455,0.0028681815039279038,11.5,-2.9875,0.00621144618492455,0.0028681815039279038,4.5,3064963.1780185597,1354960.257918031 
 01/11  04:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,15.344538398714823,-2.5366183624336838,16.711485744247312,-2.5567461673156884,16.801762135903797,-2.5353554767750155,16.72837960765456,-2.5600521075397746,16.791439583839313,-2.5339423016759777,18.472482690336864,-2.5959980680941444,15.344538398714823,28.386706344230017,737.6552754639542,0.0,16.711485744247312,25.96888372927772,0.0,47.04498397543381,16.801762135903797,25.866769781535737,0.0,47.083200776710726,16.72837960765456,25.933827310677287,0.0,47.33609329130144,16.791439583839313,25.88680063250804,0.0,51.19245709601802,18.472482690336864,23.160858172203955,0.0,187.19640826078694,0.0,0.6628688452202378,0.0,0.0,1.6139657433328938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6628688452202378,0.8285860565252973,0.0,0.0,7.22,7.22,0.0,0.0,61.338659064251246,0.000007667759976034523,7.22,0.0,15.093781607025587,0.0031082915497252688,-2.529376754772166,16.098960961433335,0.3705044250126874,0.0031082915497252688,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.00621144618492455,0.0029923032559247367,11.5,-2.8,0.00621144618492455,0.0029923032559247367,4.5,3064967.4361866247,1354960.257918031 
 01/11  05:00:00,-3.1125,0.0,0.0,0.0,0.0,0.0,15.177383006782975,-2.575886763371871,16.705321870056572,-2.5887266111504093,16.755744903523333,-2.581424559343925,16.71528542428984,-2.5903282521951736,16.74286727329776,-2.581227848890204,18.44910756317313,-2.6154868679183796,15.177383006782975,28.598860046445186,797.8873936469452,0.0,16.705321870056572,25.909409200124706,5.627246735528274,27.945590909755083,16.755744903523333,25.84236466464469,0.0,50.6000434326175,16.71528542428984,25.889522711886215,2.4812721854775646,36.03954761298132,16.74286727329776,25.863941697456333,0.0,54.88432425093947,18.44910756317313,23.15689929421115,0.0,193.1225568887735,0.0,34.84765758958485,0.0,0.0,33.67727053967652,0.0,20.202340408808595,0.0,0.0,0.0,32.90118111160515,0.0,0.0,0.0,0.0,34.84765758958485,43.559571986981055,0.0,0.0,7.22,7.22,0.0,0.0,60.997165538122445,0.00039112450043774156,7.22,0.0,14.907365705471175,0.0030973457730398206,-2.5786748581089673,16.000435285777773,0.3705044250126874,0.0030973457730398206,16.0,82.0,0.0,0.00016273990816876704,0.0,7.22,0.0,-3.1125,0.00621144618492455,0.0029608890354128592,11.5,-3.1125,0.00621144618492455,0.0029608890354128592,4.5,3065326.286354472,1354960.257918031 
 01/11  06:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,15.043758784185687,-2.6262264193018927,16.700187701160427,-2.6665989006571444,16.700616787766485,-2.6559939261497147,16.699802237496854,-2.6679285946812312,16.699651713990697,-2.6545608271478147,18.36746666203662,-2.691388754367779,15.043758784185687,28.724123573727788,828.1119089786782,0.0,16.700187701160427,25.749003083772354,41.911045429653086,0.0,16.700616787766485,25.771230999439535,0.0,34.99346713693569,16.699802237496854,25.74675790163939,23.903084731227068,0.0,16.699651713990697,25.775911784406883,0.0,33.11460371902672,18.36746666203662,23.127881595480027,0.0,186.71520504257336,0.0,134.77029028409456,0.0,0.0,97.53425121149041,11.942841539596742,76.53280268876698,18.607501786945196,0.0,0.0,85.4279830832962,0.0,0.0,0.0,0.0,134.77029028409456,168.46286285511815,0.0,0.0,7.22,7.22,0.0,0.0,58.327794201313466,0.0013516863739274322,7.22,0.0,14.766593838508026,0.003084906050824297,-2.630873101336962,15.999976148191454,0.3705044250126874,0.003084906050824297,16.0,82.0,0.0,0.00045598276967911223,0.0,7.22,0.0,-3.3,0.00621144618492455,0.0027687473669007045,11.5,-3.3,0.00621144618492455,0.0027687473669007045,4.5,3066223.5451347167,1354960.257918031 
 01/11  07:00:00,-3.675,0.0,0.0,0.0,0.0,0.0,15.500616587155093,-2.977342555188814,20.245818532472608,-3.205247962380529,20.64913725091636,-3.450337468011832,20.1724305913267,-3.1885509175024596,20.66276946455005,-3.490274588294911,20.522642330340556,-3.05683157565887,15.500616587155093,27.099087730532787,1808.974037495889,0.0,20.245818532472608,19.78396101891401,3385.722144273947,0.0,20.64913725091636,18.924009098442887,1679.322260522891,0.0,20.1724305913267,19.89878876102714,3258.388315528432,0.0,20.66276946455005,18.84583733554074,1684.3163998579935,0.0,20.522642330340556,19.65022362370515,2854.543774653681,0.0,0.0,22026.342652093197,0.0,0.0,3725.3046098748505,1993.366728549409,3574.312709503207,2031.949020452208,3213.555471874422,2563.6719583777226,3246.8230357318675,0.0,0.0,0.0,0.0,21496.58443172298,26870.73053965372,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,70.65779671104323,0.46226353760658145,7.219999999999999,0.0,6.266812055252499,0.002725075902840589,-4.100466765586902,15.949996054863673,0.3705044250126874,0.002725075902840589,16.0,81.6950997627917,0.026115440865186926,0.06664479283737833,0.0,7.219999999999999,0.0,4.499544178631765,0.31057230924622753,0.002669300532411552,11.5,4.499544178631765,0.31057230924622753,0.002669300532411552,4.5,3499999.0065945564,1354960.257918031 
 01/11  08:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,16.3181285380818,-3.665818138353082,21.964589015237475,-3.909942463526973,22.17833779971893,-4.2118800114365955,21.905011750049113,-3.8817131099549558,22.177876730579644,-4.244766519731939,21.82491997479488,-3.601844005176006,16.3181285380818,24.259748579311413,2154.9246176946635,0.0,21.964589015237475,16.711147091129025,3251.0575945941264,0.0,22.17833779971893,16.072864227654495,1422.169367119169,0.0,21.905011750049113,16.813061976918355,3149.7569116668196,0.0,22.177876730579644,16.02837963905772,1436.0946518866936,0.0,21.82491997479488,17.29771792174256,2784.8591951862154,0.0,0.0,19950.449255816173,0.0,0.0,3723.458677266431,1835.4534392305527,3592.444734789727,1892.1573792861054,3242.641165276575,2634.1388950569076,3219.074866001164,0.0,0.0,0.0,0.0,19950.449255816173,24938.061569770216,0.0,0.0,7.22,7.22,0.0,0.0,70.9936470064984,0.4330760169725061,7.22,0.0,6.389791989767057,0.0026357786041158325,-4.495811373942994,16.000395033486782,0.3705044250126874,0.0026357786041158325,16.0,82.0,0.02674196683625741,0.06318461202134688,0.0,7.22,0.0,4.500428400977483,0.31057230924622753,0.002592055621757761,11.5,4.500428400977483,0.31057230924622753,0.002592055621757761,4.5,3472613.7646067366,1354960.257918031 
 01/11  09:00:00,-3.5249999999999995,11.0,5.0,11.0,5.0,20.0,17.450718560459855,-2.913964148252191,22.202214471130503,-1.2319918425019272,22.20171561956388,-1.8270003135515354,22.201626980728214,-1.174718503196643,22.201496150808996,-1.9371825323379617,22.1999509756915,-0.7334482998498993,17.450718560459855,24.085615149969076,3125.4626180747205,0.0,22.202214471130503,20.70971646412995,1483.349235728222,0.0,22.20171561956388,19.6911346979651,493.5823258680386,0.0,22.201626980728214,20.807846869327367,1354.742263416046,0.0,22.201496150808996,19.50414340971987,572.4651086774528,0.0,22.1999509756915,21.56894490018348,207.20393233132575,21.115991421337753,0.0,11619.616604954324,0.0,0.0,1974.0734182075896,908.3369960074497,1819.3071293563248,1030.0980083936097,674.5935494720981,2516.5521365053,3155.039415242343,0.0,0.0,0.0,0.0,11619.616604954324,14524.520756192904,0.0,0.0,7.22,7.22,0.0,0.0,62.1265184094454,0.14047048626221786,7.22,0.0,6.561196148523841,0.0026762416836170148,-4.3262284691319355,15.999936726939282,0.3705044250126874,0.0026762416836170148,16.0,82.0,0.02492914249614146,0.059789448612109254,0.0,7.22,0.0,4.499816981056071,0.31057230924622753,0.002634824743649935,11.5,4.499816981056071,0.31057230924622753,0.002634824743649935,4.5,32986528.365344822,1354960.257918031 
 01/11  10:00:00,-2.6125,11.0,5.0,11.0,5.0,20.0,18.33087621804789,0.3713666479635104,22.20202366282458,1.7797636735715345,22.201937727345605,0.1370260936894639,22.20172574484102,1.9266218941305437,22.203057851905132,-0.11614431708809873,22.74050615785848,3.1852044936354016,18.33087621804789,29.763771992931538,2901.1151308645635,0.0,22.20202366282458,25.968064021622553,377.7069582045207,0.0,22.201937727345605,23.045143292652167,0.0,175.90129381946326,22.20172574484102,26.243948155591756,283.31761090351205,0.0,22.203057851905132,22.596667435786273,91.426841730602,0.0,22.74050615785848,27.779177720786166,0.0,533.1175886742699,0.0,7754.922103834456,0.0,0.0,869.4045110428684,239.75375235320683,748.940854459084,549.7358150689219,0.0,2230.931553558313,3102.406544010423,0.0,0.0,0.0,0.0,7754.922103834456,9693.652629793069,0.0,0.0,7.22,7.22,0.0,0.0,62.031797422396906,0.0926576206890668,7.22,0.0,6.7063749536262005,0.002944018800252357,-3.2115938294882835,15.999858487841204,0.3705044250126874,0.002944018800252357,16.0,82.0,0.02084069366759973,0.05715425276545708,0.0,7.22,0.0,4.499522690881479,0.31057230924622753,0.002789028288266118,11.5,4.499522690881479,0.31057230924622753,0.002789028288266118,4.5,43291734.316378705,1354960.257918031 
 01/11  11:00:00,-1.5125000000000002,11.0,5.0,11.0,5.0,20.0,19.171036026231757,2.244290801203011,22.213432938303484,3.078283815390013,22.365458354085607,1.070879472969279,22.201578059084557,3.273284904558217,22.200481577402506,0.780515529194666,23.2850541260867,5.386407232424402,19.171036026231757,32.34113090146036,2717.7430249859103,0.0,22.213432938303484,28.452212074577417,1.4747928383490034,243.3920446607845,22.365458354085607,24.42212882833565,0.0,415.2427697946115,22.201578059084557,28.86921021059165,0.9923187585150686,105.94112627607728,22.200481577402506,24.1594467202274,0.0,90.50427145609558,23.2850541260867,31.355676835426934,0.0,577.110500486302,0.0,5960.232696198644,0.0,0.0,252.4578718154799,11.972615234942635,361.8379417900943,368.0799746590339,0.0,1886.439975671035,3052.3563176246894,0.0,0.0,0.0,0.0,5960.232696198644,7450.290870248304,0.0,0.0,7.22,7.22,0.0,0.0,63.42237315210751,0.07653934419901323,7.22,0.0,6.844042290062879,0.0031763516223778598,-2.317441050813636,15.99990219096124,0.3705044250126874,0.0031763516223778598,16.0,82.0,0.016418742194877885,0.05478340171131678,0.0,7.22,0.0,4.499674448994254,0.31057230924622753,0.0029370112355450347,11.5,4.499674448994254,0.31057230924622753,0.0029370112355450347,4.5,44626694.52611421,1354960.257918031 
 01/11  12:00:00,-0.4125,8.8,4.0,8.8,4.0,16.0,19.95696098900716,3.1869165904959114,22.648663961381807,3.385384594297256,23.017773650885644,1.4150209340307882,22.20110584228791,3.5684778033054934,22.202710114321274,1.0259864099963325,23.407961636958685,6.245069749467733,19.95696098900716,32.93183338635857,2426.7201932042103,0.0,22.648663961381807,28.319156727459106,0.0,529.9469262508508,23.017773650885644,24.06272122478077,0.0,471.1494850693143,22.20110584228791,29.474050517480578,0.0,241.34206114164436,22.202710114321274,24.585322809140802,0.0,155.28163915928525,23.407961636958685,33.021746759549345,0.0,587.3777435612221,0.0,5053.023855413003,0.0,0.0,0.0,0.0,225.9694856879873,303.7110709784107,0.0,1541.7824989111232,3004.5088089359915,0.0,0.0,0.0,0.0,5053.023855413003,6316.279819266255,0.0,0.0,7.22,7.22,0.0,0.0,64.23803098970902,0.0679239919870609,7.22,0.0,6.97508510007409,0.0033732213991096134,-1.6132324313613395,15.999907942674632,0.3705044250126874,0.0033732213991096134,16.0,81.34985892603777,0.012496277215353542,0.05262404799433902,0.0,7.22,0.0,4.499806009423266,0.31057230924622753,0.003096142784335969,11.5,4.499806009423266,0.31057230924622753,0.003096142784335969,4.5,43268649.23055408,1354960.257918031 
 01/11  13:00:00,1.375,4.4,2.0,4.4,2.0,8.0,20.663472942056046,3.091132879249644,23.416146500648324,2.6845178625944186,22.85192310503502,0.8842440238493032,22.202136676953682,2.729052461319351,22.20044492461797,0.5066918136560554,23.216285881673837,5.520505680241577,20.663472942056046,31.321822995146796,1997.7846628035138,0.0,23.416146500648324,25.738039999703645,0.0,590.9618396001174,22.85192310503502,23.395457112758944,0.0,459.95271649233115,22.202136676953682,27.78044376888529,0.0,120.82867468333427,22.20044492461797,23.68672335701227,0.0,108.38568099905285,23.216285881673837,31.780290056323185,0.0,572.0529154383105,0.0,4608.403824651898,0.0,0.0,0.0,0.0,346.2480349988078,350.4432820922272,0.0,981.0676761629311,2960.6936817357023,0.0,0.0,0.0,0.0,4608.403824651898,5760.504780814871,0.0,0.0,7.22,7.22,0.0,0.0,64.1339547045585,0.06158710751806816,7.22,0.0,7.094407560284364,0.003515033278106588,-1.132096276153728,15.999948101757587,0.3705044250126874,0.003515033278106588,16.0,79.80688722602187,0.0070748795187762555,0.05073312375907362,0.0,7.22,0.0,4.499924689024345,0.31057230924622753,0.003252875918474254,11.5,4.499924689024345,0.31057230924622753,0.003252875918474254,4.5,39212704.13572635,1354960.257918031 
 01/11  14:00:00,3.2624999999999997,8.8,4.0,8.8,4.0,16.0,21.529352868926303,2.5225117669005153,23.89551266121545,2.3828197967783256,22.672003936529173,1.709898306371681,22.23359426076891,3.048044415357244,22.200894028713336,1.4217407347133162,23.6552344451482,5.521935140317984,21.529352868926303,28.516113164905818,2095.6130029091314,0.0,23.89551266121545,24.45712773719643,0.0,1416.9376067364465,22.672003936529173,25.11537971863035,0.0,451.3189358415644,22.23359426076891,28.36336232076453,0.0,470.18523589023283,22.200894028713336,25.311831404012196,0.0,291.3360261990913,23.6552344451482,30.947065164797454,0.0,610.6053136455081,0.0,2828.542664009419,0.0,0.0,0.0,0.0,3.8223136970574183,171.59027121955575,0.0,388.6875005221955,2340.3238937562705,0.0,0.0,0.0,0.0,2012.616523233098,2515.7706540413724,0.0,0.0,7.22,7.22,0.0,0.0,60.8062700611097,0.03220506508219972,7.22,0.0,10.131365711619553,0.003757528469834554,-0.3436971466632928,15.94656808391355,0.4679507252360557,0.003757528469834554,16.0,76.52629821760632,0.0024303192725796947,0.02883839296612202,0.0,7.22,0.0,4.500398829990871,0.31057230924622753,0.0033168873757232864,11.5,4.500398829990871,0.31057230924622753,0.0033168873757232864,4.5,41948123.47849434,1417979.331467914 
 01/11  15:00:00,4.2125,11.0,5.0,11.0,5.0,20.0,22.378223939511074,3.522518144072885,23.99299526706903,2.811613214974117,22.440511658831657,3.3474581958105847,22.390948987953536,4.748187592983767,22.200801514872524,3.0487632632510735,23.898711992068193,6.744271770974878,22.378223939511074,29.065636778165015,2074.652806260662,0.0,23.99299526706903,25.06899195879644,0.0,2079.50031105091,22.440511658831657,28.61269688068154,0.0,434.3612516095751,22.390948987953536,31.666718027490383,0.0,484.3058327701752,22.200801514872524,28.423622071133085,0.0,403.5747371203431,23.898711992068193,33.18595538895701,0.0,963.2258664106938,0.0,2327.311672796574,0.0,0.0,0.0,0.0,0.0,57.815372307318476,0.0,90.31625914145057,1421.0484855769455,0.0,0.0,0.0,0.0,488.15501093301623,610.1937636662703,0.0,0.0,7.22,7.22,0.0,0.0,52.819760555915856,0.019231726422201688,7.22,0.0,12.871017595943737,0.004097576848016565,0.7792605023560818,15.976596902291952,0.589551179316034,0.004097576848016565,16.0,65.23549769119519,0.0005962061468354127,0.018279106770482584,0.0,7.22,0.0,4.500107103156624,0.31057230924622753,0.0033961188939100593,11.5,4.500107103156624,0.31057230924622753,0.0033961188939100593,4.5,42940129.996409856,1522200.8286405096 
 01/11  16:00:00,3.7124999999999995,11.0,5.0,11.0,5.0,20.0,22.901386106449465,4.653045768610035,24.022206549992852,3.696983148247017,22.215988300171063,4.428058841567719,22.265452243378633,6.1146894082829615,22.263749919620846,4.172603096871877,23.899223419011236,7.461996412525785,22.901386106449465,30.484614522611718,1789.727923554949,0.0,24.022206549992852,26.64554864396574,0.0,2068.7533487149485,22.215988300171063,31.284934003248154,0.0,366.6192431974699,22.265452243378633,35.07974308659922,0.0,458.5847799840658,22.263749919620846,30.639020055542588,0.0,463.0371166480465,23.899223419011236,34.8572520991883,0.0,978.5986644457973,0.0,3702.685826001216,0.0,0.0,0.0,50.90272403679053,14.459124322873105,1.243089368126558,0.0,247.18301311333127,1262.518733628171,0.0,0.0,0.0,0.0,1582.271534725403,1977.8394184067533,0.0,0.0,7.22,7.22,0.0,0.0,45.50284349157868,0.024224534329046574,7.22,0.0,13.184367851189759,0.004376516117746838,1.6864334181454217,16.00680153295377,0.5902645746471579,0.004376516117746838,16.0,57.450989439329305,0.0023936631091551405,0.021316708968003494,0.0,7.22,0.0,4.4994002713431005,0.31057230924622753,0.003531210868188193,11.5,4.4994002713431005,0.31057230924622753,0.003531210868188193,4.5,41144948.497109815,1522442.6205679679 
 01/11  17:00:00,2.6125,11.0,5.0,11.0,5.0,20.0,22.96752396686086,5.463702808843529,23.74579777456406,4.775828348748979,22.202858610481027,4.306464920032626,22.201920013785717,6.4536058608674995,22.20527728732324,4.046114590881729,23.899100319974394,8.28051128946045,22.96752396686086,32.12924107068064,1506.6766574019482,0.0,23.74579777456406,29.24093902906035,0.0,814.8643922865713,22.202858610481027,31.045223490268835,0.0,180.61454115362207,22.201920013785717,36.0415551401813,0.0,152.0717215822295,22.20527728732324,30.47917681493252,0.0,324.613391715576,23.899100319974394,36.85896585093251,0.0,664.8608969409889,0.0,7494.659413261714,0.0,0.0,0.0,231.3344352474048,310.4072661393613,130.38683778672475,0.0,592.8417811493191,2612.8467084334934,0.0,0.0,0.0,0.0,5584.334416367779,6980.418020459725,0.0,0.0,7.22,7.22,0.0,0.0,54.822452502221566,0.06699197917013121,7.22,0.0,8.59198508362842,0.004035988547019127,0.5645551962642127,16.067615240586896,0.4016730636945278,0.004035988547019127,16.0,68.82180425349047,0.0047875596000591485,0.057898290995348954,0.0,7.22,0.0,4.499666099090356,0.31057230924622753,0.003582745070651068,11.5,4.499666099090356,0.31057230924622753,0.003582745070651068,4.5,37436928.53216077,1374404.5837220391 
 01/11  18:00:00,2.2,11.0,5.0,11.0,5.0,20.0,22.751671824691865,5.815932812677306,22.71306232940764,5.9130416970211375,22.201717584981353,3.8565079203443,22.201629874226068,6.271871994867356,22.201039630420212,3.575016383111702,23.837389760437752,9.069250014442435,22.751671824691865,33.35576834684644,1481.4493303928216,0.0,22.71306232940764,33.67189557657895,0.0,535.9767864692255,22.201717584981353,30.077289076855422,0.0,95.63032709326839,22.201629874226068,35.5928751918445,0.26557351545670826,27.45973695793279,22.201039630420212,29.487745183871475,0.0,152.48945250402915,23.837389760437752,39.02470648689804,0.0,622.8798675822551,0.0,4684.421361414817,0.0,0.0,0.0,320.7223768209906,440.0845681421564,306.9641035961047,0.0,722.9255788567725,2821.987135799313,0.0,0.0,0.0,0.0,4684.421361414817,5855.52670176852,0.0,0.0,7.22,7.22,0.0,0.0,62.16999199880091,0.05642732280131377,7.22,0.0,7.472773250446643,0.0040224473165140365,0.5141722351990645,16.000196710629343,0.3705044250126874,0.0040224473165140365,16.0,79.79556525638066,0.0048675841111945305,0.0456837125979232,0.0,7.22,0.0,4.500887685124421,0.31057230924622753,0.0036698137966441743,11.5,4.500887685124421,0.31057230924622753,0.0036698137966441743,4.5,37407809.28063083,1354960.257918031 
 01/11  19:00:00,2.5749999999999997,5.5,2.5,5.5,2.5,10.0,22.09536824885575,5.61984111817948,22.203295860533352,5.116012454629064,22.202120881212085,3.032629054494911,22.202439666820567,5.286324348924298,22.20151138417921,2.7992665981787876,22.7314801849194,8.368625944657524,22.09536824885575,34.245131857612776,1001.7622775140853,0.0,22.203295860533352,32.865082855857395,428.01390552900347,0.0,22.202120881212085,28.384893189596053,286.7497580209126,0.0,22.202439666820567,33.25831904544778,774.4950851642278,0.0,22.20151138417921,27.918951489420756,254.7544663087825,0.0,22.7314801849194,39.78648905102394,0.0,534.8113799177227,0.0,6888.8805351322,0.0,0.0,920.5157017936635,702.5816971294583,1239.484121485992,713.7028061115047,0.0,604.9098621569117,2858.921622475786,0.0,0.0,0.0,0.0,6888.8805351322,8611.10066891525,0.0,0.0,7.22,7.22,0.0,0.0,60.12316346051172,0.07515620163156189,7.22,0.0,7.375102603743398,0.004077937555788549,0.6977091072493047,16.000122436503645,0.3705044250126874,0.004077937555788549,16.0,81.99951319931382,0.0039229660008814875,0.046637645005394184,0.0,7.22,0.0,4.500042107573925,0.31057230924622753,0.003735786911653104,11.5,4.500042107573925,0.31057230924622753,0.003735786911653104,4.5,23025270.83691079,1354960.257918031 
 01/11  20:00:00,2.8,0.0,0.0,0.0,0.0,0.0,21.2949477780732,4.087883424269723,22.201326337487135,2.894797458473024,22.20254581014549,1.347768101508498,22.20193140542339,3.0641295091733642,22.199869940048792,1.2096965558422532,22.202615882681748,5.8333185946378885,21.2949477780732,32.32466098992456,642.2624149030297,0.0,22.201326337487135,28.136721709602124,1352.9152869598593,0.0,22.20254581014549,25.177920207148617,613.3163320297797,0.0,22.20193140542339,28.476386520906306,1465.3953579507508,0.0,22.199869940048792,24.931264701845166,600.6238717862334,0.0,22.202615882681748,34.5861270822118,615.0815085646082,0.0,0.0,10366.170572298486,0.0,0.0,1844.0110114681077,1029.0980061436471,1929.857049474641,1059.3453119503679,1102.753858638627,534.2164321171989,2906.2301862668746,0.0,0.0,0.0,0.0,10366.170572298486,12957.713215373107,0.0,0.0,7.22,7.22,0.0,0.0,59.9961966178028,0.11263170617528037,7.22,0.0,7.247683291635053,0.004006619022663451,0.44629808497351203,15.999970740241748,0.3705044250126874,0.004006619022663451,16.0,81.99999982822837,0.003385820541159515,0.048493607406432854,0.0,7.22,0.0,4.500038619798279,0.31057230924622753,0.0037453634852129196,11.5,4.500038619798279,0.31057230924622753,0.0037453634852129196,4.5,12260324.764220359,1354960.257918031 
 01/11  21:00:00,3.1125,0.0,0.0,0.0,0.0,0.0,20.493998863904615,2.511323074848711,20.098336313406353,2.0213141653308684,20.269384865289698,1.7023572662314632,19.989764004474093,2.100226758782571,20.29695753783374,1.73087957698724,21.010519082773783,3.8894729285974803,20.493998863904615,30.364821532485927,329.4940158818356,0.0,20.098336313406353,30.07303945522966,97.5246529571149,0.0,20.269384865289698,29.108533070712156,70.74233792541644,0.0,19.989764004474093,30.44740514867265,100.51821666794075,0.0,20.29695753783374,29.120395289675653,76.02127422202969,0.0,21.010519082773783,32.42651563130553,25.68078190892416,0.9563511134435174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.39884052152277,0.0,7.22,0.0,20.32053302368524,0.004665336414067809,2.5365304281712584,21.322841735568925,0.3705044250126874,0.004665336414067809,16.0,81.9999999999785,0.0,0.0,0.0,7.22,0.0,3.1125,0.00621144618492455,0.0037419311227243433,11.5,3.1125,0.00621144618492455,0.0037419311227243433,4.5,7114960.257918031,1354960.257918031 
 01/11  22:00:00,2.6125,0.0,0.0,0.0,0.0,0.0,19.551897911516328,2.3196832116232513,19.050002886445014,1.985571704021974,19.299832203678807,2.0637354171959057,18.97438971367157,2.0034365892108794,19.330935550054562,2.090866616787538,20.14983270933492,2.8712265690608514,19.551897911516328,31.753907845497928,70.92921487473632,0.0,19.050002886445014,31.990317922165893,114.53518969826251,0.0,19.299832203678807,31.673127089746636,79.81138280881385,0.0,18.97438971367157,32.18221945799824,114.13412016278903,0.0,19.330935550054562,31.67305496331219,85.76693231930426,0.0,20.14983270933492,31.82039928884823,26.767715446174577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.39884052152277,0.0,7.22,0.0,19.48566840260527,0.004591733093590228,2.3117726353587575,20.488112418319147,0.3705044250126874,0.004591733093590228,16.0,81.9999999999785,0.0,0.0,0.0,7.22,0.0,2.6125,0.00621144618492455,0.0037351022767010827,11.5,2.6125,0.00621144618492455,0.0037351022767010827,4.5,3064960.257918031,1354960.257918031 
 01/11  23:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,18.79372830082582,2.1041000689412455,18.464196353014586,1.863587120650595,18.72010879771203,1.9792439450765114,18.419874836398613,1.8602311232604345,18.745528847178687,1.9943408374439877,19.702073089574043,2.1974146377546924,18.79372830082582,32.7816914014972,128.47804413999552,0.0,18.464196353014586,32.893919520355155,97.45855606363847,0.0,18.72010879771203,32.63978024226082,65.00557409446077,0.0,18.419874836398613,32.977427621774204,95.6060952379587,0.0,18.745528847178687,32.62309544964135,69.84927046691456,0.0,19.702073089574043,31.18398789281772,2.8126732811367674,3.928079223383236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.39884052152277,0.0,7.22,0.0,18.685397313627796,0.004527180838810267,2.1146789017845533,19.687960049186266,0.3705044250126874,0.004527180838810267,16.0,81.9999999999785,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.003647509047858852,11.5,1.8875000000000002,0.00621144618492455,0.003647509047858852,4.5,3064960.257918031,1354960.257918031 
 01/11  24:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,18.146303828964207,1.828061461841802,18.065078193843707,1.626853004055536,18.304718628102208,1.7302590793252688,18.03969849657111,1.6181604331977846,18.325364266627403,1.7415800365192067,19.39517109439664,1.6991358650523851,18.146303828964207,33.47160926428442,214.16442927396542,0.0,18.065078193843707,33.16112711982193,75.82433730853927,0.0,18.304718628102208,32.90857712457587,47.854370749417455,0.0,18.03969849657111,33.193396993065804,73.6962083615287,0.0,18.325364266627403,32.89262415538276,51.2768935847493,0.0,19.39517109439664,30.67229564777424,0.0,29.874993559775987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.39884052152277,0.0,7.22,0.0,18.014585420650683,0.004444560624975122,1.8498672682248567,19.017300146165283,0.3705044250126874,0.004444560624975122,16.0,81.9999999999785,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.003504821521849772,11.5,1.3249999999999997,0.00621144618492455,0.003504821521849772,4.5,3064960.257918031,1354960.257918031 
 01/12  01:00:00,1.1,0.0,0.0,0.0,0.0,0.0,17.62085201401997,1.523809111403928,17.93578576050859,1.3437298629173755,18.123444246460775,1.436445700359396,17.92320539280697,1.3340251889901902,18.13922984191297,1.446419127381212,19.35067306415402,1.2935718709298605,17.62085201401997,33.85113540656824,338.02108296205483,0.0,17.93578576050859,32.75973416651854,41.95816471439355,0.0,18.123444246460775,32.59155695769333,22.785432199101365,0.0,17.92320539280697,32.762857194224594,40.67001982390559,0.0,18.13922984191297,32.582530412354664,23.97385320495465,0.0,19.35067306415402,29.875450234173147,0.0,70.18164359031414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.39884052152277,0.0,7.22,0.0,17.459897298435926,0.004350180656023865,1.5470232189046025,18.462785702957653,0.3705044250126874,0.004350180656023865,16.0,81.9999999999785,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.003370055453927293,11.5,1.1,0.00621144618492455,0.003370055453927293,4.5,6304960.257918031,1354960.257918031 
 01/12  02:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,17.21644213525238,1.2029886227843862,17.794850527014987,1.0178554677057217,17.950436484830185,1.1084470539305729,17.78896127901922,1.007935548681541,17.957067773495403,1.1186543518454448,19.228712304419055,0.9069507195899487,17.21644213525238,33.936121424679,441.78474606160853,0.0,17.794850527014987,32.28597079874276,20.177320825125264,0.0,17.950436484830185,32.18036469516723,6.571683646793474,0.0,17.78896127901922,32.27489295775867,19.545683844398127,0.0,17.957067773495403,32.190567029617256,6.760526652303611,0.0,19.228712304419055,29.27675262411634,0.0,93.2822231135026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.39884052152277,0.0,7.22,0.0,17.045254495667173,0.004251869497205902,1.23090397331033,18.04832387749904,0.3705044250126874,0.004251869497205902,16.0,81.9999999999785,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.00621144618492455,0.003250202139363799,11.5,1.4749999999999999,0.00621144618492455,0.003250202139363799,4.5,6304960.257918031,1354960.257918031 
 01/12  03:00:00,2.6999999999999997,0.0,0.0,0.0,0.0,0.0,16.8960060953274,0.828830095243577,17.70061174304226,0.5930191649589089,17.823112610906506,0.6975446556382958,17.696761220311366,0.5819601431973986,17.82494328279752,0.71023018769121,19.10103667125785,0.4377457971262745,16.8960060953274,33.71144656718013,512.554764349527,0.0,17.70061174304226,31.49866804327935,3.3831047991733953,1.0000827652625617,17.823112610906506,31.49305408537101,0.0,6.21242909549278,17.696761220311366,31.481148199164778,3.4077604264052184,0.8616430068679506,17.82494328279752,31.518248361243963,0.0,6.990951389398106,19.10103667125785,28.527864576821123,0.0,108.27923685229905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.39884052152277,0.0,7.22,0.0,16.727275987272993,0.004140464189120939,0.8645795836441585,17.73055053087704,0.3705044250126874,0.004140464189120939,16.0,81.9999999999785,0.0,0.0,0.0,7.22,0.0,2.6999999999999997,0.00621144618492455,0.0029637636936883033,11.5,2.6999999999999997,0.00621144618492455,0.0029637636936883033,4.5,6304960.257918031,1354960.257918031 
 01/12  04:00:00,3.675,0.0,0.0,0.0,0.0,0.0,16.68361203536417,0.3325145994416887,17.684350214007942,0.06097090174786199,17.772052436523225,0.19261854502227221,17.680109112940755,0.04788311276128045,17.7700125115363,0.20941697629556846,19.032146816720115,-0.1314993031071227,16.68361203536417,32.965590044888934,570.5743738058025,0.0,17.684350214007942,30.32820483331103,0.0,13.658148034839598,17.772052436523225,30.460859883595965,0.0,17.403845788473348,17.680109112940755,30.30562180834026,0.0,12.610701007663295,17.7700125115363,30.50208171842286,0.0,19.053977098691803,19.032146816720115,27.450705275315723,0.0,120.01295860808892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.39884052152277,0.0,7.22,0.0,16.50914928548416,0.00400107425461072,0.3935138255787595,17.512680645818175,0.3705044250126874,0.00400107425461072,16.0,81.9999999999785,0.0,0.0,0.0,7.22,0.0,3.675,0.00621144618492455,0.002750588220058258,11.5,3.675,0.00621144618492455,0.002750588220058258,4.5,6304960.257918031,1354960.257918031 
 01/12  05:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,16.559523671348437,-0.17147770012699826,17.656931026091097,-0.38965620358529895,17.72812560910017,-0.26811653945043407,17.653581639882145,-0.4028118484670945,17.723342976487977,-0.2543634092978898,18.983548922428728,-0.5962622786497689,16.559523671348437,31.9752923228897,606.4792228474469,0.0,17.656931026091097,29.297057995626652,0.0,22.800608866387847,17.72812560910017,29.459947031486145,0.0,24.00543134390432,17.653581639882145,29.27143670296315,0.0,21.333070807151103,17.723342976487977,29.50229158269905,0.0,26.13577338963529,18.983548922428728,26.500393036128596,0.0,127.38671766586066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.39884052152277,0.0,7.22,0.0,16.366473595947074,0.0038517167128486536,-0.11754891664433569,17.370280279743007,0.3705044250126874,0.0038517167128486536,16.0,81.9999999999785,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.00621144618492455,0.0027734579131929345,11.5,3.5249999999999995,0.00621144618492455,0.0027734579131929345,4.5,6304960.257918031,1354960.257918031 
 01/12  06:00:00,2.6125,0.0,0.0,0.0,0.0,0.0,16.470237095025148,-0.5953016603824234,17.589477178898818,-0.7974547721196178,17.661626176966536,-0.6865815350344157,17.588285099835055,-0.8099361553255316,17.65535814210135,-0.6743644537154607,18.93720223332594,-1.0031706413944916,16.470237095025148,31.052806037362124,615.9067272991331,0.0,17.589477178898818,28.4461277941712,0.0,25.92258732232557,17.661626176966536,28.578134247879184,0.0,26.701110733312078,17.588285099835055,28.418873641179356,0.0,24.45112513936448,17.65535814210135,28.618356237088623,0.0,29.00055037184353,18.93720223332594,25.69638220197007,0.0,132.12814624452858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.39884052152277,0.0,7.22,0.0,16.2594470860178,0.0037174056486769186,-0.550837688590154,17.263501486212352,0.3705044250126874,0.0037174056486769186,16.0,81.9999999999785,0.0,0.0,0.0,7.22,0.0,2.6125,0.00621144618492455,0.0026717219467841794,11.5,2.6125,0.00621144618492455,0.0026717219467841794,4.5,6304960.257918031,1354960.257918031 
 01/12  07:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,16.380247660648163,-0.9973232354785432,17.52772205785622,-1.1851105861530462,17.60023078729059,-1.0807848760048884,17.528008534190874,-1.1969703718406621,17.592878824815852,-1.0692730462752134,18.91990148371341,-1.3863603793490247,16.380247660648163,30.208276103575837,629.4034108483136,0.0,17.52772205785622,27.653361681241655,0.0,28.81701774170466,17.60023078729059,27.766616069979904,0.0,29.16507588489071,17.528008534190874,27.62563050211854,0.0,27.302601708877376,17.592878824815852,27.80606150592423,0.0,31.639396559472118,18.91990148371341,24.91793317942477,0.0,138.48755949575042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.39884052152277,0.0,7.22,0.0,16.160987840495913,0.003594189549062995,-0.9554767060250687,17.165269601778448,0.3705044250126874,0.003594189549062995,16.0,81.9999999999785,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.0025917059009535055,11.5,1.8875000000000002,0.00621144618492455,0.0025917059009535055,4.5,6304960.257918031,1354960.257918031 
 01/12  08:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.292558399123276,-1.3626665713820132,17.495731343589227,-1.5263214739798106,17.863882316264924,-1.4337739002435772,17.504742928753117,-1.537112337259603,17.56147264088377,-1.4237800143711077,18.893378100858186,-1.7147918916213971,16.292558399123276,29.46942705036392,655.8027370767752,0.0,17.495731343589227,26.934101061933696,0.0,34.3563356656781,17.863882316264924,26.52589044246138,0.0,53.65435732584274,17.504742928753117,26.89466495169331,0.0,33.203266090449176,17.56147264088377,27.052554698795856,0.0,36.836546722902256,18.893378100858186,24.285468004901084,0.0,144.39852430828955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.39884052152277,0.0,7.22,0.0,16.059039450486267,0.0034842603604461867,-1.3272957092456914,17.063524142007296,0.3705044250126874,0.0034842603604461867,16.0,81.9999999999785,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.0026013533426125298,11.5,1.3249999999999997,0.00621144618492455,0.0026013533426125298,4.5,6304960.257918031,1354960.257918031 
 01/12  09:00:00,2.1624999999999996,0.0,0.0,0.0,0.0,0.0,16.282499992903343,-1.6879247087297338,17.6334280475062,-1.8333729949346975,18.601046302173142,-1.751400763658153,17.659797013188093,-1.8430068281760128,17.682992020500247,-1.74216733105881,18.883795747250517,-2.0044969292692754,16.282499992903343,28.700442562852384,731.0569878322508,0.0,17.6334280475062,26.026612386477716,0.0,46.73168362252534,18.601046302173142,24.66012287665704,0.0,104.26807567664468,17.659797013188093,25.96257076041101,0.0,46.22491856414507,17.682992020500247,26.143534635014518,0.0,47.155780782526165,18.883795747250517,23.719303497220032,0.0,145.04704122087708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.39884052152277,0.0,7.22,0.0,16.04078271288267,0.0033905246208006923,-1.6529550784850346,17.045440506371577,0.3705044250126874,0.0033905246208006923,16.0,81.9999999999785,0.0,0.0,0.0,7.22,0.0,2.1624999999999996,0.00621144618492455,0.0026711817284129167,11.5,2.1624999999999996,0.00621144618492455,0.0026711817284129167,4.5,6304960.257918031,1354960.257918031 
 01/12  10:00:00,2.8,0.0,0.0,0.0,0.0,0.0,16.331031547432318,-1.9814954459948295,17.710791492537343,-2.1240676989806464,18.458277584977807,-2.0485715502378214,17.78840772613721,-2.1327857125261227,17.793288662943752,-2.0397129167689094,18.864949293627966,-2.2778715684086634,16.331031547432318,27.919183276628537,748.8121144829763,0.0,17.710791492537343,25.277594818050684,0.0,48.97043909034869,18.458277584977807,24.269433223478316,0.0,91.3937490074411,17.78840772613721,25.13613355376885,0.0,52.19938937902714,17.793288662943752,25.32478733580311,0.0,51.67383011333811,18.864949293627966,23.21014745232025,0.0,139.6664263985288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.39884052152277,0.0,7.22,0.0,16.089736652073668,0.0033080665319651778,-1.9463568777714353,17.094546770623484,0.3705044250126874,0.0033080665319651778,16.0,81.9999999999785,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.0027071295466465956,11.5,2.8,0.00621144618492455,0.0027071295466465956,4.5,6304960.257918031,1354960.257918031 
 01/12  11:00:00,2.8,0.0,0.0,0.0,0.0,0.0,16.420524587009098,-2.2671118401244974,17.81904274037217,-2.3831940013021398,18.376498260066615,-2.3103419721650686,17.963454428460146,-2.391444422972147,17.962035163627462,-2.301952230571273,18.888350678942256,-2.5242656100250183,16.420524587009098,27.10514032377653,725.8316338141892,0.0,17.81904274037217,24.5671653217489,0.0,51.60404333894127,18.376498260066615,23.866076202267152,0.0,80.87390350846408,17.963454428460146,24.32819245024448,0.0,59.71618460886219,17.962035163627462,24.513505078414557,0.0,58.596979761365446,18.888350678942256,22.702533859169787,0.0,135.57638885832569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.39884052152277,0.0,7.22,0.0,16.16461010456897,0.003230566181820398,-2.228328276532058,17.169563432088417,0.3705044250126874,0.003230566181820398,16.0,81.9999999999785,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.0027667616435509386,11.5,2.8,0.00621144618492455,0.0027667616435509386,4.5,6304960.257918031,1354960.257918031 
 01/12  12:00:00,2.8,0.0,0.0,0.0,0.0,0.0,16.57510640517021,-2.474090249079754,18.02925519901565,-2.5565639573587737,18.501823809032416,-2.5057036448007874,18.218384713579038,-2.5629977742607988,18.204502150666624,-2.5006981337395415,18.996781969692222,-2.6723642163641483,16.57510640517021,26.377999206593255,738.2316716610617,0.0,18.02925519901565,23.89411088488535,0.0,57.42894713558201,18.501823809032416,23.294681027357313,0.0,80.09454963488565,18.218384713579038,23.599098785828673,0.0,68.59309353707783,18.204502150666624,23.743568557006604,0.0,66.40080571704692,18.996781969692222,22.27057822092322,0.0,133.32538415783733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.39884052152277,0.0,7.22,0.0,16.301333347010832,0.0031689514598564317,-2.456838603687697,17.30640055760964,0.3705044250126874,0.0031689514598564317,16.0,81.9999999999785,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.0027429078940006003,11.5,2.8,0.00621144618492455,0.0027429078940006003,4.5,6304960.257918031,1354960.257918031 
 01/12  13:00:00,2.8,0.0,0.0,0.0,0.0,0.0,16.767373758164144,-2.641579550964244,18.2026631845715,-2.717339574671022,18.606429711788792,-2.6738101148058444,18.392655543055593,-2.7226787612160606,18.38668569593782,-2.6690458222753715,19.069870833206046,-2.8146640317065184,16.767373758164144,25.693855913126335,724.7508191378738,0.0,18.2026631845715,23.317848201403557,0.0,56.61416487006392,18.606429711788792,22.81794261070231,0.0,74.79487789532845,18.392655543055593,23.031032378001655,0.0,67.88550137946953,18.38668569593782,23.14375942192065,0.0,66.28982501660249,19.069870833206046,21.905535587346293,0.0,124.5996175580039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.39884052152277,0.0,7.22,0.0,16.48485266558761,0.0031232070364456185,-2.621657811330275,17.490004443291284,0.3705044250126874,0.0031232070364456185,16.0,81.9999999999785,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.0027649883982173553,11.5,2.8,0.00621144618492455,0.0027649883982173553,4.5,6304960.257918031,1354960.257918031 
 01/12  14:00:00,3.1125,0.0,0.0,0.0,0.0,0.0,16.954777024434566,-2.785181303058174,18.340047548366964,-2.848273336771974,18.63743453760529,-2.8120001543195428,18.473740770250693,-2.852708860979556,18.489612931790212,-2.8081175956133135,19.110211523029847,-2.9293447712992022,16.954777024434566,25.085345021336046,690.8453263113727,0.0,18.340047548366964,22.864422808323212,0.0,52.0156192875404,18.63743453760529,22.510594654749305,0.0,63.78834731207695,18.473740770250693,22.664929635575653,0.0,59.29733464702366,18.489612931790212,22.72751856635795,0.0,59.46210470275594,19.110211523029847,21.640659704093153,0.0,112.37752158301998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.39884052152277,0.0,7.22,0.0,16.680005624933525,0.0030832399951355614,-2.769630555846793,17.68523130070615,0.3705044250126874,0.0030832399951355614,16.0,81.9999999999785,0.0,0.0,0.0,7.22,0.0,3.1125,0.00621144618492455,0.0028016322492653424,11.5,3.1125,0.00621144618492455,0.0028016322492653424,4.5,6304960.257918031,1354960.257918031 
 01/12  15:00:00,2.6125,0.0,0.0,0.0,0.0,0.0,17.08180025674404,-2.8874655131071374,18.347561405429023,-2.8853150680741266,18.54896368369578,-2.8614426000998856,18.416909700328322,-2.8884863263858622,18.476012555615995,-2.8594675755794996,19.144780032208402,-2.94502897224519,17.08180025674404,24.670634199100405,645.5459282171671,0.0,18.347561405429023,22.78242017732603,0.0,41.796246358869325,18.54896368369578,22.541826347857782,0.0,48.7392137981617,18.416909700328322,22.677578001075197,0.0,44.783544072602695,18.476012555615995,22.64876795818762,0.0,48.3904879907829,19.144780032208402,21.565520664378788,0.0,104.36366257694988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.39884052152277,0.0,7.22,0.0,16.816097672778454,0.0030566446866534024,-2.8645585627010783,17.821372528528293,0.3705044250126874,0.0030566446866534024,16.0,81.9999999999785,0.0,0.0,0.0,7.22,0.0,2.6125,0.00621144618492455,0.0031329845714778803,11.5,2.6125,0.00621144618492455,0.0031329845714778803,4.5,6304960.257918031,1354960.257918031 
