Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/12  16:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,17.104028604195932,-2.829238471877061,18.217822410185953,-2.7782653049185893,18.37093086779234,-2.793751703139619,18.243466535852892,-2.777909475937045,18.35175683420375,-2.7971447575634327,19.168512709182547,-2.7897811865064575,17.104028604195932,24.756918429883417,602.2741249089181,0.0,18.217822410185953,23.17654708282963,0.0,28.421700681839866,18.37093086779234,22.92504235501727,0.0,34.2248717128104,18.243466535852892,23.14004786143858,0.0,28.835436096056128,18.35175683420375,22.946003028811905,0.0,36.34917079549882,19.168512709182547,21.816709885120783,0.0,103.19350414094367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.39884052152277,0.0,7.22,0.0,16.854756051083545,0.0030597867010975117,-2.840343127177066,17.860025096404357,0.3705044250126874,0.0030597867010975117,16.0,81.9999999999785,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.0032430248986420524,11.5,1.8875000000000002,0.00621144618492455,0.0032430248986420524,4.5,6304960.257918031,1354960.257918031 
 01/12  17:00:00,1.0125,0.0,0.0,0.0,0.0,0.0,17.007115438579802,-2.737783514192331,17.999096421493547,-2.6996926056692243,18.12880975858715,-2.7185481243960923,18.003910468579363,-2.6980730413364653,18.130978092663874,-2.720771725510127,19.158675831416318,-2.68624526336301,17.007115438579802,25.1018441841091,576.0863214241012,0.0,17.999096421493547,23.653458156525502,0.0,17.550695215297083,18.12880975858715,23.42413938667378,0.0,23.490127730554093,18.003910468579363,23.649459212531596,0.0,16.97738473486936,18.130978092663874,23.41660438116666,0.0,26.081214328115948,19.158675831416318,22.020884296068775,0.0,108.87896560976708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.39884052152277,0.0,7.22,0.0,16.772928888311316,0.0030806690520990263,-2.740232812307922,17.778159317822947,0.3705044250126874,0.0030806690520990263,16.0,81.9999999999785,0.0,0.0,0.0,7.22,0.0,1.0125,0.00621144618492455,0.003273239950425353,11.5,1.0125,0.00621144618492455,0.003273239950425353,4.5,6304960.257918031,1354960.257918031 
 01/12  18:00:00,-0.15,0.0,0.0,0.0,0.0,0.0,16.81042761242268,-2.664474384689076,17.692894998577398,-2.702192471671391,17.83705335128586,-2.7120155584723364,17.708299954142074,-2.7009379608302995,17.834482679479514,-2.712436288738528,19.044753720939877,-2.6879326247764403,16.81042761242268,25.57411704543458,561.0128191360734,0.0,17.692894998577398,24.108451737512805,0.0,8.342413920876254,17.83705335128586,23.87070864652429,0.0,16.692553923255502,17.708299954142074,24.08757406963555,0.0,9.05634150178696,17.834482679479514,23.87374027530761,0.0,18.229904600765053,19.044753720939877,22.17470847392728,0.0,114.90316326170483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.39884052152277,0.0,7.22,0.0,16.58266271033809,0.003088708607206392,-2.6852710053350775,17.58787827379235,0.3705044250126874,0.003088708607206392,16.0,81.9999999999785,0.0,0.0,0.0,7.22,0.0,-0.15,0.00621144618492455,0.0028193532271080395,11.5,-0.15,0.00621144618492455,0.0028193532271080395,4.5,6304960.257918031,1354960.257918031 
 01/12  19:00:00,-2.2874999999999996,0.0,0.0,0.0,0.0,0.0,16.52812217022469,-2.8113785188094287,17.302198910882634,-2.9860224214485194,17.477439495416487,-2.9317390746402823,17.32410722417815,-2.9898994049280527,17.474600586275322,-2.9224630748122284,18.802820967805168,-3.0342325767787903,16.52812217022469,25.717428467569157,544.6215829466312,0.0,17.302198910882634,24.127766311252486,0.6574900802152683,1.2304626463168233,17.477439495416487,23.971273653675492,0.0,12.221604414799003,17.32410722417815,24.086489074955193,0.1286960172791396,2.3185395692558473,17.474600586275322,23.99430289678719,0.0,13.276533942871822,18.802820967805168,21.866256779782958,0.0,118.90523020756035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.39884052152277,0.0,7.22,0.0,16.289712518829393,0.0030570879657856064,-2.7833058473464662,17.294986556015242,0.3705044250126874,0.0030570879657856064,16.0,81.9999999999785,0.0,0.0,0.0,7.22,0.0,-2.2874999999999996,0.00621144618492455,0.0024332535059480424,11.5,-2.2874999999999996,0.00621144618492455,0.0024332535059480424,4.5,6304960.257918031,1354960.257918031 
 01/12  20:00:00,-4.3625,0.0,0.0,0.0,0.0,0.0,16.178978714279015,-3.177269831471501,16.969575980667333,-3.47578819992455,17.164157961447106,-3.3631290654674464,16.996295963148377,-3.485800242096295,17.160473285310996,-3.34746698991213,18.639468292445606,-3.6119965684245057,16.178978714279015,25.498480197853112,550.7632550558553,0.0,16.969575980667333,23.645733299019277,0.5182240512959879,3.675952817862594,17.164157961447106,23.578799416617493,0.0,15.694867949102047,16.996295963148377,23.585788739135577,0.003181692373459555,5.001420852064143,17.160473285310996,23.61545743795917,0.0,17.046825345884997,18.639468292445606,21.04204754234604,0.0,134.78787776178024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.39884052152277,0.0,7.22,0.0,15.924357762301108,0.0029615058765766955,-3.142832207806002,16.929808592453146,0.3705044250126874,0.0029615058765766955,16.0,81.9999999999785,0.0,0.0,0.0,7.22,0.0,-4.3625,0.00621144618492455,0.0017680424184144724,11.5,-4.3625,0.00621144618492455,0.0017680424184144724,4.5,6304960.257918031,1354960.257918031 
 01/12  21:00:00,-5.6875,0.0,0.0,0.0,0.0,0.0,15.816042749380777,-3.792774768869189,16.775715811743307,-4.157846806981597,16.944662584848153,-3.9826817305661457,16.798638171839787,-4.17475846309663,16.938627387767465,-3.960354468430962,18.590604885127462,-4.400947193599343,15.816042749380777,24.774723790531947,619.1084198847668,0.0,16.775715811743307,22.594393145870676,0.0,17.358510229662897,16.944662584848153,22.687929215694574,0.0,26.30166791350655,16.798638171839787,22.529127892462725,0.0,18.549118350203287,16.938627387767465,22.73962168382599,0.0,28.57782227916863,18.590604885127462,19.739800578805557,0.0,160.6797122898309,0.0,0.1410182348259536,0.0,0.0,0.41521022724257367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.398022453582115,0.0000015595967991287564,7.22,0.0,15.54611052667896,0.0028158780233983995,-3.7258549206901344,16.551830836172435,0.3705044250126874,0.0028158780233983995,16.0,81.99957629509277,0.0,0.0,0.0,7.22,0.0,-5.6875,0.00621144618492455,0.0013254594205803882,11.5,-5.6875,0.00621144618492455,0.0013254594205803882,4.5,6304961.717190677,1354960.257918031 
 01/12  22:00:00,-6.475,0.0,0.0,0.0,0.0,0.0,15.457055387686305,-4.473080729074573,16.699822111762803,-4.853091890966257,16.73266717625882,-4.663397265102904,16.700133333347576,-4.87317100143278,16.728408662965492,-4.641453587360677,18.458672797270825,-5.163285377015768,15.457055387686305,23.928323811762958,692.6085875300123,0.0,16.699822111762803,21.400329499426697,162.457646467836,0.0,16.73266717625882,21.70321958993526,8.330534331226772,16.4610603319486,16.700133333347576,21.363257931874145,141.30771905645594,0.0,16.728408662965492,21.749798900609775,9.21746709594919,17.873883316426486,18.458672797270825,18.649797776581416,0.0,179.34008995341458,0.0,214.08275484126716,0.0,0.0,203.54361605378529,28.701662346390936,180.22722760779877,31.672798302304145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,214.08275484126716,267.60344355158395,0.0,0.0,7.22,7.22,0.0,0.0,58.239064567491624,0.0020865636270622897,7.22,0.0,15.176394341083435,0.002654490232908145,-4.406297537940654,16.182413456883587,0.3705044250126874,0.002654490232908145,16.0,81.99685377334954,0.0,0.0,0.0,7.22,0.0,-6.475,0.00621144618492455,0.0012059975031875761,11.5,-6.475,0.00621144618492455,0.0012059975031875761,4.5,6306909.675975636,1354960.257918031 
 01/12  23:00:00,-7.0125,0.0,0.0,0.0,0.0,0.0,15.137671656128731,-5.221504698604616,16.700001448160975,-5.612955674933396,16.699696210855734,-5.403131210530609,16.699582719862306,-5.635481752683045,16.699605597648222,-5.378773376402946,18.31503510822615,-5.973028483346727,15.137671656128731,22.913253681938798,788.3485887290678,0.0,16.700001448160975,20.05170227169505,297.1303303751889,0.0,16.699696210855734,20.41628847529696,62.56760658411281,0.0,16.699582719862306,20.013488685027408,279.3007208745343,0.0,16.699605597648222,20.459086588379364,62.98392137719071,0.0,18.31503510822615,17.555195043396942,0.0,182.34645691547877,0.0,630.6194846715249,0.0,0.0,352.71967180622005,109.39969314713856,331.89811665880933,114.6548447286298,0.0,0.0,57.18403985412478,0.0,0.0,0.0,0.0,630.6194846715249,788.2743558394061,0.0,0.0,7.22,7.22,0.0,0.0,50.80419832425814,0.004796485836450675,7.22,0.0,14.840662217147894,0.0024924248748896686,-5.130225730803585,15.999881647558743,0.3705044250126874,0.0024924248748896686,16.0,81.99778745330413,0.0,0.0002991504676624102,0.0,7.22,0.0,-7.0125,0.00621144618492455,0.001181319240473346,11.5,-7.0125,0.00621144618492455,0.001181319240473346,4.5,6309426.649179151,1354960.257918031 
 01/12  24:00:00,-8.575000000000001,0.0,0.0,0.0,0.0,0.0,14.870482479363442,-5.9487607545750025,16.700095245325986,-6.3032734181151175,16.69998361219042,-6.105067256651023,16.699298940560723,-6.325693597030736,16.69976815327336,-6.083546641995599,18.263180531698193,-6.677420574379575,14.870482479363442,21.89979175780773,882.9469002926435,0.0,16.700095245325986,18.89438181925928,398.22487012021276,0.0,16.69998361219042,19.220438966317218,109.25856010119412,0.0,16.699298940560723,18.858808105962652,377.5412020449265,0.0,16.69976815327336,19.25640410322932,109.18425866681355,0.0,18.263180531698193,16.57307790238964,0.0,178.2440023469299,0.0,1190.1497769670534,0.0,0.0,453.83819738399427,156.1214176663857,430.13396782779364,160.87961982494133,0.0,0.0,169.35710443493457,0.0,0.0,0.0,0.0,1190.1497769670534,1487.6872212088167,0.0,0.0,7.22,7.22,0.0,0.0,44.336657396539955,0.007527202389289815,7.22,0.0,14.539945696002956,0.002334812283510359,-5.876700705341177,15.999503838068836,0.3705044250126874,0.002334812283510359,16.0,81.9987752556393,0.0,0.0009774563347183683,0.0,7.22,0.0,-8.575000000000001,0.00621144618492455,0.0010742504637524812,11.5,-8.575000000000001,0.00621144618492455,0.0010742504637524812,4.5,6311949.686228733,1354960.257918031 
 01/13  01:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,14.634661933567152,-6.631891539446636,16.700218323408574,-6.9603959821076895,16.699705663318998,-6.777063197188504,16.700083069199923,-6.981656718637609,16.699611000054272,-6.7573300723543595,18.224701948338996,-7.32912867078578,14.634661933567152,20.962372903973296,967.8994501406107,0.0,16.700218323408574,17.849503943348772,476.77246448371017,0.0,16.699705663318998,18.136136914559653,144.09863640634921,0.0,16.700083069199923,17.81676329176819,454.16625811933375,0.0,16.699611000054272,18.167286960900068,144.49167950905462,0.0,18.224701948338996,15.69934762108283,0.0,175.13507213853393,0.0,1757.7728032481386,0.0,0.0,532.3449214610674,190.8989744013723,506.770433057398,196.12681738384072,0.0,0.0,263.122872446084,0.0,0.0,0.0,0.0,1757.7728032481386,2197.2160040601734,0.0,0.0,7.22,7.22,0.0,0.0,43.50823964420649,0.010937367674800951,7.22,0.0,14.289226578444094,0.0021976027150322846,-6.564421842740094,15.999989126688497,0.3705044250126874,0.0021976027150322846,16.0,81.99950618365051,0.0,0.0016084805715408073,0.0,7.22,0.0,-9.4,0.00621144618492455,0.001041994025494133,11.5,-9.4,0.00621144618492455,0.001041994025494133,4.5,6315113.566111878,1354960.257918031 
 01/13  02:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,14.417620304541181,-7.263296399668641,16.70006707483994,-7.538823393867621,16.699542672698307,-7.376312450708853,16.699963001556913,-7.558157680039809,16.699728377208203,-7.359335199091809,18.218188407284472,-7.88501417910364,14.417620304541181,20.125337213237493,1047.0626977985255,0.0,16.70006707483994,16.97370496305215,474.8406686446076,0.0,16.699542672698307,17.216323434477268,145.95479986551754,0.0,16.699963001556913,16.945234171122518,449.38369617087034,0.0,16.699728377208203,17.241587136871203,145.8783409170644,0.0,18.218188407284472,14.962546450699865,0.0,174.58810649940534,0.0,1922.1519999183406,0.0,0.0,530.3810527830686,192.73273732825442,501.9592006149411,197.50968832892823,0.0,0.0,345.15580220670535,0.0,0.0,0.0,0.0,1922.1519999183406,2402.6899998979256,0.0,0.0,7.22,7.22,0.0,0.0,46.73352223285201,0.013051176336696273,7.22,0.0,14.069352826599278,0.0020774346715818526,-7.206190999277483,15.999992000399345,0.3705044250126874,0.0020774346715818526,16.0,81.99985100754516,0.0,0.0022001177321600337,0.0,7.22,0.0,-9.4,0.00621144618492455,0.001082313911509342,11.5,-9.4,0.00621144618492455,0.001082313911509342,4.5,6317092.469123137,1354960.257918031 
 01/13  03:00:00,-9.775,0.0,0.0,0.0,0.0,0.0,14.238770636571276,-7.8071350152786,16.700184125181366,-8.074248489619213,16.700163267527582,-7.935293251837024,16.699469604975945,-8.091058230277032,16.70011054784904,-7.920680310487191,18.153705604791774,-8.38577287491591,14.238770636571276,19.41740168006921,1111.9570563019543,0.0,16.700184125181366,16.198769193355844,574.7235975387819,0.0,16.700163267527582,16.396822730497114,187.19221430269266,0.0,16.699469604975945,16.175685829435253,543.8181272997697,0.0,16.70011054784904,16.41782107466482,187.1865903649782,0.0,18.153705604791774,14.378757203859529,0.0,169.48652018115422,0.0,2224.7663835479334,0.0,0.0,630.2623935428431,234.00307106521646,596.3463033597179,238.83664811302242,0.0,0.0,416.6711312798002,0.0,0.0,0.0,0.0,2224.7663835479334,2780.957979434917,0.0,0.0,7.22,7.22,0.0,0.0,50.42754134699926,0.016891620179945045,7.22,0.0,13.877617391313475,0.001978876242033444,-7.7621328156840175,15.999997408579421,0.3705044250126874,0.001978876242033444,16.0,81.99996436633523,0.0,0.0027436554883953834,0.0,7.22,0.0,-9.775,0.00621144618492455,0.0010903540842142905,11.5,-9.775,0.00621144618492455,0.0010903540842142905,4.5,6320688.804802867,1354960.257918031 
 01/13  04:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,14.085817124323174,-8.38183670186428,16.700257420527866,-8.702245895377574,16.699828911757912,-8.545314613517922,16.699732169322406,-8.719565947338168,16.699984451746506,-8.526664309865527,17.994988744622276,-9.009742819640172,14.085817124323174,18.649620930731675,1156.4010550763837,0.0,16.700257420527866,15.331077245935402,707.6270553254437,0.0,16.699828911757912,15.544149889010486,241.8241074609686,0.0,16.699732169322406,15.308265309175987,673.7083422219565,0.0,16.699984451746506,15.569447344896732,241.914187133351,0.0,17.994988744622276,13.748372658420642,0.0,156.96668736278872,0.0,2603.5739670770995,0.0,0.0,763.1778141564512,288.60706259131,726.2627972432106,293.54800367208935,0.0,0.0,475.99382378104974,0.0,0.0,0.0,0.0,2603.5739670770995,3254.467458846374,0.0,0.0,7.22,7.22,0.0,0.0,52.66690941386891,0.021240456777397367,7.22,0.0,13.718477382856138,0.0018844900519230934,-8.312381528914418,16.00001508482493,0.3705044250126874,0.0018844900519230934,16.0,81.99999448298968,0.0,0.003213801688164966,0.0,7.22,0.0,-10.0,0.00621144618492455,0.0010560178270173407,11.5,-10.0,0.00621144618492455,0.0010560178270173407,4.5,6324758.326488443,1354960.257918031 
 01/13  05:00:00,-10.6875,0.0,0.0,0.0,0.0,0.0,13.954587666546868,-9.016372419586272,16.700179379298678,-9.313868816022751,16.699881349803466,-9.143825031822997,16.699837123099268,-9.332433076567899,16.700140580471775,-9.124320801676484,17.965305408449645,-9.630433423300996,13.954587666546868,17.788892582828154,1198.9281530733101,0.0,16.700179379298678,14.526236831478641,715.5337446420466,0.0,16.699881349803466,14.746215068233498,245.1202494591954,0.0,16.699837123099268,14.50275198258561,682.2486633687728,0.0,16.700140580471775,14.771374434641578,245.2108816504729,0.0,17.965305408449645,13.03943998992327,0.0,154.60200329295384,0.0,2674.449210695823,0.0,0.0,771.0680219882767,291.89687871041673,734.8014929985543,296.84532490362164,0.0,0.0,530.6507418552345,0.0,0.0,0.0,0.0,2674.449210695823,3343.061513369778,0.0,0.0,7.22,7.22,0.0,0.0,54.278199683942276,0.023067771538941503,7.22,0.0,13.571722642913528,0.0017824585368257425,-8.939983550074096,16.000016726965317,0.3705044250126874,0.0017824585368257425,16.0,81.99999940063472,0.0,0.003662580187935924,0.0,7.22,0.0,-10.6875,0.00621144618492455,0.001032592524627684,11.5,-10.6875,0.00621144618492455,0.001032592524627684,4.5,6326477.51473688,1354960.257918031 
 01/13  06:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,13.848057877825656,-9.552312707409659,16.699829686056628,-9.781364262241642,16.700192721982674,-9.642555510253285,16.69978236823135,-9.797900443998866,16.700109488981234,-9.628523431570594,18.04754492876958,-10.074494575750775,13.848057877825656,17.083942430557904,1244.7147641852719,0.0,16.699829686056628,13.937637475707334,669.6024478342584,0.0,16.700192721982674,14.109873874549667,227.53455446655124,0.0,16.69978236823135,13.917254220176218,639.9600792172746,0.0,16.700109488981234,14.127504763553793,227.60892344929619,0.0,18.04754492876958,12.470768369197389,0.0,161.04980314950052,0.0,2587.655711723179,0.0,0.0,725.0810772248855,274.32034507254286,692.4817295395869,279.2290576208519,0.0,0.0,574.0233470648122,0.0,0.0,0.0,0.0,2587.655711723179,3234.5696396539734,0.0,0.0,7.22,7.22,0.0,0.0,55.788946402109325,0.023601258480429387,7.22,0.0,13.455196003076566,0.0016939945006246367,-9.50759419602998,16.000021144698707,0.3705044250126874,0.0016939945006246367,16.0,81.99999994221228,0.0,0.004029031385306369,0.0,7.22,0.0,-11.1,0.00621144618492455,0.0010003815859056316,11.5,-11.1,0.00621144618492455,0.0010003815859056316,4.5,6326991.364900105,1354960.257918031 
 01/13  07:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,13.75554916605126,-9.996712321389303,16.700054102235697,-10.189143126843838,16.70034533090453,-10.078744857377867,16.700103127055705,-10.202907386421636,16.700662848734197,-10.067761160424734,18.128469265125425,-10.44660473582138,13.75554916605126,16.523119146599377,1285.171460309376,0.0,16.700054102235697,13.441803052476864,613.190956133499,0.0,16.70034533090453,13.57414482231888,206.63842808432423,0.0,16.700103127055705,13.425307057998854,586.6946431254671,0.0,16.700662848734197,13.587131923776468,206.64149417366417,0.0,18.128469265125425,12.00339035191962,0.0,167.39801580873183,0.0,2469.6478814633424,0.0,0.0,668.6708074977132,253.42822403620428,639.2238292776378,258.2959737549154,0.0,0.0,609.3052157061636,0.0,0.0,0.0,0.0,2469.6478814633424,3087.0598518291777,0.0,0.0,7.22,7.22,0.0,0.0,57.15672412684033,0.023759747538110353,7.22,0.0,13.360386671228035,0.0016253036250725265,-9.969120902215792,16.00001773775999,0.3705044250126874,0.0016253036250725265,16.0,81.99999999466966,0.0,0.004334221501862105,0.0,7.22,0.0,-11.1,0.00621144618492455,0.0009558978364062087,11.5,-11.1,0.00621144618492455,0.0009558978364062087,4.5,6327154.687316737,1354960.257918031 
 01/13  08:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,13.692885947467893,-10.383038903554965,16.700145065214187,-10.576554132506653,16.785339979533294,-10.481913294974957,16.699981391801565,-10.58827728519612,16.699378809142445,-10.47197920511076,18.123900591715824,-10.803203984683048,13.692885947467893,16.030450887951957,1312.0778450125174,0.0,16.700145065214187,12.986091341139504,604.0550005361874,0.0,16.785339979533294,13.026797375718523,73.78942249982737,29.14276945455356,16.699981391801565,12.972649997701346,570.671898970052,0.0,16.699378809142445,13.108337192653241,199.48995980375912,0.0,18.123900591715824,11.63069580394974,0.0,167.06050297003446,0.0,2322.172067479059,0.0,0.0,659.569923132468,97.13991360882257,623.2176189574145,251.07914497717087,0.0,0.0,636.0857238558149,0.0,0.0,0.0,0.0,2322.172067479059,2902.715084348824,0.0,0.0,7.22,7.22,0.0,0.0,58.54327158617701,0.02364592817451793,7.22,0.0,13.287917979786416,0.0015682886901399753,-10.362641528625637,15.999551209366375,0.3705044250126874,0.0015682886901399753,16.0,81.99999999951734,0.0,0.004569948147682279,0.0,7.22,0.0,-11.1,0.00621144618492455,0.0009387724821306344,11.5,-11.1,0.00621144618492455,0.0009387724821306344,4.5,6327063.791473738,1354960.257918031 
 01/13  09:00:00,-10.4125,0.0,0.0,0.0,0.0,0.0,13.734053274945257,-10.807464477690917,16.700132757677288,-10.986089202113698,18.075732524196617,-10.89765826851426,16.700082976105897,-10.996820152850788,16.700287592926756,-10.887518884412646,18.110173939483445,-11.193819045044847,13.734053274945257,15.394633689670396,1366.6413661158233,0.0,16.700132757677288,12.51969700002248,309.1437714166299,0.0,18.075732524196617,11.579464752988077,0.0,138.6489370363871,16.700082976105897,12.507719668667088,360.6653251467028,0.0,16.700287592926756,12.630463669902841,112.0465442802643,0.0,18.110173939483445,11.241328607181389,0.0,165.92806272802335,0.0,1708.1266507441437,0.0,0.0,364.6125424634257,0.0,413.17779272811583,163.66668250188962,0.0,0.0,626.2743297354909,0.0,0.0,0.0,0.0,1708.1266507441437,2135.15831343018,0.0,0.0,7.22,7.22,0.0,0.0,61.09626999808598,0.0194304225731513,7.22,0.0,13.314322353292663,0.0015071636064824014,-10.80344735149765,15.999979457206415,0.3705044250126874,0.0015071636064824014,16.0,81.99999999995023,0.0,0.00448350052743664,0.0,7.22,0.0,-10.4125,0.00621144618492455,0.0009686225007184814,11.5,-10.4125,0.00621144618492455,0.0009686225007184814,4.5,6323146.82638162,1354960.257918031 
 01/13  10:00:00,-8.9375,0.0,0.0,0.0,0.0,0.0,13.966184965415115,-11.214945937997792,16.99685294538072,-11.336278448713347,19.86876397214079,-11.270244274724124,16.721520691254803,-11.344906341340245,16.72450409174001,-11.26238693067872,18.27679737437228,-11.512255477350882,13.966184965415115,14.621518045524146,1429.331891221134,0.0,16.99685294538072,11.908920336366522,0.0,78.97894803811567,19.86876397214079,10.010342157794767,0.0,258.4161177396359,16.721520691254803,12.107040273120662,42.00038080306405,27.85365161287089,16.72450409174001,12.194755237735517,4.650108093164391,33.92037591779254,18.27679737437228,10.810913993638172,0.0,179.04555364712505,0.0,842.4795278597626,0.0,0.0,0.0,0.0,68.2757481043291,24.155829489388747,0.0,0.0,543.0040908370759,0.0,0.0,0.0,0.0,842.4795278597626,1053.0994098247031,0.0,0.0,7.22,7.22,0.0,0.0,65.99201451940719,0.012425052699575261,7.22,0.0,13.536738340300383,0.0014525646780059634,-11.214589394408616,15.99959839113718,0.3705044250126874,0.0014525646780059634,16.0,81.99999999999076,0.0,0.003768892559197344,0.0,7.22,0.0,-8.9375,0.00621144618492455,0.0010281825885963944,11.5,-8.9375,0.00621144618492455,0.0010281825885963944,4.5,6316621.016054006,1354960.257918031 
 01/13  11:00:00,-7.6125,0.0,0.0,0.0,0.0,0.0,14.438992689935066,-11.473595772709329,17.968191848014136,-11.547710849957209,21.047511100814148,-11.504883921401273,16.96889551536949,-11.553604167237133,16.954285748832483,-11.499647111786434,18.49282334861352,-11.68327308287781,14.438992689935066,13.855184507827392,1443.219147275121,0.0,17.968191848014136,10.990115158016497,0.0,155.86370857046904,21.047511100814148,9.108659598299898,0.0,337.0974710263144,16.96889551536949,11.69730088029872,0.0,72.63711154328826,16.954285748832483,11.765014572044148,0.0,70.32438266846111,18.49282334861352,10.502391529904362,0.0,195.98873057253093,0.0,450.54411006792105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,393.6726000173486,0.0,0.0,0.0,0.0,450.54411006792105,563.1801375849012,0.0,0.0,7.22,7.22,0.0,0.0,69.08358255259527,0.008287435940686521,7.22,0.0,13.937093750307099,0.0014200724440783575,-11.465879676942729,16.00004547539126,0.3705044250126874,0.0014200724440783575,16.0,81.99999999999683,0.0,0.002572381707061302,0.0,7.22,0.0,-7.6125,0.00621144618492455,0.0011307595938371893,11.5,-7.6125,0.00621144618492455,0.0011307595938371893,4.5,6312752.18188009,1354960.257918031 
 01/13  12:00:00,-6.512499999999999,0.0,0.0,0.0,0.0,0.0,15.114495730343382,-11.637518095741964,19.142309998408805,-11.677110706724433,21.304699318697523,-11.64990318115226,17.288391909215115,-11.680881062342092,17.25664302630865,-11.646749780094241,18.70531411026341,-11.776718965620315,15.114495730343382,13.071025098612242,1382.1548949919702,0.0,19.142309998408805,10.093325885696938,0.0,248.56812241415946,21.304699318697523,8.848664458218064,0.0,354.03349612271154,17.288391909215115,11.332533547155727,0.0,96.33217805036293,17.25664302630865,11.39027276090667,0.0,92.352721026961,18.70531411026341,10.276830361030978,0.0,212.4226467766054,0.0,102.99477379384027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.43610241789105,0.0,0.0,0.0,0.0,102.99477379384027,128.7434672423003,0.0,0.0,7.22,7.22,0.0,0.0,69.28525549709947,0.0019748872719408637,7.22,0.0,14.629581102142435,0.0014000567596180432,-11.637397684381735,16.00345041400368,0.3705044250126874,0.0014000567596180432,16.0,81.99999999999818,0.0,0.0007947120314309297,0.0,7.22,0.0,-6.512499999999999,0.00621144618492455,0.0012260778735180616,11.5,-6.512499999999999,0.00621144618492455,0.0012260778735180616,4.5,6306817.627765674,1354960.257918031 
 01/13  13:00:00,-5.4125,0.0,0.0,0.0,0.0,0.0,15.869547577796236,-11.74293451377358,20.24415384273783,-11.757826145402241,20.785649052356927,-11.745368607309633,17.654370920320353,-11.759717386436602,17.64328516894829,-11.744135906390467,18.98177922034374,-11.822963236791015,15.869547577796236,12.334799532422004,1234.1948128727308,0.0,20.24415384273783,9.35567363116261,0.0,308.4536502351698,20.785649052356927,9.058043916836546,0.0,296.286225442137,17.654370920320353,10.995239760309337,0.0,97.86113673657371,17.64328516894829,11.018499246853558,0.0,95.37802239420006,18.98177922034374,10.058790623614506,0.0,206.98820908945453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,68.86380961273211,0.0,7.22,0.0,15.340647994767377,0.0013890521042110786,-11.740193210457164,16.349016214081487,0.3705044250126874,0.0013890521042110786,16.0,81.99999999999827,0.0,0.0,0.0,7.22,0.0,-5.4125,0.00621144618492455,0.0013014414091092343,11.5,-5.4125,0.00621144618492455,0.0013014414091092343,4.5,6304960.257918031,1354960.257918031 
 01/13  14:00:00,-5.6875,0.0,0.0,0.0,0.0,0.0,16.482536521176648,-11.78637704971221,20.211912903227873,-11.798994550398474,19.868154114797715,-11.7933491794535,17.878899388716512,-11.799842857999842,17.952311107037964,-11.792825476698713,19.14496546838521,-11.839326669665073,16.482536521176648,11.81458740110508,1037.5368627801583,0.0,20.211912903227873,9.338739840959983,0.0,255.08652954709498,19.868154114797715,9.545603192841947,0.0,192.16178625161166,17.878899388716512,10.80127438033334,0.0,66.58938188956654,17.952311107037964,10.758316454778658,0.0,70.86531958943789,19.14496546838521,9.942059565077269,0.0,169.3709261134964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,68.86380961273211,0.0,7.22,0.0,15.982288639492777,0.0013835948140861617,-11.788010045509257,16.990667013258204,0.3705044250126874,0.0013835948140861617,16.0,81.99999999999827,0.0,0.0,0.0,7.22,0.0,-5.6875,0.00621144618492455,0.0013126403634586034,11.5,-5.6875,0.00621144618492455,0.0013126403634586034,4.5,6304960.257918031,1354960.257918031 
 01/13  15:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,16.829294881430883,-11.846907819545653,20.237478061402594,-11.875266260768617,19.073766218256168,-11.865595606608986,17.826539354437397,-11.87596093278245,18.05950390675736,-11.864177798079414,19.199422610766856,-11.905660930882869,16.829294881430883,11.493804696962744,854.2985203014073,0.0,20.237478061402594,9.260087092520585,0.0,225.11098498986172,19.073766218256168,9.963189814702147,0.0,112.12665644617903,17.826539354437397,10.762929008857938,0.0,32.37185090792872,18.05950390675736,10.617619603272754,0.0,48.98796855392004,19.199422610766856,9.849437888108401,0.0,141.88371651655632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,68.86380961273211,0.0,7.22,0.0,16.386338729338753,0.0013779924807141993,-11.84690912701364,17.394727527669673,0.3705044250126874,0.0013779924807141993,16.0,81.99999999999827,0.0,0.0,0.0,7.22,0.0,-6.1,0.00621144618492455,0.0012743536896343247,11.5,-6.1,0.00621144618492455,0.0012743536896343247,4.5,6304960.257918031,1354960.257918031 
 01/13  16:00:00,-6.7875,0.0,0.0,0.0,0.0,0.0,16.80798964476089,-11.927635210690655,19.14385366435473,-11.968868781037921,18.36000921273316,-11.955957521526315,17.527392109120346,-11.969706843421806,17.851962301636043,-11.954235795033796,19.202310586696584,-11.998319671774166,16.80798964476089,11.425811574827035,719.3889414221727,0.0,19.14385366435473,9.831001587261762,0.0,134.24329377453944,18.36000921273316,10.333905468556466,0.0,60.86520691744283,17.527392109120346,10.875839879033615,0.09300585736022526,6.002309636902197,17.851962301636043,10.670389576016914,0.0,29.72605871182307,19.202310586696584,9.765680565354973,0.0,137.87506125243524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,68.86380961273211,0.0,7.22,0.0,16.440158821376205,0.0013681115963767262,-11.935000475412622,17.448566006137085,0.3705044250126874,0.0013681115963767262,16.0,81.99999999999827,0.0,0.0,0.0,7.22,0.0,-6.7875,0.00621144618492455,0.0012124934163132615,11.5,-6.7875,0.00621144618492455,0.0012124934163132615,4.5,6304960.257918031,1354960.257918031 
 01/13  17:00:00,-7.8875,0.0,0.0,0.0,0.0,0.0,16.473920394538073,-12.043177487577628,18.06895329569151,-12.09380758652082,17.763785292748075,-12.073324494193017,17.206517339347986,-12.095373899378504,17.48417957680224,-12.070608466648187,19.101384453992928,-12.129951382313322,16.473920394538073,11.550278770904448,654.9378499022739,0.0,18.06895329569151,10.394447582388509,0.0,71.43152885055957,17.763785292748075,10.615237307641777,0.0,39.861094216366155,17.206517339347986,10.973506901752458,0.2024831087088046,3.175296393440931,17.48417957680224,10.806674906768789,0.0,23.382526782238017,19.101384453992928,9.711367957993545,0.0,152.08381423706982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,68.86380961273211,0.0,7.22,0.0,16.15843038284123,0.001355763504572621,-12.042326479927247,17.1668605459462,0.3705044250126874,0.001355763504572621,16.0,81.99999999999827,0.0,0.0,0.0,7.22,0.0,-7.8875,0.00621144618492455,0.001178000767190243,11.5,-7.8875,0.00621144618492455,0.001178000767190243,4.5,6304960.257918031,1354960.257918031 
 01/13  18:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,16.03304886398993,-12.142045374000507,17.47349365411656,-12.168568445456195,17.363877288427098,-12.150677663566565,16.99624272004065,-12.170389631802763,17.204360349924965,-12.148889033228679,19.031137261160318,-12.20546268005031,16.03304886398993,11.774291781988698,699.78130095144,0.0,17.47349365411656,10.71911452856202,0.0,57.5713940494669,17.363877288427098,10.81086763805057,0.0,41.23118904594605,16.99624272004065,11.045668958357293,0.0,18.727047919254233,17.204360349924965,10.922198515145391,0.0,33.74368933212952,19.031137261160318,9.687748993102787,0.0,179.6109458054123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,68.86380961273211,0.0,7.22,0.0,15.737975024789556,0.001345391387325087,-12.138388510671009,16.746424489959782,0.3705044250126874,0.001345391387325087,16.0,81.99999999999827,0.0,0.0,0.0,7.22,0.0,-8.3,0.00621144618492455,0.0012443037166264292,11.5,-8.3,0.00621144618492455,0.0012443037166264292,4.5,6304960.257918031,1354960.257918031 
 01/13  19:00:00,-8.675,0.0,0.0,0.0,0.0,0.0,15.592676244686743,-12.186942668365809,17.148131652725667,-12.192799037024749,17.121979733198906,-12.18552499415216,16.893104627847652,-12.193930824147518,17.025855102952605,-12.185245618513118,19.007301986401853,-12.219515145217537,15.592676244686743,12.061847347628829,779.2399667772984,0.0,17.148131652725667,10.917752782746827,0.0,67.5228169071525,17.121979733198906,10.94301435076181,0.0,55.19673775287157,16.893104627847652,11.094521357462314,0.0,44.80676448341444,17.025855102952605,11.01013737631658,0.0,53.82564891155141,19.007301986401853,9.689872513026808,0.0,213.1947206099067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,68.86380961273211,0.0,7.22,0.0,15.286920595993866,0.0013397488439795715,-12.189017836116317,16.295380562010095,0.3705044250126874,0.0013397488439795715,16.0,81.99999999999827,0.0,0.0,0.0,7.22,0.0,-8.675,0.00621144618492455,0.0012800032981931026,11.5,-8.675,0.00621144618492455,0.0012800032981931026,4.5,6304960.257918031,1354960.257918031 
 01/13  20:00:00,-7.8375,0.0,0.0,0.0,0.0,0.0,15.235254873998102,-12.211755475955865,16.927271981740176,-12.201585457345885,16.934742913250243,-12.200445808495425,16.799134390952364,-12.202028860214865,16.87256611047237,-12.200608522329773,18.9312025105103,-12.216806707019025,15.235254873998102,12.314094183444439,871.6372033291912,0.0,16.927271981740176,11.063031050867085,0.0,72.30158799598973,16.934742913250243,11.058872094607686,0.0,61.471833213045954,16.799134390952364,11.152833036913933,0.0,58.842797185090035,16.87256611047237,11.102398157682236,0.0,63.25159150571102,18.9312025105103,9.738531917162774,0.0,229.31981097116795,0.0,7.795146987707318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.581172312989295,0.0,0.0,0.0,0.0,7.795146987707318,9.743933734634147,0.0,0.0,7.22,7.22,0.0,0.0,68.74551663717274,0.00013901927290959173,7.22,0.0,14.93180835582363,0.001339806564606257,-12.202479412973572,16.014168600802726,0.3705044250126874,0.001339806564606257,16.0,81.99999999999827,0.0,0.0001390192729095917,0.0,7.22,0.0,-7.8375,0.00621144618492455,0.0014029134576437753,11.5,-7.8375,0.00621144618492455,0.0014029134576437753,4.5,6305090.93456259,1354960.257918031 
 01/13  21:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,14.925775111523707,-12.19275238614874,16.725661523446085,-12.157802327880303,16.76435637466539,-12.165183113809565,16.700388838338903,-12.157393015587052,16.726225563851393,-12.16651969431605,18.74758820427634,-12.157926652189731,14.925775111523707,12.583438183283091,915.2643384834919,0.0,16.725661523446085,11.249794889946926,0.165856972962672,42.7876275373427,16.76435637466539,11.214693367765694,0.0,51.05113702660566,16.700388838338903,11.268246739003873,8.703247374242665,9.441828070139877,16.726225563851393,11.240521074963251,0.0,51.50941043562119,18.74758820427634,9.903363685406202,0.0,216.0142018179547,0.0,73.33803974034586,0.0,0.0,14.850598789432519,0.0,51.7761751415298,2.0149270254309783,0.0,0.0,137.27286542780237,0.0,0.0,0.0,0.0,73.33803974034586,91.67254967543232,0.0,0.0,7.22,7.22,0.0,0.0,67.06487186816634,0.0011428097931657374,7.22,0.0,14.623588390072326,0.0013435301084433252,-12.187164475484535,15.999844904956586,0.3705044250126874,0.0013435301084433252,16.0,81.99999999999838,0.0,0.0007733715426324714,0.0,7.22,0.0,-7.2,0.00621144618492455,0.0014840733211998803,11.5,-7.2,0.00621144618492455,0.0014840733211998803,4.5,6306033.296618916,1354960.257918031 
 01/13  22:00:00,-6.8875,0.0,0.0,0.0,0.0,0.0,14.705714159457182,-12.132420897622833,16.699817790030774,-12.093377184426474,16.702224575859425,-12.106266038523069,16.700094656865897,-12.092212347009397,16.699895979223115,-12.107933371242947,18.672053380407668,-12.07968078577214,14.705714159457182,12.832909036407553,976.1922684397505,0.0,16.699817790030774,11.333952521976098,27.33698009378628,0.0,16.702224575859425,11.319052456120112,0.0,37.799197521000735,16.700094656865897,11.334943932367013,37.14775062478998,0.0,16.699895979223115,11.319020484319205,0.0,29.628004206816513,18.672053380407668,10.020771420558363,0.0,210.07225123479645,0.0,281.05623497305737,0.0,0.0,82.75594312508343,9.097162363591968,89.63388438562664,21.949740809826945,0.0,0.0,224.58697831177642,0.0,0.0,0.0,0.0,281.05623497305737,351.32029371632177,0.0,0.0,7.22,7.22,0.0,0.0,63.33886576860277,0.0035631554955331867,7.22,0.0,14.389763187277296,0.0013516460828862358,-12.124782090238439,15.999941833550109,0.3705044250126874,0.0013516460828862358,16.0,81.99999999999869,0.0,0.0013421041563087823,0.0,7.22,0.0,-6.8875,0.00621144618492455,0.0015256627028566306,11.5,-6.8875,0.00621144618492455,0.0015256627028566306,4.5,6308299.278968001,1354960.257918031 
 01/13  23:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,14.558881707376607,-12.057717526091636,16.700110494987456,-12.006643561254059,16.700114793024415,-12.023049258238046,16.699954816871593,-12.004991765959165,16.700257850735767,-12.025102693772537,18.625894533172936,-11.982398325323292,14.558881707376607,13.04275315858087,1026.3169633011228,0.0,16.700110494987456,11.422752231259423,59.215165734953644,0.0,16.700114793024415,11.405861853141847,0.0,21.449814958123284,16.699954816871593,11.424567685790015,50.05021814429034,0.0,16.700257850735767,11.403647307280796,0.0,18.721427872822858,18.625894533172936,10.138313524030654,0.0,206.44582000477624,0.0,489.97010742815326,0.0,0.0,114.6560222340907,25.30470451518447,102.52469778060014,32.881929426964604,0.0,0.0,283.09302792324667,0.0,0.0,0.0,0.0,489.97010742815326,612.4626342851915,0.0,0.0,7.22,7.22,0.0,0.0,60.81696618666642,0.005516775627458713,7.22,0.0,14.233067418688192,0.0013618488996253325,-12.048611313700082,15.999969415347781,0.3705044250126874,0.0013618488996253325,16.0,81.99999999999919,0.0,0.0017482716309400203,0.0,7.22,0.0,-6.7,0.00621144618492455,0.001592673643674608,11.5,-6.7,0.00621144618492455,0.001592673643674608,4.5,6310123.247312964,1354960.257918031 
 01/13  24:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,14.460501015753595,-11.973970050756119,16.7002268645319,-11.925201910331412,16.699328317093986,-11.945403494370307,16.700001865055036,-11.923084929375332,16.699959649670774,-11.94782235243381,18.595283177026623,-11.891831404914473,14.460501015753595,13.225422396434805,1060.369754166235,0.0,16.7002268645319,11.506804205756207,77.99958963087715,0.0,16.699328317093986,11.48653230596086,0.0,14.101019096047594,16.700001865055036,11.509164076315667,62.14302312096771,0.0,16.699959649670774,11.483567875938828,0.0,12.362475049928946,18.595283177026623,10.240968514852707,0.0,204.04340354196614,0.0,633.3331942142443,0.0,0.0,133.44956521782524,32.601083997345384,114.6209686613947,39.219022545351194,0.0,0.0,322.876561940868,0.0,0.0,0.0,0.0,633.3331942142443,791.6664927678054,0.0,0.0,7.22,7.22,0.0,0.0,60.04324971766074,0.006891852247961383,7.22,0.0,14.1265309495742,0.0013736297205106484,-11.971500672157543,15.999983218776457,0.3705044250126874,0.0013736297205106484,16.0,81.99999999999956,0.0,0.0020348847004520868,0.0,7.22,0.0,-6.7,0.00621144618492455,0.0015788228271232123,11.5,-6.7,0.00621144618492455,0.0015788228271232123,4.5,6311407.524882063,1354960.257918031 
 01/14  01:00:00,-7.0125,0.0,0.0,0.0,0.0,0.0,14.380839975429437,-11.898801284028346,16.70019284554664,-11.852027913189456,16.69973656220367,-11.871167188415065,16.69963744351654,-11.849869828964987,16.7000647363121,-11.87329570743583,18.345555733794647,-11.815577682775881,14.380839975429437,13.384107153744528,1076.7695432792686,0.0,16.70019284554664,11.58293853774812,336.27981259241244,0.0,16.69973656220367,11.563326688722555,94.94240662226895,0.0,16.69963744351654,11.585598470868593,314.934223283648,0.0,16.7000647363121,11.560869055830354,95.31812767399356,0.0,18.345555733794647,10.474532571269966,0.0,184.41342430276558,0.0,1199.6950496453198,0.0,0.0,391.7268848649412,141.67255419864298,367.3844738546227,146.908293674614,0.0,0.0,354.37848678166205,0.0,0.0,0.0,0.0,1199.6950496453198,1499.6188120566496,0.0,0.0,7.22,7.22,0.0,0.0,57.549840953956696,0.011672408578762986,7.22,0.0,14.042172551091177,0.0013847851726350468,-11.897369360522035,15.999984944267629,0.3705044250126874,0.0013847851726350468,16.0,81.99999999999983,0.0,0.0022677811049224873,0.0,7.22,0.0,-7.0125,0.00621144618492455,0.001554607512249767,11.5,-7.0125,0.00621144618492455,0.001554607512249767,4.5,3075865.22075081,1354960.257918031 
 01/14  02:00:00,-7.575,0.0,0.0,0.0,0.0,0.0,14.300289884032006,-11.807777184576944,16.700185522204414,-11.749919924439443,16.700375159913936,-11.773788013068964,16.699851476619983,-11.747396157782042,16.69980154862804,-11.776722787279798,18.202338261484353,-11.707806355290291,14.300289884032006,13.56483711503225,1089.6174885710955,0.0,16.700185522204414,11.689903803177405,398.6593651544395,0.0,16.700375159913936,11.664680001796652,119.78275062056298,0.0,16.699851476619983,11.69280753584498,373.9134626098281,0.0,16.69980154862804,11.662024314366152,119.74079232226592,0.0,18.202338261484353,10.671828315462683,0.0,173.1581653984975,0.0,1552.2713355539813,0.0,0.0,454.1061630485076,166.55660933966436,426.3800033728604,171.31278503327434,0.0,0.0,387.935237238616,0.0,0.0,0.0,0.0,1552.2713355539813,1940.3391694424763,0.0,0.0,7.22,7.22,0.0,0.0,54.60071213868119,0.01354228848976689,7.22,0.0,13.952313810865324,0.0013972848988150284,-11.809078122996269,15.999982796229837,0.3705044250126874,0.0013972848988150284,16.0,81.99999999999994,0.0,0.002521345381409832,0.0,7.22,0.0,-7.575,0.00621144618492455,0.0015935228099630287,11.5,-7.575,0.00621144618492455,0.0015935228099630287,4.5,3077594.1593665336,1354960.257918031 
 01/14  03:00:00,-5.674999999999999,0.0,0.0,0.0,0.0,0.0,14.233085160169795,-11.695603730763967,16.69979936810295,-11.616800841425286,16.69994152476956,-11.64232434256649,16.699839573733307,-11.613995313399215,16.700444528055737,-11.645313588512895,18.251442164003745,-11.568510956796084,14.233085160169795,13.762243040678122,1116.0117444274592,0.0,16.69979936810295,11.831043438808283,254.26094862280695,0.0,16.69994152476956,11.803820350626763,65.844842647409,0.0,16.699839573733307,11.833999353922794,235.13248209011073,0.0,16.700444528055737,11.800270500405937,66.21421469800129,0.0,18.251442164003745,10.773022475232555,0.0,177.05535123284034,0.0,1334.9924364343897,0.0,0.0,309.71165734568837,112.61770109364022,287.63083959723787,117.86438120951007,0.0,0.0,402.2917323612482,0.0,0.0,0.0,0.0,1334.9924364343897,1668.7405455429869,0.0,0.0,7.22,7.22,0.0,0.0,55.42669001108352,0.01198587407154763,7.22,0.0,13.913530811936743,0.0014154658796972745,-11.677038770830695,15.999592426924435,0.3705044250126874,0.0014154658796972745,16.0,81.99999999999999,0.0,0.0026313262684364664,0.0,7.22,0.0,-5.674999999999999,0.00621144618492455,0.0018099218477929768,11.5,-5.674999999999999,0.00621144618492455,0.0018099218477929768,4.5,3076146.430261334,1354960.257918031 
 01/14  04:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,14.20546974884904,-11.528274373431941,16.700362893957568,-11.43743219761949,16.70002409132471,-11.4675426468444,16.700094971101393,-11.434160083525512,16.69987818563159,-11.47117550625925,18.31152645461501,-11.380280587839593,14.20546974884904,13.995824407440901,1132.3853101800978,0.0,16.700362893957568,12.02278443509962,150.22438945820124,0.0,16.70002409132471,11.990581228435842,25.509876160449664,0.0,16.700094971101393,12.02652063494677,135.546566018963,0.0,16.69987818563159,11.98678157127489,25.45898884612035,0.0,18.31152645461501,10.915459028547652,0.0,181.83679414138288,0.0,1066.622086086525,0.0,0.0,205.77146198833822,72.33169256837387,188.11312002281286,77.11534175483042,0.0,0.0,409.20666664873926,0.0,0.0,0.0,0.0,1066.622086086525,1333.2776076081564,0.0,0.0,7.22,7.22,0.0,0.0,58.656606750255044,0.010919014333778652,7.22,0.0,13.894467952726284,0.0014375451387976025,-11.509455502964256,15.99896895895556,0.3705044250126874,0.0014375451387976025,16.0,81.99999999999999,0.0,0.0026847504727371607,0.0,7.22,0.0,-4.4,0.00621144618492455,0.0019284611371108294,11.5,-4.4,0.00621144618492455,0.0019284611371108294,4.5,3075167.68676218,1354960.257918031 
 01/14  05:00:00,-5.4624999999999995,0.0,0.0,0.0,0.0,0.0,14.233140703581508,-11.364258034880145,16.699773326152098,-11.32045563382332,16.699700414775652,-11.345651348192753,16.700164843989157,-11.317356837334314,16.699683238228996,-11.34803075403947,18.39400995183829,-11.263443907063074,14.233140703581508,14.17786755176262,1126.3427369511035,0.0,16.699773326152098,12.149983911910962,80.28848757209835,0.0,16.699700414775652,12.122620330201674,2.486958394273813,8.790652848260663,16.700164843989157,12.153058615536715,66.2097239670237,0.0,16.699683238228996,12.12004795902183,2.4827581844526776,8.744985431555108,18.39400995183829,10.973438342968741,0.0,188.22979980889926,0.0,863.4575457219663,0.0,0.0,135.69115452098129,40.41360802720712,118.68905702018805,45.288265545375225,0.0,0.0,410.5218737214617,0.0,0.0,0.0,0.0,863.4575457219663,1079.321932152458,0.0,0.0,7.22,7.22,0.0,0.0,61.32994740126601,0.009962596442562753,7.22,0.0,13.892289369176371,0.0014577075105874915,-11.35458733234691,16.00023533436515,0.3705044250126874,0.0014577075105874915,16.0,81.99999999999999,0.0,0.002694998381950615,0.0,7.22,0.0,-5.4624999999999995,0.00621144618492455,0.0017921126692701736,11.5,-5.4624999999999995,0.00621144618492455,0.0017921126692701736,4.5,3074286.5958268857,1354960.257918031 
 01/14  06:00:00,-6.475,0.0,0.0,0.0,0.0,0.0,14.274401745245518,-11.300143571992287,16.700131924238626,-11.282642223891573,16.70037562973328,-11.28556108275382,16.699833053254263,-11.281391571761835,16.700370991680938,-11.284924221352426,18.434167335589734,-11.247326239803375,14.274401745245518,14.22153705110738,1118.0735991791196,0.0,16.700131924238626,12.190983169518177,134.5312155969326,0.0,16.70037562973328,12.187610484581226,15.530303175454605,1.9365363968533416,16.699833053254263,12.19258101898155,116.52476428271166,0.0,16.700370991680938,12.188310112324828,15.504903495623068,1.927903873724972,18.434167335589734,10.961679183438218,0.0,191.29330975579109,0.0,834.091907919413,0.0,0.0,189.86851539173927,60.27631809498314,168.89037015628298,65.09005860349632,0.0,0.0,401.12300810717886,0.0,0.0,0.0,0.0,834.091907919413,1042.6148848992661,0.0,0.0,7.22,7.22,0.0,0.0,62.63103195670553,0.010277693069601712,7.22,0.0,13.918715651840301,0.0014677855887718849,-11.277893201744547,16.001445218829055,0.3705044250126874,0.0014677855887718849,16.0,81.99999999999999,0.0,0.0026224274230018706,0.0,7.22,0.0,-6.475,0.00621144618492455,0.001714188587522107,11.5,-6.475,0.00621144618492455,0.001714188587522107,4.5,3074588.558877992,1354960.257918031 
 01/14  07:00:00,-6.012499999999999,0.0,0.0,0.0,0.0,0.0,14.829265613632968,-10.853499223558675,20.1235667099581,-10.52611511854143,20.54946219596071,-10.157913337641602,20.049086556677562,-10.552035204305671,20.566936877107512,-10.099438164119155,20.53512180266807,-10.762321481871304,14.829265613632968,14.280119501547805,2029.5343779486948,0.0,20.1235667099581,10.530712254367065,3423.180223337661,0.0,20.54946219596071,10.596423850283653,1704.0387321036465,0.0,20.049086556677562,10.55486007402052,3294.062119628321,0.0,20.566936877107512,10.639601795042495,1710.335717095887,0.0,20.53512180266807,10.048923226763385,2878.744560675131,0.0,0.0,21633.725357632087,0.0,0.0,3751.280258744968,2008.5778306948378,3599.128871280117,2047.6013975017795,3236.8146580045227,3291.694922111507,3300.5376133449067,0.0,0.0,0.0,0.0,21633.725357632087,27042.156697040104,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,71.17559830224585,0.4764164455257172,7.219999999999999,0.0,6.156243146906402,0.0017680653529548534,-9.179371340587442,16.000326175912576,0.3705044250126874,0.0017680653529548534,16.0,82.0,0.038769666035636474,0.06814347558606451,0.0,7.219999999999999,0.0,4.499928443827706,0.31057230924622753,0.0018177203898704737,11.5,4.499928443827706,0.31057230924622753,0.0018177203898704737,4.5,3513453.2994639575,1354960.257918031 
