Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/14  08:00:00,-4.85,0.0,0.0,0.0,0.0,0.0,15.687238081452955,-9.754907582334937,21.69457546693077,-9.418390376674763,22.12144196721065,-9.008293351996668,21.621707149225433,-9.45839272991407,22.112782042743902,-8.966401656672364,21.62891847501083,-9.868967081358962,15.687238081452955,14.902885264020775,2318.829122762202,0.0,21.69457546693077,10.541701230270366,3303.801913033798,0.0,22.12144196721065,10.649005433065893,1489.4684271407205,0.0,21.621707149225433,10.551365881011707,3180.9737492675185,0.0,22.112782042743902,10.69392554271721,1528.0243238890948,0.0,21.62891847501083,10.170829274693155,2796.8898366702665,0.0,0.0,20495.15076955397,0.0,0.0,3755.8108704616197,1898.7092461142472,3603.474632554489,1978.93984823693,3240.73224333694,2927.9390617836875,3253.104610911806,0.0,0.0,0.0,0.0,20495.15076955397,25618.93846194246,0.0,0.0,7.22,7.22,0.0,0.0,71.2484696874923,0.4548485456071356,7.22,0.0,6.284280622384053,0.0018246385193741593,-8.80385822653663,16.00035556971277,0.3705044250126874,0.0018246385193741593,16.0,82.0,0.031706806456054316,0.06508820336477812,0.0,7.22,0.0,4.49998276943472,0.31057230924622753,0.001859243261478371,11.5,4.49998276943472,0.31057230924622753,0.001859243261478371,4.5,3493169.3932188996,1354960.257918031 
 01/14  09:00:00,-4.775,11.0,5.0,11.0,5.0,20.0,16.917613955894517,-7.345401643862761,22.20064202046442,-4.910368956007014,22.201893874486515,-5.357890209720678,22.200601733180186,-4.886778571666763,22.20269181528647,-5.492041879435704,22.198977857795242,-4.831885021325237,16.917613955894517,17.11236009212262,3312.8488760595837,0.0,22.20064202046442,15.290641512922603,1688.397151543463,0.0,22.201893874486515,14.640851959492373,525.7601007781586,0.0,22.200601733180186,15.328841904023744,1551.5782797637594,0.0,22.20269181528647,14.461823583878122,628.9914270594479,0.0,22.198977857795242,15.464558880678315,446.04691280221783,14.667776638419468,0.0,12755.927668851853,0.0,0.0,2178.126394445766,939.7739010924912,2015.2839760790703,1085.8683138160657,918.9835359748477,2903.7549577649534,3183.221296551452,0.0,0.0,0.0,0.0,12755.927668851853,15944.909586064814,0.0,0.0,7.22,7.22,0.0,0.0,62.82632379247913,0.16084581721512337,7.22,0.0,6.470422471341109,0.0017922787197380964,-8.987911015407457,15.999989408511553,0.3705044250126874,0.0017922787197380964,16.0,82.0,0.031248868437972966,0.06125742316395254,0.0,7.22,0.0,4.499366424078163,0.31057230924622753,0.0017659827710009134,11.5,4.499366424078163,0.31057230924622753,0.0017659827710009134,4.5,33005680.804354936,1354960.257918031 
 01/14  10:00:00,-4.625,11.0,5.0,11.0,5.0,20.0,17.878882652768418,-2.912062256646074,22.201930502424396,-1.3729555764892212,22.201747982962832,-3.2504207249669648,22.202270210989695,-1.22006393202895,22.20135117627183,-3.573509134963715,22.6071998915987,0.0308590163446672,17.878882652768418,23.436846903623206,3062.027596804537,0.0,22.201930502424396,20.38740887186397,695.4322714171993,0.0,22.201747982962832,17.412399081207496,72.16509549479468,0.0,22.202270210989695,20.649347958957307,503.9957748003033,0.0,22.20135117627183,16.94378775854169,181.0098442068242,0.0,22.6071998915987,22.273574752921512,0.0,521.6268069511971,0.0,9212.734168429837,0.0,0.0,1185.3774394262684,486.65112867302526,968.2103409811048,638.2109361163791,0.0,2857.129354670119,3123.8215547385835,0.0,0.0,0.0,0.0,9212.734168429837,11515.917710537295,0.0,0.0,7.22,7.22,0.0,0.0,62.02829765248427,0.11018602856115578,7.22,0.0,6.632239397765227,0.001960912782677445,-7.956463931518519,15.999876935562032,0.3705044250126874,0.001960912782677445,16.0,82.0,0.03043641890238309,0.05820261881416772,0.0,7.22,0.0,4.499996244577218,0.31057230924622753,0.001792814939131709,11.5,4.499996244577218,0.31057230924622753,0.001792814939131709,4.5,43308150.841238186,1354960.257918031 
 01/14  11:00:00,-4.4,11.0,5.0,11.0,5.0,20.0,18.699851656858016,-1.0521903727355075,22.202325269983056,-0.24213396146903846,22.20273137874137,-2.534831774509437,22.201505075084604,-0.020168984302460183,22.202002398553407,-2.8699364495014237,23.02565024864705,2.3563564288986028,18.699851656858016,25.97605026008535,2868.26851097447,0.0,22.202325269983056,22.376756843722497,378.859319718872,0.0,22.20273137874137,18.48897757037815,0.0,70.93173787832347,22.201505075084604,22.772694381097594,163.06902945327607,0.0,22.202002398553407,17.976441812793798,29.078452524179227,7.3081043227686,23.02565024864705,25.734487220954797,0.0,555.4709536938478,0.0,8147.910333075191,0.0,0.0,869.5391148994562,343.96985693287036,628.1034446595766,479.3743207215673,0.0,2786.9075933811523,3072.9363553515086,0.0,0.0,0.0,0.0,8147.910333075191,10184.887916343989,0.0,0.0,7.22,7.22,0.0,0.0,62.28524444040182,0.09870678827442875,7.22,0.0,6.770790878019738,0.002094800312744782,-7.1837075267217125,15.999962073594627,0.3705044250126874,0.002094800312744782,16.0,82.0,0.029231303906432908,0.05573869543448181,0.0,7.22,0.0,4.500014430071848,0.31057230924622753,0.0018354880493785778,11.5,4.500014430071848,0.31057230924622753,0.0018354880493785778,4.5,44647413.34909344,1354960.257918031 
 01/14  12:00:00,-4.0875,8.8,4.0,8.8,4.0,16.0,19.3427037439176,-0.33007530698146553,22.20288881547706,-0.25996637717489957,22.201242246994756,-2.7323344456836254,22.202335306048287,-0.009981244104345657,22.20254183600685,-3.0662423112587227,23.097607563850808,3.110704790670849,19.3427037439176,26.490297268505987,2568.328026282575,0.0,22.20288881547706,22.3420715832451,314.5973688606157,0.0,22.201242246994756,18.187089094120275,0.0,90.74510340888855,22.202335306048287,22.79355975685488,106.84137920832711,0.0,22.20254183600685,17.68168766241452,3.1003959812560993,10.650778668369867,23.097607563850808,27.024342843904456,0.0,561.5588619892092,0.0,7803.298620912753,0.0,0.0,805.5131597357874,324.1180492564606,572.1243706485336,450.17427603955935,0.0,2688.983401951349,3030.660729585817,0.0,0.0,0.0,0.0,7803.298620912753,9754.123276140941,0.0,0.0,7.22,7.22,0.0,0.0,62.14207830846491,0.09387363565860588,7.22,0.0,6.884669481525605,0.0021387668354852837,-6.93327956424406,15.999986166773303,0.3705044250126874,0.0021387668354852837,16.0,82.0,0.027623652219955223,0.05378423135750968,0.0,7.22,0.0,4.499852838896157,0.31057230924622753,0.001831658991252089,11.5,4.499852838896157,0.31057230924622753,0.001831658991252089,4.5,43292879.701503605,1354960.257918031 
 01/14  13:00:00,-3.9,4.4,2.0,4.4,2.0,8.0,19.750046582340783,-0.9364051013316286,22.20194427966062,-1.7641228035315573,22.20167545765148,-4.227658304606773,22.20205109387031,-1.5077554357943874,22.202463579075996,-4.526178581242238,22.831456253468318,1.8204286899804212,19.750046582340783,24.582347452006363,2173.763877639094,0.0,22.20194427966062,19.743871985601437,240.79218943589564,108.49646153511497,22.20167545765148,16.044568791854285,4.9740613031625,40.0140279171531,22.20205109387031,20.16996847278448,266.4460602489106,0.0,22.202463579075996,15.640682700099163,65.21347190453446,0.0,22.831456253468318,25.0719570808043,0.0,540.1437256371261,0.0,7856.310747642808,0.0,0.0,623.4762370208826,379.56945940779053,731.117240275137,522.6507687959313,0.0,2630.123028869749,3002.023594821165,0.0,0.0,0.0,0.0,7856.310747642808,9820.388434553508,0.0,0.0,7.22,7.22,0.0,0.0,61.772623268838004,0.09273590977372621,7.22,0.0,6.960874695313494,0.0020359425218411833,-7.49015332936205,16.00128589993062,0.3705044250126874,0.0020359425218411833,16.0,82.0,0.026677179468775628,0.05250742510058076,0.0,7.22,0.0,4.501048493503676,0.31057230924622753,0.0017239944801690859,11.5,4.501048493503676,0.31057230924622753,0.0017239944801690859,4.5,39241795.93586645,1354960.257918031 
 01/14  14:00:00,-3.5249999999999995,8.8,4.0,8.8,4.0,16.0,20.35044949316809,-2.155570242297699,23.402926761602416,-2.2778953855369988,22.20127226339079,-4.562456190020782,22.201001437065916,-2.0454061498318095,22.201161481809056,-4.8398729592391865,23.26896363693851,1.255559056172163,20.35044949316809,21.386552328989215,2249.9557219732437,0.0,23.402926761602416,17.568601123495256,0.0,720.1410156103933,22.20127226339079,15.578218759164312,0.0,171.2768095133338,22.201001437065916,19.265038736675436,2.969558667450258,17.927438628633457,22.201161481809056,15.213950347965788,0.0,77.97353709407133,23.26896363693851,23.42960151943977,0.0,576.1546483694303,0.0,6324.986541815211,0.0,0.0,0.0,244.89258921158535,451.9968423350631,381.0997016960875,0.0,2511.545961730087,2880.6567343744214,0.0,0.0,0.0,0.0,6324.986541815211,7906.233177269014,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,62.39418628689168,0.07739109431668119,7.219999999999999,0.0,7.56583579502656,0.0018798472434581187,-8.395840443592766,15.976408950742808,0.38668694611095167,0.0018798472434581187,16.0,82.0,0.024851706813698426,0.04659485237335905,0.0,7.219999999999999,0.0,4.499815099973987,0.31057230924622753,0.0015525690344947345,11.5,4.499815099973987,0.31057230924622753,0.0015525690344947345,4.5,41937263.110930614,1364767.3961663428 
 01/14  15:00:00,-2.9875,11.0,5.0,11.0,5.0,20.0,21.18879290437203,-1.8521681403761672,23.898921316193587,-2.398136855236494,22.201566178287244,-3.1667036594557065,22.201118902244666,-0.8248205096039999,22.20133390931144,-3.451608310398922,23.657545856215705,2.653121390046024,21.18879290437203,20.827312980856348,2399.2953957344785,0.0,23.898921316193587,16.877512131009055,0.0,1449.0571724634333,22.201566178287244,17.54448932815938,0.0,158.81379776229892,22.201118902244666,21.33613012077108,0.0,44.57320823655158,22.20133390931144,17.12772836025372,0.0,172.39825799156057,23.657545856215705,25.302665127787417,0.0,606.9254038647712,0.0,5515.429088037358,0.0,0.0,0.0,257.2770523894828,422.36003491919837,286.7137571074686,0.0,2343.0511331935445,2371.1321967908807,0.0,0.0,0.0,0.0,5515.429088037358,6894.286360046697,0.0,0.0,7.22,7.22,0.0,0.0,58.07142065874811,0.05520395394231429,7.22,0.0,10.169588196353036,0.0020905228940787924,-7.167754459661646,15.979061522665214,0.473013295274248,0.0020905228940787924,16.0,82.0,0.02238084332509141,0.02764107572774451,0.0,7.22,0.0,4.499891673665397,0.31057230924622753,0.0014851128845888284,11.5,4.499891673665397,0.31057230924622753,0.0014851128845888284,4.5,42872754.32429792,1421161.9515085677 
 01/14  16:00:00,-3.4875,11.0,5.0,11.0,5.0,20.0,21.68275742053651,-1.0246901203277619,23.89918928551851,-2.265207689140491,22.201631233757066,-2.546372332141607,22.202060664750356,0.06752329438132891,22.203234030408147,-2.8845836305080663,23.721146835097016,3.94193528061796,21.68275742053651,21.64831206078427,2102.296686033965,0.0,23.89918928551851,17.068234641217575,0.0,1164.1546962968982,22.201631233757066,18.471901504172887,0.0,63.68345424890174,22.202060664750356,22.936258356229015,148.3170724915122,0.0,22.203234030408147,17.952872806895343,0.0,221.82057641600306,23.721146835097016,27.60157967063003,0.0,608.3429461136211,0.0,6278.594417565836,0.0,0.0,0.0,348.7271422900606,610.6767587043987,233.6640830023002,0.0,2498.748753942191,2502.787060017126,0.0,0.0,0.0,0.0,6278.594417565836,7848.243021957294,0.0,0.0,7.22,7.22,0.0,0.0,58.14505223314198,0.06311584084643213,7.22,0.0,9.460429957138015,0.002021466701212228,-7.54042446012438,16.0306625646556,0.4383535177182949,0.002021466701212228,16.0,82.0,0.024676027846491685,0.031783732027548875,0.0,7.22,0.0,4.4981689582416,0.31057230924622753,0.0014361239460537949,11.5,4.4981689582416,0.31057230924622753,0.0014361239460537949,4.5,41056236.175745286,1397246.4241853058 
 01/14  17:00:00,-4.9624999999999995,11.0,5.0,11.0,5.0,20.0,21.732408945772697,-0.50200350933388,23.211258082388262,-0.9363888555944125,22.20176801137515,-3.2994909056380446,22.20261881204878,-0.08603809638569408,22.20198049518423,-3.7188341281511406,23.537775422303703,4.3152510250233735,21.732408945772697,22.536501618702744,1884.9711094975244,0.0,23.211258082388262,19.90830808968419,0.0,571.7152289734302,22.20176801137515,17.33920935737394,97.22043686565135,0.0,22.20261881204878,22.662740813037104,467.80477723904755,0.0,22.20198049518423,16.73551205226073,9.239844167884712,74.89742021613083,23.537775422303703,28.647491710584458,0.0,595.3031043275325,0.0,7715.841899446902,0.0,0.0,0.0,510.1454912797554,929.8561977260462,390.3985963606429,0.0,2960.34062982045,2879.9850448244233,0.0,0.0,0.0,0.0,7715.841899446902,9644.802374308627,0.0,0.0,7.22,7.22,0.0,0.0,61.77261798308679,0.09117265035451087,7.22,0.0,7.300158569102115,0.0017197502738989223,-9.35267760186562,16.019083193678885,0.3705044250126874,0.0017197502738989223,16.0,82.0,0.032326019503448974,0.047468352356720325,0.0,7.22,0.0,4.499932039696515,0.31057230924622753,0.0013463443884448821,11.5,4.499932039696515,0.31057230924622753,0.0013463443884448821,4.5,37440333.12837739,1354960.257918031 
 01/14  18:00:00,-6.2875,11.0,5.0,11.0,5.0,20.0,21.486990075183474,-0.44324660303294233,22.204474947943538,-0.48456391748385885,22.202728411399367,-3.648992166897536,22.202591043362084,-0.22381096384552543,22.202344909892304,-4.073709076341072,23.422649876542504,4.5111116626103005,21.486990075183474,22.98849609215743,1868.8924148275105,0.0,22.204474947943538,21.927670426482113,76.05907667136091,92.80846697383026,22.202728411399367,16.83129713247824,182.81960367529592,0.0,22.202591043362084,22.40742452335504,595.9596433722585,0.0,22.202344909892304,16.236626539070684,122.19981591345191,0.0,23.422649876542504,29.24568184161235,0.0,587.7660294678788,0.0,8898.668639594402,0.0,0.0,474.93740740833,596.9238742001004,1059.0015791171404,579.3139543866349,0.0,3374.7970500275105,2884.477552220644,0.0,0.0,0.0,0.0,8898.668639594402,11123.335799493001,0.0,0.0,7.22,7.22,0.0,0.0,61.82967570016346,0.10537412772189939,7.22,0.0,7.268904916782181,0.0017123299623090244,-9.385423746198555,15.999978217864799,0.3705044250126874,0.0017123299623090244,16.0,82.0,0.040431545894677554,0.047615938128036106,0.0,7.22,0.0,4.499974087546359,0.31057230924622753,0.0013309918020590755,11.5,4.499974087546359,0.31057230924622753,0.0013309918020590755,4.5,37453633.549571514,1354960.257918031 
 01/14  19:00:00,-7.0125,5.5,2.5,5.5,2.5,10.0,20.852887226336797,-0.9716005870829166,22.203853926901303,-1.9139242546817787,22.201304730807337,-5.128705842891972,22.204213773977912,-1.6005783644312406,22.201624649356965,-5.524894459980437,22.43901584007751,3.189034321077996,20.852887226336797,22.88501830149066,1439.034686912176,0.0,22.203853926901303,19.504584073668656,1146.2934959748904,0.0,22.201304730807337,14.863792519476196,543.2016228057939,0.0,22.204213773977912,20.019817840953504,1363.3462976305573,0.0,22.201624649356965,14.36589058807768,515.5905862100474,0.0,22.43901584007751,28.29865490786356,0.0,424.8352643479002,0.0,11921.113332707686,0.0,0.0,1634.4130998245064,956.738347729712,1824.3965330376705,972.1593032291148,84.27677154774861,3601.5268866786128,2919.4393999865856,0.0,0.0,0.0,0.0,11921.113332707686,14901.391665884608,0.0,0.0,7.22,7.22,0.0,0.0,61.77219669311689,0.1408185062974156,7.22,0.0,7.175375820180094,0.0017106345323951466,-9.392527006299467,16.00008924471154,0.3705044250126874,0.0017106345323951466,16.0,82.0,0.045516474124092134,0.04901595087207793,0.0,7.22,0.0,4.4994201093283035,0.31057230924622753,0.001344933070101494,11.5,4.4994201093283035,0.31057230924622753,0.001344933070101494,4.5,23086820.383567385,1354960.257918031 
 01/14  20:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,20.08496360261622,-3.2460292325808884,22.203559011457443,-5.301362184096925,22.2019897415966,-8.037460329588157,22.204095630921096,-4.986072489218825,22.200844552610185,-8.293347786402451,22.203048591760986,-0.5069422452310064,20.08496360261622,19.867422069113427,1092.978201970921,0.0,22.203559011457443,14.687197317615363,1984.8155712418654,0.0,22.2019897415966,11.572438017074912,862.93822648541,0.0,22.204095630921096,15.08901566923557,2047.260531203562,0.0,22.200844552610185,11.313056105737711,850.0860584299213,0.0,22.203048591760986,21.92000754985446,836.985773466195,0.0,0.0,15476.951645961548,0.0,0.0,2472.6772010338627,1276.6867191810843,2508.560196870222,1306.727645219516,1321.4467634294424,3660.2176040112304,2962.8010743376176,0.0,0.0,0.0,0.0,15476.951645961548,19346.189557451933,0.0,0.0,7.22,7.22,0.0,0.0,62.98562768417732,0.19456919103576242,7.22,0.0,7.058289596411777,0.0016621843788927162,-9.709579862720886,15.999905515576955,0.3705044250126874,0.0016621843788927162,16.0,82.0,0.04691960850292757,0.050815344851190276,0.0,7.22,0.0,4.498660878935788,0.31057230924622753,0.0013847035849650234,11.5,4.498660878935788,0.31057230924622753,0.0013847035849650234,4.5,12337274.356259417,1354960.257918031 
 01/14  21:00:00,-8.575000000000001,0.0,0.0,0.0,0.0,0.0,19.12941281038757,-5.549765305723584,19.37452498870805,-6.519338550837281,19.57700316662433,-7.338764809273804,19.330622735230975,-6.33569974186768,19.593006692535543,-7.3016532718659075,20.870380331965798,-2.8767902560641487,19.12941281038757,17.298944901153046,632.2383028691386,0.0,19.37452498870805,15.70159298262263,39.52602546263661,6.65073996275035,19.57700316662433,14.481887734295466,20.085291442366533,5.903483967912137,19.330622735230975,15.993623536199005,40.623807271128065,6.202517625626001,19.593006692535543,14.518965583495307,21.002753010029156,6.5334908793779976,20.870380331965798,19.490980596551434,0.0,85.27664729125718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,63.46841098815217,0.0,7.219999999999999,0.0,18.782539144384735,0.002395128695568971,-5.532775402242438,19.789038846694616,0.3705044250126874,0.002395128695568971,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-8.575,0.00621144618492455,0.0013506480085445057,11.5,-8.575,0.00621144618492455,0.0013506480085445057,4.5,7114960.257918031,1354960.257918031 
 01/14  22:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,17.98777685449155,-5.742278881137088,18.051092905618717,-6.2677639432704915,18.33445934393598,-6.196968094643212,18.015996153794095,-6.212499581915249,18.352781379066087,-6.1472165337121085,19.96702505639586,-4.241956512204253,17.98777685449155,18.28010048424127,345.20585133256986,0.0,18.051092905618717,17.40152252545097,55.660669277867726,0.0,18.33445934393598,17.201161118507674,27.986306941337205,0.0,18.015996153794095,17.52267369902907,55.33092647660095,0.0,18.352781379066087,17.2549058190602,29.530714961929334,0.0,19.96702505639586,18.364509020399453,0.0,95.69242046437253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,63.46841098815217,0.0,7.22,0.0,17.74625391481994,0.0023328545011738863,-5.833883009847563,18.752869058189837,0.3705044250126874,0.0023328545011738863,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.4,0.00621144618492455,0.00128207351516392,11.5,-9.4,0.00621144618492455,0.00128207351516392,4.5,3064960.257918031,1354960.257918031 
 01/14  23:00:00,-10.837499999999999,0.0,0.0,0.0,0.0,0.0,17.07662534001602,-5.808190041631724,17.393827086286823,-6.154124388136951,17.65520233829936,-6.0133185592445,17.37203201882727,-6.144965779132714,17.66626738646103,-5.992695477477365,19.49660627603759,-5.105241930284552,17.07662534001602,19.251686224948934,451.77030986925956,0.0,17.393827086286823,18.314973856327654,34.50665332732183,0.0,17.65520233829936,18.234966314777935,11.61720034369813,0.0,17.37203201882727,18.35449635475918,34.30444542423999,0.0,17.66626738646103,18.254580714767553,12.00273594568074,0.0,19.49660627603759,17.565087151212317,0.0,131.39360125831388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,63.46841098815217,0.0,7.22,0.0,16.822239543592566,0.0023243363288174587,-5.876259927897223,17.828870481919502,0.3705044250126874,0.0023243363288174587,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-10.837499999999999,0.00621144618492455,0.0012412728662857724,11.5,-10.837499999999999,0.00621144618492455,0.0012412728662857724,4.5,3064960.257918031,1354960.257918031 
 01/14  24:00:00,-13.3875,0.0,0.0,0.0,0.0,0.0,16.260160591375378,-5.960011182216236,16.82836004206926,-6.220900359988056,17.057632010246117,-6.11051452078241,16.822158251362417,-6.225235726071115,17.06188752835342,-6.099641062326359,19.09307163173828,-5.710441230956394,16.260160591375378,20.01319809619848,542.184308032324,0.0,16.82836004206926,18.872703187551537,52.040932788609496,0.0,17.057632010246117,18.778251389410094,0.1907812088483638,6.371318034154285,16.822158251362417,18.87303520263188,57.89697618982785,0.0,17.06188752835342,18.790792376637814,0.0861669490043937,7.2204335858066315,19.09307163173828,17.101165136599988,0.0,167.60101366787092,0.0,33.07979433084417,0.0,0.0,41.18636886222196,0.0,47.15571550204219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33.07979433084417,41.34974291355521,0.0,0.0,7.22,7.22,0.0,0.0,63.30248720435689,0.00041162163566108023,7.22,0.0,15.958552345800603,0.0022962880457815427,-6.016865756440789,16.965235296793992,0.3705044250126874,0.0022962880457815427,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-13.3875,0.00621144618492455,0.00107369810807144,11.5,-13.3875,0.00621144618492455,0.00107369810807144,4.5,3065345.9115723995,1354960.257918031 
 01/15  01:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,15.52892836985947,-6.192780425982333,16.700091596511783,-6.402203444571369,16.707880603746485,-6.317372250000628,16.69971131150053,-6.409794510439933,16.708395356980695,-6.309544386029067,18.78298806381265,-6.184569374640975,15.52892836985947,20.554318166864196,688.9204947445055,0.0,16.700091596511783,18.731589540224153,353.2389931639356,0.0,16.707880603746485,18.85995242654061,57.12915334518186,4.428079957865691,16.69971131150053,18.719764266657155,340.933964393448,0.0,16.708395356980695,18.87208779047827,56.69203832791629,4.890698981506205,18.78298806381265,16.73816672211706,0.0,202.08146358150657,0.0,513.3366276500424,0.0,0.0,391.57512628732457,85.54042662905225,377.1995580463671,88.07683220360501,0.0,0.0,4.823941383021428,0.0,0.0,0.0,0.0,513.3366276500424,641.6707845625529,0.0,0.0,7.22,7.22,0.0,0.0,57.386298906321684,0.004799603936615495,7.22,0.0,15.197250274372319,0.0022519539670862805,-6.242266543214036,16.2169193470869,0.3705044250126874,0.0022519539670862805,16.0,82.0,0.0,0.000022572962591038542,0.0,7.22,0.0,-14.4,0.00621144618492455,0.0009620970820624448,11.5,-14.4,0.00621144618492455,0.0009620970820624448,4.5,3069442.1670815796,1354960.257918031 
 01/15  02:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,14.93284046946707,-6.455284838607837,16.699786796536205,-6.627203390697682,16.700010374999067,-6.56016439750186,16.70031487495686,-6.63483694356033,16.69997270409755,-6.553874899075452,18.568368759053797,-6.564784359550486,14.93284046946707,20.878361955573645,886.2381066132555,0.0,16.699786796536205,18.371130496391164,529.875659789337,0.0,16.700010374999067,18.477755970678853,160.4737907688911,0.0,16.70031487495686,18.358382308321616,508.7220038593862,0.0,16.69997270409755,18.48785530028806,159.97425895515653,0.0,18.568368759053797,16.41647827638189,0.0,202.28792120142163,0.0,1374.550832452175,0.0,0.0,585.4420617534162,207.33758292012087,561.3682079738448,211.68451606338297,0.0,0.0,155.62308940757103,0.0,0.0,0.0,0.0,1374.550832452175,1718.1885405652188,0.0,0.0,7.22,7.22,0.0,0.0,47.184193080138954,0.009372018172165455,7.22,0.0,14.576143790231992,0.002202544767248977,-6.498248005066808,15.999315360630122,0.3705044250126874,0.002202544767248977,16.0,82.0,0.0,0.000897142033000314,0.0,7.22,0.0,-14.4,0.00621144618492455,0.0009729852389768747,11.5,-14.4,0.00621144618492455,0.0009729852389768747,4.5,3073673.028107479,1354960.257918031 
 01/15  03:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,14.456834886240783,-6.720650535568437,16.700242357436693,-6.8796686204249475,16.700536336215354,-6.823007693849555,16.700443671825266,-6.8866210244850175,16.700273677019183,-6.817324650585744,18.4071071360589,-6.898630925709004,14.456834886240783,21.04116753499581,1051.0885186472403,0.0,16.700242357436693,17.973373308500882,656.9255775780076,0.0,16.700536336215354,18.061535966898337,222.37186660019108,0.0,16.700443671825266,17.962312329895266,631.0243259599881,0.0,16.700273677019183,18.070728470151124,222.0258616577202,0.0,18.4071071360589,16.110680418122335,0.0,189.53482414694207,0.0,2379.10366259304,0.0,0.0,712.4885867815275,269.23813281790717,683.6429264532211,273.72222355157953,0.0,0.0,340.89375036797503,0.0,0.0,0.0,0.0,2379.10366259304,2973.8795782413004,0.0,0.0,7.22,7.22,0.0,0.0,44.459044011273015,0.015203798900185767,7.22,0.0,14.080768269167606,0.002153238587453986,-6.758985331562545,15.999735051183109,0.3705044250126874,0.002153238587453986,16.0,82.0,0.0,0.0021726757177988,0.0,7.22,0.0,-14.4,0.00621144618492455,0.0009893179501187614,11.5,-14.4,0.00621144618492455,0.0009893179501187614,4.5,3079080.0694950623,1354960.257918031 
 01/15  04:00:00,-14.0875,0.0,0.0,0.0,0.0,0.0,14.090910567427002,-6.9911324582397505,16.69975366156315,-7.091932669564891,16.70061600746414,-7.045320555015692,16.700371497997242,-7.098018407482561,16.700697355717516,-7.041049654078684,18.39247763669451,-7.149253138945277,14.090910567427002,21.046519124111406,1181.622073527538,0.0,16.69975366156315,17.64561044131637,589.5801150035659,0.0,16.70061600746414,17.716224508180932,200.8742017949872,0.0,16.700371497997242,17.635592634800958,566.3411921592947,0.0,16.700697355717516,17.72270936353321,200.87595662046408,0.0,18.39247763669451,15.778501795070603,0.0,188.3541397911801,0.0,2479.325221541382,0.0,0.0,645.083849050142,247.73219213360522,618.9345917355616,252.5887425333584,0.0,0.0,483.51444234524854,0.0,0.0,0.0,0.0,2479.325221541382,3099.156526926727,0.0,0.0,7.22,7.22,0.0,0.0,49.49484761627363,0.01825090778620766,7.22,0.0,13.699117191544973,0.0021031358763424638,-7.029603289082754,15.999858032918452,0.3705044250126874,0.0021031358763424638,16.0,82.0,0.0,0.003276984274987115,0.0,7.22,0.0,-14.0875,0.00621144618492455,0.001018211771287306,11.5,-14.0875,0.00621144618492455,0.001018211771287306,4.5,3081946.943445079,1354960.257918031 
 01/15  05:00:00,-13.212500000000002,0.0,0.0,0.0,0.0,0.0,13.829559179461933,-7.136477705120762,16.700170241562418,-7.19803423273622,16.700048843996495,-7.192303583762914,16.70021582460581,-7.200546974870718,16.700161161317702,-7.19341162229898,18.37795192243609,-7.237549300642463,13.829559179461933,21.138329218387536,1282.7281831072946,0.0,16.700170241562418,17.48336611731011,612.812914233821,0.0,16.700048843996495,17.49223892102838,214.4871137117259,0.0,16.70021582460581,17.47949237228959,589.8906200447424,0.0,16.700161161317702,17.49042853584017,214.51580248455866,0.0,18.37795192243609,15.671979492608566,0.0,187.19917235158738,0.0,2551.5392529297837,0.0,0.0,668.3264144746462,261.2974118672131,642.4494679985535,266.1788973990308,0.0,0.0,582.7464403971345,0.0,0.0,0.0,0.0,2551.5392529297837,3189.4240661622293,0.0,0.0,7.22,7.22,0.0,0.0,54.4800030080485,0.02222270783628747,7.22,0.0,13.433539148631162,0.0020721241539171727,-7.199876510065626,15.999931214132392,0.3705044250126874,0.0020721241539171727,16.0,82.0,0.0,0.00410500696966056,0.0,7.22,0.0,-13.212500000000002,0.00621144618492455,0.001111051525636922,11.5,-13.212500000000002,0.00621144618492455,0.001111051525636922,4.5,3085692.0150003023,1354960.257918031 
 01/15  06:00:00,-12.425,0.0,0.0,0.0,0.0,0.0,13.643174647298558,-7.313639831294051,16.70008600141073,-7.422585874395663,16.69982909613987,-7.4017963559831665,16.69989883573277,-7.4250984502908866,16.70004585253756,-7.398588420362552,18.249771557829224,-7.468751753332378,13.643174647298558,21.0692231439966,1340.7945882949816,0.0,16.70008600141073,17.145403619179426,659.0564759942952,0.0,16.69982909613987,17.176689155144615,234.5346436178902,0.0,16.69989883573277,17.141863292540066,635.721339010994,0.0,16.70004585253756,17.18124276709618,234.59901544517476,0.0,18.249771557829224,15.484115953490948,0.0,177.0940046112758,0.0,2691.961059701902,0.0,0.0,714.5683660859661,281.3288213274223,688.2611969023052,286.25143421127433,0.0,0.0,652.8570314667062,0.0,0.0,0.0,0.0,2691.961059701902,3364.9513246273773,0.0,0.0,7.22,7.22,0.0,0.0,57.05866201195572,0.025811170852773457,7.22,0.0,13.245849559837726,0.002046182815710577,-7.35157962779245,15.999973167783846,0.3705044250126874,0.002046182815710577,16.0,82.0,0.0,0.004720324904024268,0.0,7.22,0.0,-12.425,0.00621144618492455,0.0011001629899321317,11.5,-12.425,0.00621144618492455,0.0011001629899321317,4.5,3089069.9293786325,1354960.257918031 
 01/15  07:00:00,-10.825,0.0,0.0,0.0,0.0,0.0,14.006250503033343,-8.09035242728471,19.61032281769247,-8.763335175433951,20.109491466908885,-9.523950213634546,19.528754902800973,-8.714215333573458,20.133574488401262,-9.65697377328507,20.258299593446136,-8.329913961411478,14.006250503033343,19.25768322346924,2179.9865145134736,0.0,19.61032281769247,12.765523056210082,3464.12450763711,0.0,20.109491466908885,11.61142293811556,1733.2876072191575,0.0,19.528754902800973,12.881942086228593,3333.401125191137,0.0,20.133574488401262,11.462940414245427,1742.063029894211,0.0,20.258299593446136,12.705221636465033,2901.3506391930937,0.0,0.0,23440.901212743884,0.0,0.0,3746.9830150872294,2006.6163120146048,3594.9785524277295,2045.6389642456397,3233.32675400688,4793.377361719145,3343.874694266834,0.0,0.0,0.0,0.0,23214.01537526837,29017.51921908545,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,71.34878282459306,0.5242787887352367,7.219999999999999,0.0,6.027867052238376,0.0013257944443142936,-12.244274334132818,15.996103235208636,0.3705044250126874,0.0013257944443142936,16.0,81.90032715871433,0.08378071508557224,0.07099476974564817,0.0,7.219999999999999,0.0,4.500566519257578,0.31057230924622753,0.00120562004559206,11.5,4.500566519257578,0.31057230924622753,0.00120562004559206,4.5,3558559.850376944,1354960.257918031 
 01/15  08:00:00,-8.9375,0.0,0.0,0.0,0.0,0.0,14.776413968432726,-9.893302973558349,21.159917711721512,-10.290333188862439,21.891066454398477,-11.006276235258492,21.07064885586445,-10.220683526408056,21.78054655815684,-11.07534940312425,21.423069202906568,-9.528558630379278,14.776413968432726,15.626502642555419,2509.834534313993,0.0,21.159917711721512,10.089152196125008,3346.6567858292324,0.0,21.891066454398477,9.047194473399527,1509.7811916078513,0.0,21.07064885586445,10.208172841521941,3222.8522489275506,0.0,21.78054655815684,9.050696399866096,1623.7438654412895,0.0,21.423069202906568,10.620136751500562,2814.657333012463,0.0,0.0,21882.282788104927,0.0,0.0,3754.628160086741,1903.2152365577206,3602.3150652342315,2049.790797378695,3239.9109903537656,4204.565842944167,3303.175546102893,0.0,0.0,0.0,0.0,21882.282788104927,27352.853485131156,0.0,0.0,7.22,7.22,0.0,0.0,71.43013604147846,0.493895167337487,7.22,0.0,6.14381184531313,0.0014751494686413304,-11.057798100825327,16.0002797019741,0.3705044250126874,0.0014751494686413304,16.0,82.0,0.06238906264571217,0.06802879611401563,0.0,7.22,0.0,4.499763554055191,0.31057230924622753,0.0014363859802563907,11.5,4.499763554055191,0.31057230924622753,0.0014363859802563907,4.5,3529978.8732148595,1354960.257918031 
 01/15  09:00:00,-6.924999999999999,11.0,5.0,11.0,5.0,20.0,16.095235888149222,-8.610518397288999,22.19150201088215,-6.2527611695494745,22.20055653247795,-6.683162680394926,22.18458103357755,-6.203344641890443,22.200912638171044,-6.782743407539363,22.19932787938717,-5.647632054980258,16.095235888149222,16.143766391791516,3613.0686290611256,0.0,22.19150201088215,13.665951223344639,1910.834617403168,0.0,22.20055653247795,13.118651587685239,276.04965764929307,23.877980956304896,22.18458103357755,13.731726237679228,1868.0152124610588,0.0,22.200912638171044,12.996778731807414,755.1867637172107,0.0,22.19932787938717,14.40278716803782,549.6531098198768,2.5633225373168025,0.0,14004.812550940915,0.0,0.0,2400.2366886361915,666.4494751081829,2330.7420999722503,1212.028846575367,1034.481262529059,3576.7367239150644,3231.090371246508,0.0,0.0,0.0,0.0,14004.812550940915,17506.015688676143,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,64.4742885353577,0.19960342222554128,7.219999999999999,0.0,6.341275913758075,0.001723256601287364,-9.327911083957085,16.00023591180103,0.3705044250126874,0.001723256601287364,16.0,82.0,0.045122510745349155,0.06385856405629387,0.0,7.219999999999999,0.0,4.499836744982964,0.31057230924622753,0.001721951555160849,11.5,4.499836744982964,0.31057230924622753,0.001721951555160849,4.5,33042228.854569167,1354960.257918031 
 01/15  10:00:00,-5.0375,11.0,5.0,11.0,5.0,20.0,17.244339858253866,-3.4569989396934906,22.20102128637857,-1.6886924385252684,22.805229707095897,-3.182119484197442,22.20154921166153,-1.5561084991835288,22.20154729092957,-3.5143033628060683,22.539848071573587,-0.4047692272871992,17.244339858253866,23.323862310295354,3325.57141518256,0.0,22.20102128637857,19.86898454179725,390.25789274011015,0.0,22.805229707095897,16.87897249682191,0.0,455.71584455400887,22.20154921166153,20.090854959217292,633.1695331734313,0.0,22.20154729092957,17.030964847403595,246.3411728034044,0.0,22.539848071573587,21.621379342560395,0.0,516.2450732360662,0.0,8792.799417296046,0.0,0.0,881.0637466371356,0.0,1097.1724000951122,703.4840287311581,0.0,2986.510076320782,3160.8504006681724,0.0,0.0,0.0,0.0,8792.799417296046,10990.999271620054,0.0,0.0,7.22,7.22,0.0,0.0,63.0472292862837,0.11077847425916987,7.22,0.0,6.533419619892936,0.0019727291804197264,-7.776820548633028,15.999951869856574,0.3705044250126874,0.0019727291804197264,16.0,82.0,0.03280222058324006,0.060086943720332506,0.0,7.22,0.0,4.499961545219266,0.31057230924622753,0.0018341833987260384,11.5,4.499961545219266,0.31057230924622753,0.0018341833987260384,4.5,43308763.61148185,1354960.257918031 
 01/15  11:00:00,-3.3999999999999995,11.0,5.0,11.0,5.0,20.0,18.482552574869118,-1.0323801865183238,22.307478569659853,-0.21605041330343674,23.86663943461656,-2.240493744133161,22.201575842413995,-0.013996328089107779,22.200844294873306,-2.6525657950602426,23.01299895005942,2.190420438924452,18.482552574869118,26.373028318580573,3156.153707425281,0.0,22.307478569659853,22.273717304703325,0.0,432.837083736339,23.86663943461656,17.13454361174827,0.0,669.0947306165797,22.201575842413995,22.778572389449643,186.61204447838446,0.0,22.200844294873306,18.31140453745553,45.45802648649561,4.368929276281705,23.01299895005942,25.453533542657553,0.0,554.1445725991914,0.0,6644.261648129794,0.0,0.0,68.26277642121772,0.0,651.3190445759461,498.3056687200444,0.0,2473.5339312544256,3037.7516083856526,0.0,0.0,0.0,0.0,6644.261648129794,8305.32706016224,0.0,0.0,7.22,7.22,0.0,0.0,62.917250192211235,0.08331203384866284,7.22,0.0,7.266839835986966,0.002190345349784346,-6.588122487355423,16.000332364061663,0.38834755172201807,0.002190345349784346,16.0,82.0,0.024327991631731893,0.05179606607764328,0.0,7.22,0.0,4.498708711879469,0.31057230924622753,0.0018741627800699817,11.5,4.498708711879469,0.31057230924622753,0.0018741627800699817,4.5,44643536.322818026,1365473.889126379 
 01/15  12:00:00,-1.7374999999999998,8.8,4.0,8.8,4.0,16.0,19.657208437642897,-0.2660288109683455,23.173669196073146,0.3145490069367962,23.89936921991858,-2.4179887904554866,22.20117176490752,0.41678454734941406,22.200706372286767,-2.2844713467749553,23.270576831894978,3.2432903052763837,19.657208437642897,26.11624813667622,2747.179437581145,0.0,23.173669196073146,22.0203937671886,0.0,570.1791139041909,23.89936921991858,16.848869741007256,0.0,739.2197923875384,22.20117176490752,23.52934249453097,22.01530725726434,93.14584982896275,22.200706372286767,18.88263643708565,0.0,79.03312076878149,23.270576831894978,26.995396820551335,0.0,574.6955240251249,0.0,5626.51586333594,0.0,0.0,0.0,0.0,394.3091846502131,378.3637013970216,0.0,1953.6420076235681,2921.9218873292975,0.0,0.0,0.0,0.0,5626.51586333594,7033.144829169924,0.0,0.0,7.22,7.22,0.0,0.0,62.12943674324256,0.06762177311274559,7.22,0.0,7.756410317786397,0.0024083310656353918,-5.497389738624291,16.001131648524556,0.39688652894604143,0.0024083310656353918,16.0,82.0,0.017266352251075232,0.04605924820870354,0.0,7.22,0.0,4.499140049688863,0.31057230924622753,0.0020432191658335307,11.5,4.499140049688863,0.31057230924622753,0.0020432191658335307,4.5,43283855.756568894,1370523.7475555828 
 01/15  13:00:00,-0.03750000000000003,4.4,2.0,4.4,2.0,8.0,20.576455161630363,-0.18504693192428426,23.8724657535833,-0.4102040717938049,23.608535736104162,-2.571850198189772,22.201028551581786,-0.4541616516229502,22.20177262571544,-2.845338244227081,23.120096911928837,2.5597068322050096,20.576455161630363,24.845458497392702,2169.5148162935648,0.0,23.8724657535833,19.949209745854986,0.0,740.2313964243383,23.608535736104162,16.927142487406613,0.0,509.9777400222837,22.201028551581786,21.991788319961934,43.66952759470104,0.0,22.20177262571544,18.01592201367125,0.0,41.080205978498896,23.120096911928837,25.961047300046552,0.0,563.552483736245,0.0,5142.945684751834,0.0,0.0,0.0,0.0,509.73829690411236,417.23969402903555,0.0,1421.870620434514,2890.8901566207924,0.0,0.0,0.0,0.0,5142.945684751834,6428.682105939792,0.0,0.0,7.22,7.22,0.0,0.0,62.497098275004575,0.06322081507911362,7.22,0.0,7.553473673865189,0.0025667431337689853,-4.780260570641531,15.993343750628075,0.38468651261735304,0.0025667431337689853,16.0,81.80563419142021,0.011259075652244347,0.04670973796379116,0.0,7.22,0.0,4.499624454355217,0.31057230924622753,0.002276431383077735,11.5,4.499624454355217,0.31057230924622753,0.002276431383077735,4.5,39222575.78702591,1363351.0584250027 
 01/15  14:00:00,1.2874999999999999,8.8,4.0,8.8,4.0,16.0,21.490921525052784,-0.6965297602881977,23.89924647245707,-0.8592092853531957,22.982948653823133,-1.2249217970616144,22.200172257901592,-0.014253787821467745,22.20026524035509,-1.6391054241433058,23.463209397631758,2.557765285578533,21.490921525052784,22.50740571044089,2137.090784151315,0.0,23.89924647245707,19.187446488846504,0.0,1421.9636432720715,22.982948653823133,19.698950892760386,0.0,469.557459943371,22.200172257901592,22.769442484324095,0.0,302.8188888158635,22.20026524035509,19.946964833122465,0.0,215.45114101974355,23.463209397631758,25.421102168398086,0.0,592.0039946950624,0.0,3596.7248106537218,0.0,0.0,0.0,0.0,165.48476950772255,244.55323988219436,0.0,1007.0363029060561,2350.0894967596328,0.0,0.0,0.0,0.0,3596.7248106537218,4495.9060133171515,0.0,0.0,7.22,7.22,0.0,0.0,58.43488363657032,0.036586986194886276,7.22,0.0,10.181642590445943,0.002829885994013922,-3.6381675752749625,15.974184073214037,0.46938814341604423,0.002829885994013922,16.0,80.5532142544999,0.007260645939079402,0.027230077456021663,0.0,7.22,0.0,4.499983477961706,0.31057230924622753,0.0024286302817272155,11.5,4.499983477961706,0.31057230924622753,0.0024286302817272155,4.5,41952603.56927529,1418403.5187947266 
 01/15  15:00:00,2.3874999999999997,11.0,5.0,11.0,5.0,20.0,22.159609460041082,0.570401994858639,23.89923505329108,0.2266463007766763,22.530847330708312,0.23696651553928894,22.213663103567008,1.8202017270881692,22.201649784090655,-0.1938069170434908,23.87156997181676,4.354216309304476,22.159609460041082,23.855546596814417,1979.8517730482386,0.0,23.89923505329108,20.931708978539564,0.0,1300.5457077671883,22.530847330708312,22.76032328984505,0.0,437.8298549291168,22.213663103567008,26.02449107585452,0.0,460.5691387723259,22.201649784090655,22.45832997304453,0.0,330.5463693483428,23.87156997181676,28.164262449338825,0.0,748.0974195276732,0.0,3075.704902344467,0.0,0.0,0.0,0.0,7.413048685478274,127.95435179034709,0.0,662.3776275916206,2237.8440200689424,0.0,0.0,0.0,0.0,2829.317271561814,3536.6465894522676,0.0,0.0,7.22,7.22,0.0,0.0,57.842651532713525,0.030425473688874348,7.22,0.0,10.457859668540385,0.002994517047757294,-2.9814976082451192,15.999707683099707,0.47031714862073526,0.002994517047757294,16.0,78.37575811152577,0.004406526645625776,0.02534433906113083,0.0,7.22,0.0,4.5000879837110155,0.31057230924622753,0.0025385543965797605,11.5,4.5000879837110155,0.31057230924622753,0.0025385543965797605,4.5,42847476.63312707,1419045.756693893 
 01/15  16:00:00,2.8,11.0,5.0,11.0,5.0,20.0,22.500300099348586,2.161531304735608,23.899157546656628,1.6378358607420949,22.220334328943444,1.0336826243709578,22.20161059014985,3.1133563168885945,22.20106223444194,0.669076242520097,23.899243433744207,5.463114458957316,22.500300099348586,26.196835940739287,1767.1053630799638,0.0,23.899157546656628,23.190005512684223,0.0,1028.2232778305743,22.220334328943444,24.573388627603443,0.0,363.0740266006531,22.20161059014985,28.543471967742725,0.0,398.92237539623267,22.20106223444194,23.963633325704524,0.0,375.99468645724795,23.899243433744207,30.37164649330302,0.0,816.2287654973956,0.0,3876.4504670085407,0.0,0.0,0.0,52.71315024857434,66.87024865919885,81.27422072862034,0.0,532.9871706658723,2348.5741310177827,0.0,0.0,0.0,0.0,2788.208564149248,3485.26070518656,0.0,0.0,7.22,7.22,0.0,0.0,57.57431435314845,0.03791969045603866,7.22,0.0,9.92024001572856,0.003125422433653436,-2.4764197518249773,16.017251340360605,0.44485574031084274,0.003125422433653436,16.0,73.47317188368982,0.003752542260918846,0.03314095028290353,0.0,7.22,0.0,4.499765717866817,0.31057230924622753,0.0025801146080790763,11.5,4.499765717866817,0.31057230924622753,0.0025801146080790763,4.5,41036718.2306355,1401289.341219929 
 01/15  17:00:00,1.4249999999999998,11.0,5.0,11.0,5.0,20.0,22.527361643000674,2.9068893125445814,23.298120909400883,3.06176488522689,22.201575265188264,0.8741321866574878,22.202018793397198,3.5218208374944115,22.20205819586532,0.5256903545727918,23.879278507357053,6.376693733915551,22.527361643000674,27.57501799899796,1613.9952696857752,0.0,23.298120909400883,26.636506076611425,0.0,579.2609243308424,22.201575265188264,24.319830201060014,0.0,171.54058577408725,22.202018793397198,29.37555648005715,0.0,105.16485573065151,22.20205819586532,23.714765492997355,0.0,221.27553882212672,23.879278507357053,32.39673891272152,0.0,622.5379647086712,0.0,5494.473319223251,0.0,0.0,0.0,242.31035647610008,359.4193557414117,235.46856391011272,0.0,964.1690521824809,2842.5495093429463,0.0,0.0,0.0,0.0,5261.216345965686,6576.520432457107,0.0,0.0,7.22,7.22,0.0,0.0,61.40049419657761,0.06353772904732251,7.22,0.0,7.42795067947551,0.00291894887288724,-3.277191045875484,16.02762438852801,0.3705044250126874,0.00291894887288724,16.0,77.95319299223905,0.007226728055647424,0.05170488232308696,0.0,7.22,0.0,4.499904661322952,0.31057230924622753,0.002573912794532651,11.5,4.499904661322952,0.31057230924622753,0.002573912794532651,4.5,37414441.69408812,1354960.257918031 
 01/15  18:00:00,0.225,11.0,5.0,11.0,5.0,20.0,22.344625781675436,3.356104494261702,22.304000670670597,3.6716510027298686,22.202082366037185,0.7961026008012083,22.202031089672598,3.743706077479449,22.203402932153235,0.4428809821652496,23.88926531471014,7.456836736107165,22.344625781675436,28.784606164157086,1596.1587946487543,0.0,22.304000670670597,29.505630914235862,0.0,439.5552241408045,22.202082366037185,24.182092420443176,0.0,89.59026994785569,22.202031089672598,29.839089172618337,0.0,16.412680195367045,22.203402932153235,23.570650055184696,0.0,106.79206976641325,23.88926531471014,34.86842273891887,0.0,626.0330766990045,0.0,5314.164949188202,0.0,0.0,62.73874629247621,325.9731595300149,449.94931528272315,351.8690048808706,0.0,1340.3407358059153,2840.7264773881716,0.0,0.0,0.0,0.0,5314.164949188202,6642.706186485253,0.0,0.0,7.22,7.22,0.0,0.0,61.8184584122818,0.06289256267407622,7.22,0.0,7.405294068600483,0.0029353463985825065,-3.1992100262893945,15.99983772633276,0.3705044250126874,0.0029353463985825065,16.0,81.80944415478658,0.010400427347974367,0.045952523301720324,0.0,7.22,0.0,4.499645113276366,0.31057230924622753,0.0025644096785020012,11.5,4.499645113276366,0.31057230924622753,0.0025644096785020012,4.5,37413853.05677107,1354960.257918031 
 01/15  19:00:00,-1.7499999999999998,5.5,2.5,5.5,2.5,10.0,21.759461258983137,3.1927548115841726,22.202646274074564,2.456633548385475,22.203532400573597,-0.4194545182449262,22.203646232356192,2.6598765343000523,22.20183698629699,-0.7310361144635722,22.941548332484533,6.902968372046267,21.759461258983137,29.48839822287755,1141.916009433585,0.0,22.202646274074564,27.265229691366194,627.4430544414333,0.0,22.203532400573597,22.046698367389737,292.69997443496675,0.0,22.203646232356192,27.657917819086887,788.8857990292479,0.0,22.20183698629699,21.505890907868153,284.1930102392388,0.0,22.941548332484533,35.54451227559386,0.0,550.7945298585112,0.0,8521.412512593437,0.0,0.0,1117.8297170884932,707.5808787830233,1252.4467931422637,741.9985061424794,0.0,1959.2199110025292,2871.2706416586707,0.0,0.0,0.0,0.0,8521.412512593437,10651.765640741794,0.0,0.0,7.22,7.22,0.0,0.0,59.703986927323015,0.09126134338675974,7.22,0.0,7.322484155641975,0.002841100178447575,-3.581630528853979,16.000134830827243,0.3705044250126874,0.002841100178447575,16.0,81.99999190641422,0.017418828599300797,0.04710690945575871,0.0,7.22,0.0,4.499857915221533,0.31057230924622753,0.002444010965019852,11.5,4.499857915221533,0.31057230924622753,0.002444010965019852,4.5,23040319.187791977,1354960.257918031 
 01/15  20:00:00,-2.425,0.0,0.0,0.0,0.0,0.0,20.95726267530196,1.17194805209338,22.202686743234683,-0.46834397479435264,22.203077579898896,-2.7862991754953716,22.20235152411453,-0.22854964112211726,22.20170668781026,-2.9978377492116657,22.21407247016567,4.076488636031598,20.95726267530196,26.836227146331726,772.1348442873729,0.0,22.202686743234683,21.971601423278667,1515.3932388442672,0.0,22.203077579898896,18.131047065398036,650.4186440458988,0.0,22.20235152411453,22.38906037738705,1555.6660995124996,0.0,22.20170668781026,17.809296857463785,646.9908497486118,0.0,22.21407247016567,30.597922515102297,421.29441859274397,62.33971289094785,0.0,12091.655027950446,0.0,0.0,2004.4894833326161,1065.1163457261675,2018.1888614723628,1104.6385681138877,847.0514984896035,2170.602728279216,2917.6827507560088,0.0,0.0,0.0,0.0,12091.655027950446,15114.568784938056,0.0,0.0,7.22,7.22,0.0,0.0,60.29715231100593,0.13318260236876223,7.22,0.0,7.196038816515059,0.0027014496664766775,-4.171896798241218,15.99996303352367,0.3705044250126874,0.0027014496664766775,16.0,81.99999999943219,0.020010667170457984,0.04894984393734227,0.0,7.22,0.0,4.49986810629509,0.31057230924622753,0.0023816705235956068,11.5,4.49986810629509,0.31057230924622753,0.0023816705235956068,4.5,12279569.550059488,1354960.257918031 
 01/15  21:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,20.071148891064954,-0.7497108060178985,19.93172925136347,-1.483743343469162,20.125821769383418,-2.2196814988050146,19.898795810407897,-1.3448272097512592,20.138849652453956,-2.193317271218815,21.218581039258304,1.8906681823827827,20.071148891064954,24.4549233297485,462.95146534652383,0.0,19.93172925136347,23.23720361650924,72.83913910616356,1.4036439505067393,20.125821769383418,21.629110968755064,48.44263647563014,1.2272010177087056,19.898795810407897,23.55328974905968,71.43267285985903,1.3210132699609973,20.138849652453956,21.66408970813493,52.49222484676504,1.353179681386132,21.218581039258304,27.781348850402786,0.0,30.685439033147517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.662272840766725,0.0,7.22,0.0,19.82623944446437,0.0036083973893674195,-0.7395849552740202,20.830495001102,0.3705044250126874,0.0036083973893674195,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.2,0.00621144618492455,0.0023913129295951617,11.5,-2.2,0.00621144618492455,0.0023913129295951617,4.5,7114960.257918031,1354960.257918031 
